time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3866.0,-30.277488100534033,5.00848071297448,35.040079745251624,24.454948806110792,5.000317734664982,-26.749707517019463,-40.241378895565845,1.4725371511132002,-6.53114612427413,-6.53114612427424,40.08016912590451,41076.231311153286,25752.85033185088,25752.85033185088,66829.08164300417,76923.67333917969,76914.79227334025,25752.85033185088,102667.64260519113,102667.64260519113,102667.64260519113,130065.44326266788,125557.1008756559,4508.342387011973,0.0,90872.52901278649,55025.106847759205,39830.469072252534,27397.80065747675,67228.26972972928,20790.534937631586,1547.4794947215996,0.0,0.8785862952383179,2.725591332276123,0.001494314320929203,1.0,1.0,-6.53114612427413,333980.4329698203,1557992.79433344,4.664922374282406,1557992.79433344,4.664922374282406,0.7588395578737059,0.09229229349902125,3.9338840724375705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338840724375705,1.2848635010853877,1.2851548992985615,3.0617136132471847,6487.403750908136,15288.253988762954,6453.398491709089,0.00032379722382893744,23099.950923688182,2355.539447587931,19289.63995314553,1966.9958602729305,0.8350511227002083,0.8350511227002083,35550.14490906059,35405.22815468563,1.0051189764494606,0.8,4290.525871226475,4273.035954225843,1.0051189764494606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.002968830731,4632.441516551485,6.178702492401401,5.00848071297448,-3.7224606927021084,8.730941405676589,2.9349328448932983,3.5,0.8385522413980853,0.6,0.00022678132208384978,1.0000078343619154,0.00022677954541081602,199.15161418924006,0.0,3.5602055178695065e-07,1.008962243764218,0.0788156916021774,7.672867938140839e-05,0.0001500526427024414,0.0005902897011542998,0.09229229355710333,0.09229229355710333,0.09229229355710333,0.09229130250573003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.86033849383,595.6724023586268,0.0,0.09229229355710333,0.09229229349902125,0.09229229349902125,0.3709046634467938,0.3709046634467938,0.5,10.020186281207103,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27397.80065747675,20790.534937631586,0.7588395578737059,0.9940621990075021,0.6109964078547273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531590552754021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.983269333454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5115850842613,260.5115850842613,-12.638414915738679,244.63673180903064,276.3864383595303,125522.26022643676,125528.58623407625,-6.326007639491967,0.0,nan,276.3864383595303,3.236438359530325,270.0364970494105,-3.1135029505894636,263.6865557392957,-9.46344426070425,257.33661442919475,-15.813385570805224,250.98667311910597,-22.163326880894004,244.63673180903064,-28.51326819096934,1.0,1.0,26022.012520719443,26022.012520719443,275.6188708539675,2.4688708539675304,275.6188708539675,275.6188708539675,76914.91935309915,76914.79227334025,0.12707975889497902,0.0,8546.071908451686,8546.071908451686,0.8848613099924498,3953.5534927997583,275.6188708539675,2.4688708539675304,1.0,0.002,0.12870044588146376,0.0049093671219234735,0.00019878826486366942,0.0018012117353506413,0.0993941324318347,0.0993941324318347,0.0,2.143107739882577e-13,0.9999892214278121,0.9999892214278121,0.0,0.09229129871987339,9.947791478657996e-07,0.0,0.0,0.0,1600101.0742687788,266.61885387572585,0.0,1.0,1284486.744069863,2598.2140692287103,,,,,,,,,,,,,,,,,,,2.0,15288.253988762954,1547.4794947215996,0.3709046634467938,6.173730061729009,2.9349328448932983
3867.0,-30.277562680459912,5.008457036705411,35.040080103997184,24.454973253328376,5.000318341424568,-26.749774578269864,-40.24144235355777,1.4725302391935662,-6.531143153634559,-6.531143153560657,40.080169843113254,41076.13443456526,25752.84118049663,25752.84118049663,66828.97561506189,76923.69388100647,76914.80759366625,25752.84118049663,102667.64877416288,102667.64877416288,102667.64877416288,130065.45252443833,125557.12262798261,4508.329896455722,0.0,90872.56591442694,55025.0261930533,39830.59969041516,27397.803750275445,67228.4034406906,20790.537298240135,1547.4795821648486,0.0,0.8785863085960005,2.725591634088013,0.001494314320929203,1.0,1.0,-6.531143153634559,333980.472142358,1557992.8253089716,4.664921919880641,1557992.8253089716,4.664921919880641,0.7588395583726713,0.09229230773413177,3.9338803150082065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338803150082065,1.2848635370929153,1.285154933031354,3.061710603064399,6487.397372692026,15288.243237144223,6453.397788287801,0.0003237985200815293,23099.982367978417,2355.5426540131866,19289.637850572228,1966.9956458701217,0.83504989498658,0.8350498949865801,35550.1177446259,35405.22815468563,1.005118016415182,0.8,4290.52259276699,4273.035954225843,1.005118016415182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.008940847424,4632.441516551485,6.178691443800179,5.008457036705411,-3.722460416607323,8.730917453312735,2.9349398536360325,3.5,0.8385542438960093,0.6,0.00022677954541081602,1.0000077800331728,0.00022677778107215644,199.15167590836634,0.0,3.5382730256053395e-07,1.0027465754565532,0.07881604542947995,7.672812724088229e-05,0.00015005141816993374,0.0005902843201777671,0.0922923078082005,0.0922923078082005,0.0922923078082005,0.09229131934364437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.00675395253,595.6723547888124,0.0,0.0922923078082005,0.09229230773413177,0.09229230773413177,0.37090473677115215,0.37090473677115215,0.5,10.020156627135668,-7.389644451905042e-11,-7.389644451905042e-11,-7.389644451905042e-11,-7.389644451905042e-11,-7.389644451905042e-11,-7.389644451905042e-11,27397.803750275445,20790.537298240135,0.7588395583726713,0.9940586447812778,0.6109937516336073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531595061879372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97705366514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51154740176577,260.51154740176577,-12.63845259823421,244.6366590020741,276.38643580149596,125522.42078809817,125528.72094021399,-6.300152115782177,0.0,nan,276.38643580149596,3.236435801495986,270.03648044159166,-3.1135195584083135,263.6865250816939,-9.463474918306076,257.33656972180574,-15.813430278194232,250.98661436193316,-22.163385638066813,244.6366590020741,-28.513340997925866,1.0,1.0,26022.012520719443,26022.012520719443,275.6188756173557,2.4688756173557067,275.6188756173557,275.6188756173557,76914.93541253889,76914.80759366625,0.12781887264281977,0.0,8546.071908451686,8546.071908451686,0.8848615477144859,3953.5497165832476,275.6188756173557,2.4688756173557067,1.0,0.002,0.12870143791541616,0.004909363485952528,0.00019878979835410862,0.0018012102018861308,0.09939489917705431,0.09939489917705431,0.0,2.4023925210281405e-13,0.9999892511633031,0.9999892511633031,0.0,0.09229131569918755,9.920349442178064e-07,0.0,0.0,0.0,1600101.077752206,266.6188568463654,0.0,1.0,1284486.7339306108,2598.2141102597525,,,,,,,,,,,,,,,,,,,2.0,15288.243237144223,1547.4795821648486,0.37090473677115215,6.173730061729009,2.9349398536360325
3868.0,-30.277636945086027,5.008433445396847,35.04008046931915,24.455002310592704,5.000323018052737,-26.749840948775518,-40.24150570677591,1.4725270217417639,-6.531139683028869,-6.531139682997802,40.08017075034939,41076.035593936016,25752.830984071126,25752.830984071126,66828.86657800715,76923.71104961165,76914.82700506467,25752.830984071126,102667.6579891358,102667.6579891358,102667.6579891358,130065.46524089808,125557.14776386274,4508.317477035336,0.0,90872.59995452005,55024.94414051973,39830.72868222257,27397.807251762275,67228.53593398485,20790.539984422245,1547.4796771777708,0.0,0.8785863239382693,2.725591986695609,0.001494314320929203,1.0,1.0,-6.531139683028869,333980.51790773415,1557992.8644919621,4.664921397967216,1557992.8644919621,4.664921397967216,0.7588395594353617,0.09229232204641362,3.9338762831952137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338762831952137,1.284863555789839,1.2851549494654655,3.061707420580513,6487.390629390558,15288.232493456357,6453.397345914177,0.00032379991136906533,23100.01469611814,2355.5459505660083,19289.636528287865,1966.9955110346414,0.8350486691045008,0.8350486691045008,35550.08859652178,35405.22815468563,1.005116986275078,0.8,4290.519074899618,4273.035954225843,1.005116986275078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.01489874603,4632.441516551485,6.178680165423356,5.008433445396847,-3.7224597506290853,8.730893196025932,2.9349468458164876,3.5,0.8385562416618536,0.6,0.00022677778107215644,1.0000077471463062,0.0002267760242051182,199.1517373665978,0.0,3.5137100092393875e-07,0.9957854166184424,0.07881639680048087,7.67275760156451e-05,0.00015005020505651134,0.0005902789429603884,0.0922923221224002,0.0922923221224002,0.0922923221224002,0.09229133856147996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.15337849077,595.6723071603341,0.0,0.0922923221224002,0.09229232204641362,0.09229232204641362,0.3709048101227439,0.3709048101227439,0.5,10.020127120298211,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,27397.807251762275,20790.539984422245,0.7588395594353617,0.9940550638144171,0.6109910772751422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531599539735427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97009250631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5115102444498,260.5115102444498,-12.638489755550154,244.63658664773416,276.3864338412032,125522.61692832329,125528.82927514636,-6.212346823080531,0.0,nan,276.3864338412032,3.2364338412032225,270.0364644024924,-3.113535597507564,263.6864949637822,-9.463505036217782,257.33652552508465,-15.813474474915324,250.98655608640223,-22.163443913597746,244.63658664773416,-28.513413352265815,1.0,1.0,26022.012520719443,26022.012520719443,275.6188813593011,2.468881359301122,275.6188813593011,275.6188813593011,76914.96032023765,76914.82700506467,0.13331517297774553,0.0,8546.071908451686,8546.071908451686,0.8848618027959652,3953.5456646111897,275.6188813593011,2.468881359301122,1.0,0.002,0.12870242492780434,0.004909359962224931,0.0001987913242926131,0.0018012086760348669,0.09939566214630655,0.09939566214630655,0.0,3.2747979675229466e-13,0.9999893055751897,0.9999893055751897,0.0,0.09229133503311493,9.870132986911325e-07,0.0,0.0,0.0,1600101.0818219045,266.6188603169711,0.0,1.0,1284486.7220848969,2598.2141581964192,,,,,,,,,,,,,,,,,,,2.0,15288.232493456357,1547.4796771777708,0.3709048101227439,6.173730061729009,2.9349468458164876
3869.0,-30.27771068157702,5.008409914444887,35.040080855236006,24.455026862584077,5.000322506037109,-26.749907362817293,-40.241572831850476,1.4725191872529875,-6.531137516985666,-6.5311375169307295,40.08017207562177,41075.95456961667,25752.82373403093,25752.82373403093,66828.7783036476,76923.73159988232,76914.84821720321,25752.82373403093,102667.67195123414,102667.67195123414,102667.67195123414,130065.4854910791,125557.18025531198,4508.30523576713,0.0,90872.63520541282,55024.877676887176,39830.84169836183,27397.813539844967,67228.65523820679,20790.544607919117,1547.479936024687,0.0,0.8785863306280299,2.7255922067618963,0.001494314320929203,1.0,1.0,-6.531137516985666,333980.5464704099,1557992.921729869,4.664921170394888,1557992.921729869,4.664921170394888,0.7588395540280315,0.09229233776451984,3.9338722765197085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338722765197085,1.2848635960728492,1.2851549875001596,3.061704206223511,6487.383818553783,15288.221753598998,6453.396952955816,0.0003238013203084171,23100.047184502826,2355.549263459268,19289.635353709025,1966.9953912609328,0.8350474438272967,0.8350474438272967,35550.0596301439,35405.22815468563,1.0051159625576758,0.8,4290.515578964679,4273.035954225843,1.0051159625576758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.020844854111,4632.441516551485,6.17866961145976,5.008409914444887,-3.722460064453672,8.730869978898559,2.934953824166246,3.5,0.8385582354760703,0.6,0.0002267760242051182,1.0000076920567065,0.0002267742798444981,199.15179838780048,0.0,3.498831229881516e-07,0.9915687705484216,0.07881674668360386,7.672699197614138e-05,0.00015004903222897684,0.0005902737280041843,0.09229233782189054,0.09229233782189054,0.09229233782189054,0.09229136215345084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.300882527,595.672259266392,0.0,0.09229233782189054,0.09229233776451984,0.09229233776451984,0.37090488378225406,0.37090488378225406,0.5,10.020097850321049,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,27397.813539844967,20790.544607919117,0.7588395540280315,0.994051986713964,0.6109887878029836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453160399866318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96587586024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5114730931465,260.5114730931465,-12.638526906853485,244.63651470777089,276.3864314785585,125522.75012856787,125528.96147038943,-6.2113418215725495,0.0,nan,276.3864314785585,3.2364314785585293,270.0364481243847,-3.113551875615258,263.68646477020906,-9.46353522979092,257.3364814160515,-15.81351858394845,250.9864980619042,-22.163501938095777,244.63651470777089,-28.513485292229092,1.0,1.0,26022.012520719443,26022.012520719443,275.61888600746033,2.4688860074603554,275.61888600746033,275.61888600746033,76914.97364647714,76914.84821720321,0.1254292739322409,0.0,8546.071908451686,8546.071908451686,0.8848620562870244,3953.5416379023072,275.61888600746033,2.4688860074603554,1.0,0.002,0.12870340426737914,0.004909356232976775,0.00019879283784687921,0.0018012071623698975,0.0993964189234396,0.0993964189234396,0.0,2.1677668340935874e-13,0.9999893887148078,0.9999893887148078,0.0,0.09229135842420276,9.793403170738836e-07,0.0,0.0,0.0,1600101.0843618468,266.6188624830143,0.0,1.0,1284486.7146918587,2598.2141881142193,,,,,,,,,,,,,,,,,,,2.0,15288.221753598998,1547.479936024687,0.37090488378225406,6.173730061729009,2.934953824166246
3870.0,-30.27778402199241,5.008386464005038,35.04008123682957,24.455061298236274,5.000325349676067,-26.749973084823615,-40.24163611521942,1.4725144124597072,-6.5311342620090045,-6.531134262013056,40.080172722407696,41075.84127789131,25752.814081863624,25752.814081863624,66828.65535975494,76923.74388323522,76914.86307963423,25752.814081863624,102667.67716149785,102667.67716149785,102667.67716149785,130065.49318382888,125557.20024558857,4508.292938240313,0.0,90872.6571806059,55024.77397199065,39830.98134290582,27397.816022331026,67228.79736523685,20790.546546184163,1547.4799872120702,0.0,0.8785863457928613,2.7255925374619987,0.001494314320929203,1.0,1.0,-6.5311342620090045,333980.58939238463,1557992.9496644796,4.664920654517549,1557992.9496644796,4.664920654517549,0.7588395560156509,0.09229235204874839,3.933866527170742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933866527170742,1.2848636220147784,1.28515501120659,3.0616996697300025,6487.374206268404,15288.21102184646,6453.3985377132585,0.00032380345678182195,23100.086531395867,2355.5532757257442,19289.640090655073,1966.9958742950014,0.8350462265341765,0.8350462265341765,35550.0180650469,35405.22815468563,1.0051144935820675,0.8,4290.510562497812,4273.035954225843,1.0051144935820675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.026772968083,4632.441516551485,6.178658507878264,5.008386464005038,-3.7224595462968497,8.730846010301887,2.934960781404733,3.5,0.8385602232584952,0.6,0.0002267742798444981,1.0000076507432696,0.00022677254486597675,199.1518590812605,0.0,3.473925545325593e-07,0.984510499545273,0.07881709407615839,7.67264413661798e-05,0.0001500478384783183,0.0005902681692641784,0.09229235212729092,0.09229235212729092,0.09229235212729092,0.09229137799709634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.4448843476,595.6722124778711,0.0,0.09229235212729092,0.09229235204874839,0.09229235204874839,0.3709049581104437,0.3709049581104437,0.5,10.020068626320208,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27397.816022331026,20790.546546184163,0.7588395560156509,0.9940480564703835,0.6109858109574202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531608425883726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.958817589235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51143628782734,260.51143628782734,-12.63856371217264,244.63644320576282,276.38642936992824,125522.86667210267,125529.02016862428,-6.1534965216163355,0.0,nan,276.38642936992824,3.23642936992826,270.0364321370775,-3.11356786292248,263.6864349042266,-9.46356509577339,257.3364376713962,-15.81356232860378,250.98644043857257,-22.163559561427405,244.63644320576282,-28.51355679423716,1.0,1.0,26022.012520719443,26022.012520719443,275.61889100147306,2.4688910014730823,275.61889100147306,275.61889100147306,76914.9958498819,76914.86307963423,0.13277024767012335,0.0,8546.071908451686,8546.071908451686,0.8848624200320457,3953.5358598065955,275.61889100147306,2.4688910014730823,1.0,0.002,0.12870438184887778,0.004909352709718727,0.00019879434913055402,0.0018012056511691758,0.09939717456527701,0.09939717456527701,0.0,2.9972985898796267e-13,0.9999894077637425,0.9999894077637425,0.0,0.09229137446635072,9.77582397664862e-07,0.0,0.0,0.0,1600101.088178692,266.618865737991,0.0,1.0,1284486.7035821236,2598.214233072575,,,,,,,,,,,,,,,,,,,2.0,15288.21102184646,1547.4799872120702,0.3709049581104437,6.173730061729009,2.934960781404733
3871.0,-30.27785678106463,5.008363079208227,35.040081629126064,24.45508592007684,5.000324001262474,-26.75003870283218,-40.24169932873917,1.4725059229982074,-6.531131782274997,-6.531131782272583,40.0801737946717,41075.74673189993,25752.80619871576,25752.80619871576,66828.5529306157,76923.76458341822,76914.88151081653,25752.80619871576,102667.68770953229,102667.68770953229,102667.68770953229,130065.50865380235,125557.22788662252,4508.280767179819,0.0,90872.69124421863,55024.69263558356,39831.10956515007,27397.820944270065,67228.93050942014,20790.550201571885,1547.4801732575568,0.0,0.878586355142843,2.725592789398806,0.001494314320929203,1.0,1.0,-6.531131782274997,333980.62209157506,1557992.9959751482,4.664920336449813,1557992.9959751482,4.664920336449813,0.758839553111248,0.09229236739179308,3.9338623455664425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338623455664425,1.2848636653169805,1.2851550522892854,3.0616963120331873,6487.367091711765,15288.200295570754,6453.398365259754,0.0003238049450043325,23100.119745327218,2355.5566626041737,19289.63957518001,1966.9958217311732,0.835045003568953,0.835045003568953,35549.98783400105,35405.22815468563,1.0051134251698428,0.8,4290.506913930847,4273.035954225843,1.0051134251698428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.0326883545495,4632.441516551485,6.178647847620989,5.008363079208227,-3.7224596067653417,8.730822685973568,2.934967723712787,3.5,0.838562206775082,0.6,0.00022677254486597675,1.0000075901028904,0.00022677082365209268,199.15191929365764,0.0,3.455241979904639e-07,0.9792155771049748,0.07881743960035638,7.6725891367603e-05,0.00015004665349837375,0.0005902628802755078,0.09229236745645028,0.09229236745645028,0.09229236745645028,0.09229139860582312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.59017879807,595.6721652899284,0.0,0.09229236745645028,0.09229236739179308,0.09229236739179308,0.37090503234421485,0.37090503234421485,0.5,10.020039560941276,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27397.820944270065,20790.550201571885,0.758839553111248,0.9940445642111123,0.6109831945957311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453161282932601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.953522666794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51139943733955,260.51139943733955,-12.638600562660429,244.63637212438368,276.3864267503326,125522.9835571412,125529.14460528399,-6.161048142799016,0.0,nan,276.3864267503326,3.236426750332612,270.03641582512364,-3.113584174876337,263.6864048999164,-9.46359510008358,257.3363939747303,-15.813606025269678,250.98638304955054,-22.163616950449438,244.63637212438368,-28.513627875616294,1.0,1.0,26022.012520719443,26022.012520719443,275.61889563789816,2.4688956378981857,275.61889563789816,275.61889563789816,76915.00700294421,76914.88151081653,0.12549212768499274,0.0,8546.071908451686,8546.071908451686,0.8848626845902494,3953.5316572942747,275.61889563789816,2.4688956378981857,1.0,0.002,0.12870535427583624,0.004909349066907255,0.00019879585213591436,0.001801204148156153,0.09939792606795718,0.09939792606795718,0.0,2.920671517137041e-13,0.9999894636173323,0.9999894636173323,0.0,0.09229139496409294,9.72427700146113e-07,0.0,0.0,0.0,1600101.0910864747,266.618868217725,0.0,1.0,1284486.695118406,2598.214267323141,,,,,,,,,,,,,,,,,,,2.0,15288.200295570754,1547.4801732575568,0.37090503234421485,6.173730061729009,2.934967723712787
3872.0,-30.27792919040883,5.008339784285198,35.040082017012175,24.4551095989533,5.0003287609896505,-26.750103395267285,-40.24175866562871,1.4725029658686513,-6.53112797754801,-6.531127977518482,40.080174451702874,41075.65370674085,25752.795420411276,25752.795420411276,66828.44912715213,76923.78725116969,76914.89803515581,25752.795420411276,102667.69345556709,102667.69345556709,102667.69345556709,130065.51646460606,125557.24790657299,4508.268558033072,0.0,90872.73496141523,55024.62056743574,39831.23821553277,27397.823009038966,67229.06122457173,20790.55187133131,1547.4801913212937,0.0,0.8785863732452528,2.7255931759527052,0.001494314320929203,1.0,1.0,-6.53112797754801,333980.67226288427,1557993.0243523794,4.664919720641934,1557993.0243523794,4.664919720641934,0.7588395568681565,0.09229238151105935,3.933859689395436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933859689395436,1.2848636827068913,1.2851550674714998,3.061694203316388,6487.362623593906,15288.189578496607,6453.396332648976,0.00032380574649655905,23100.146455752405,2355.5593863095355,19289.63349957037,1966.995202191408,0.8350437750045892,0.8350437750045892,35549.96863112203,35405.22815468563,1.005112746510321,0.8,4290.504596346786,4273.035954225843,1.005112746510321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.038587305892,4632.441516551485,6.17863651714827,5.008339784285198,-3.722458653303032,8.73079843758823,2.9349746467390907,3.5,0.8385641847825973,0.6,0.00022677082365209268,1.000007553624216,0.00022676911072344648,199.1519792166663,0.0,3.4278304852683924e-07,0.9714471595250624,0.07881778238340491,7.672537510153732e-05,0.00015004544855055536,0.0005902577416302865,0.09229238159581965,0.09229238159581965,0.09229238159581965,0.09229141467383076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.73318623734,595.6721188252093,0.0,0.09229238159581965,0.09229238151105935,0.09229238151105935,0.3709051069356605,0.3709051069356605,0.5,10.020010553502079,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,27397.823009038966,20790.55187133131,0.7588395568681565,0.994041087438639,0.610980622941199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531617197866311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94575424921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51136313697594,260.51136313697594,-12.638636863024033,244.63630150309484,276.38642477089405,125523.21936988195,125529.28844270282,-6.069072820861348,0.0,nan,276.38642477089405,3.236424770894075,270.03640011731585,-3.1135998826841274,263.686375463739,-9.463624536260966,257.3363508101806,-15.813649189819387,250.9863261566314,-22.16367384336857,244.63630150309484,-28.513698496905135,1.0,1.0,26022.012520719443,26022.012520719443,275.61890137621185,2.4689013762118748,275.61890137621185,275.61890137621185,76915.0324387004,76914.89803515581,0.13440354457998183,0.0,8546.071908451686,8546.071908451686,0.8848628526386062,3953.5289878424132,275.61890137621185,2.4689013762118748,1.0,0.002,0.12870632450265823,0.004909345674960423,0.00019879735228433808,0.0018012026482223632,0.09939867614216903,0.09939867614216903,0.0,5.067010179493625e-13,0.9999894874576667,0.9999894874576667,0.0,0.09229141128349168,9.702275676767734e-07,0.0,0.0,0.0,1600101.0955479688,266.61887202245197,0.0,1.0,1284486.6821322828,2598.214319874768,,,,,,,,,,,,,,,,,,,2.0,15288.189578496607,1547.4801913212937,0.3709051069356605,6.173730061729009,2.9349746467390907
3873.0,-30.27800123238881,5.008316558882409,35.04008243170983,24.455143825057917,5.000332768448822,-26.750167832307383,-40.24182170452548,1.4724993683692662,-6.531125227992902,-6.531125227985056,40.080176001578884,41075.54853983682,25752.78706678607,25752.78706678607,66828.33560662289,76923.80041531243,76914.92380457307,25752.78706678607,102667.71087135914,102667.71087135914,102667.71087135914,130065.54056527841,125557.28397818237,4508.2565870960425,0.0,90872.7589393288,55024.52611691205,39831.36980268529,27397.82969391927,67229.19949660456,20790.556818900634,1547.4804547683784,0.0,0.8785863822405662,2.725593455302902,0.001494314320929203,1.0,1.0,-6.531125227992902,333980.7085200922,1557993.091290374,4.6649194146393205,1557993.091290374,4.6649194146393205,0.758839552299098,0.0922923975759882,3.9338542713103375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338542713103375,1.2848637030757617,1.2851550856439948,3.061689937923617,6487.353585738458,15288.178866003376,6453.397521900739,0.00032380773446056844,23100.184366783822,2355.563252158874,19289.637054323473,1966.9955646753453,0.8350425584507627,0.8350425584507627,35549.929460882726,35405.22815468563,1.0051113621736074,0.8,4290.499868913871,4273.035954225843,1.0051113621736074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.044476143718,4632.441516551485,6.178625783430361,5.008316558882409,-3.722458487744211,8.730775046626619,2.9349815579026575,3.5,0.8385661594007593,0.6,0.00022676911072344648,1.0000075153056935,0.00022676740649706534,199.152038835691,0.0,3.411331301479011e-07,0.9667712908391518,0.07881812351653505,7.672482662933512e-05,0.00015004428409411136,0.0005902523478693217,0.09229239763378931,0.09229239763378931,0.09229239763378931,0.09229144078976854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.8790544848,595.6720714741151,0.0,0.09229239763378931,0.0922923975759882,0.0922923975759882,0.3709051814826037,0.3709051814826037,0.5,10.019981848158931,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27397.82969391927,20790.556818900634,0.758839552299098,0.9940373544087503,0.6109778020175796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453162154541102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94107838053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51132725172033,260.51132725172033,-12.638672748279646,244.63623131485554,276.3864231886232,125523.35178132844,125529.35145175079,-5.999670422340893,0.0,nan,276.3864231886232,3.2364231886232346,270.03638481384894,-3.113615186151037,263.6863464390805,-9.463653560919454,257.3363080643283,-15.81369193567167,250.98626968958564,-22.163730310414337,244.63623131485554,-28.51376868514444,1.0,1.0,26022.012520719443,26022.012520719443,275.61890714109757,2.4689071410975885,275.61890714109757,275.61890714109757,76915.05586672568,76914.92380457307,0.1320621526101604,0.0,8546.071908451686,8546.071908451686,0.8848631954253261,3953.523542666889,275.61890714109757,2.4689071410975885,1.0,0.002,0.1287072848346811,0.0049093421312909205,0.00019879883671836297,0.0018012011634683624,0.09939941835918148,0.09939941835918148,0.0,1.8672520127327452e-13,0.9999895946698864,0.9999895946698864,0.0,0.09229143724312444,9.60332863758365e-07,0.0,0.0,0.0,1600101.0987721477,266.6188747720071,0.0,1.0,1284486.672747627,2598.214357852149,,,,,,,,,,,,,,,,,,,2.0,15288.178866003376,1547.4804547683784,0.3709051814826037,6.173730061729009,2.9349815579026575
3874.0,-30.278072746433367,5.0082934057965,35.0400828691159,24.455167992878728,5.000333832374211,-26.75023208854547,-40.24188470849765,1.4724931744999448,-6.531122318801636,-6.531122318798994,40.08017748629398,41075.46505902336,25752.778389832838,25752.778389832838,66828.2434488562,76923.82234851367,76914.94896097697,25752.778389832838,102667.7273508098,102667.7273508098,102667.7273508098,130065.56320802467,125557.31847069928,4508.244737325392,0.0,90872.79696297926,55024.458586823006,39831.487084618064,27397.835857214868,67229.32294183293,20790.561401540952,1547.4806890152895,0.0,0.8785863923478536,2.725593750871937,0.001494314320929203,1.0,1.0,-6.531122318801636,333980.74688236375,1557993.1554147617,4.664919070809567,1557993.1554147617,4.664919070809567,0.7588395488567767,0.09229241369825333,3.933850728417161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933850728417161,1.2848637355741788,1.2851551159599695,3.0616871030757244,6487.347579035946,15288.16815845603,6453.396577890482,0.0003238089356786637,23100.214836962863,2355.566359252432,19289.634232613644,1966.995276941019,0.8350413348428313,0.8350413348428312,35549.9038474044,35405.22815468563,1.0051104569539573,0.8,4290.496777638387,4273.035954225843,1.0051104569539573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.05034976396,4632.441516551485,6.178614994727988,5.0082934057965,-3.722458193470812,8.730751599267311,2.9349884512132913,3.5,0.8385681289180832,0.6,0.00022676740649706534,1.0000074602364841,0.00022676571477120666,199.15209801784906,0.0,3.394001584410219e-07,0.9618600490218561,0.07881846291669349,7.672427846461829e-05,0.00015004312803244704,0.0005902472685044312,0.0922924137591439,0.0922924137591439,0.0922924137591439,0.09229146583021174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.02331817645,595.6720246415198,0.0,0.0922924137591439,0.09229241369825333,0.09229241369825333,0.3709052569645469,0.3709052569645469,0.5,10.019953410318383,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27397.835857214868,20790.561401540952,0.7588395488567767,0.994034158378722,0.6109754384193636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531625870901201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93616713871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112914865023,260.5112914865023,-12.638708513497704,244.6361615453613,276.3864214276796,125523.50700922882,125529.48661091819,-5.9796016893566675,0.0,nan,276.3864214276796,3.236421427679602,270.03636945119734,-3.1136305488026323,263.68631747471824,-9.46368252528174,257.3362654982552,-15.813734501744761,250.98621352180194,-22.163786478198034,244.6361615453613,-28.513838454638687,1.0,1.0,26022.012520719443,26022.012520719443,275.61891299390544,2.4689129939054624,275.61891299390544,275.61891299390544,76915.07015132585,76914.94896097697,0.12119034888746683,0.0,8546.071908451686,8546.071908451686,0.8848634195739848,3953.5199820592466,275.61891299390544,2.4689129939054624,1.0,0.002,0.1287082361794215,0.004909338655483655,0.00019880030733603995,0.001801199692894642,0.09940015366801998,0.09940015366801998,0.0,2.3068179311191983e-13,0.9999896920507755,0.9999896920507755,0.0,0.09229146235273912,9.513455142099431e-07,0.0,0.0,0.0,1600101.1021835194,266.61887768119834,0.0,1.0,1284486.6628181052,2598.214398034468,,,,,,,,,,,,,,,,,,,2.0,15288.16815845603,1547.4806890152895,0.3709052569645469,6.173730061729009,2.9349884512132913
3875.0,-30.278158275163026,5.008270332348739,35.040083312093536,24.45519732953983,5.000336742847822,-26.75030877333971,-40.24195714211089,1.472487241053351,-6.531118992744325,-6.531118992740762,40.08017852174905,41075.34770534514,25752.768838735134,25752.768838735134,66828.11654408027,76923.83346133685,76914.96882396191,25752.768838735134,102667.73766269705,102667.73766269705,102667.73766269705,130065.5774285212,125557.34451948528,4508.232909035905,0.0,90872.82611572175,55024.36297938228,39831.62570704386,27397.839765824145,67229.465472868,20790.564379129923,1547.4808057572773,0.0,0.8785864064201,2.725594088793888,0.001494314320929203,1.0,1.0,-6.531118992744325,333980.7907416727,1557993.2001350343,4.664918592099838,1557993.2001350343,4.664918592099838,0.7588395492794988,0.09229242913991041,3.933845966567752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933845966567752,1.2848637668283545,1.2851551450474825,3.061683322488209,6487.339568424659,15288.157459083592,6453.397049674116,0.0003238106573851842,23100.25021010356,2355.5699663089395,19289.635642806497,1966.9954207406706,0.8350401172005323,0.8350401172005323,35549.869421429285,35405.22815468563,1.005109240287397,0.8,4290.492622787901,4273.035954225843,1.005109240287397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.056208984244,4632.441516551485,6.1786040176773644,5.008270332348739,-3.722457573568941,8.73072790591768,2.9349953276305127,3.5,0.8385700936087179,0.6,0.00022676571477120666,1.0000089222394126,0.00022676369153126072,199.15216879803987,0.0,3.369107540277469e-07,0.9548050769146347,0.07881879982744752,7.672364826198442e-05,0.00015004206650922225,0.0005902423781527943,0.09229242921371246,0.09229242921371246,0.09229242921371246,0.09229148571330062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.1647687711,595.6719787015302,0.0,0.09229242921371246,0.09229242913991041,0.09229242913991041,0.37090533324566394,0.37090533324566394,0.5,10.019925105422445,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27397.839765824145,20790.564379129923,0.7588395492794988,0.9940301633225136,0.6109723975408081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531630164695926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9291121666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112547133012,260.5112547133012,-12.638745286698793,244.63608971454582,276.3864197120935,125523.5854804324,125529.73360729477,-6.148126862360335,0.0,nan,276.3864197120935,3.23641971209355,270.0363537125659,-3.113646287434051,263.68628771304054,-9.463712286959435,257.3362217135306,-15.813778286469358,250.98615571403096,-22.16384428596902,244.63608971454582,-28.51391028545416,1.0,1.0,26022.012520719443,26022.012520719443,275.61891864418766,2.4689186441876814,275.61891864418766,275.61891864418766,76915.0860968777,76914.96882396191,0.11727291578426957,0.0,8546.071908451686,8546.071908451686,0.8848637208424461,3953.5151964005904,275.61891864418766,2.4689186441876814,1.0,0.002,0.12870918298622483,0.004909335274828049,0.00019880177111484052,0.0018011982292429137,0.09940088555742026,0.09940088555742026,0.0,3.577541908550419e-13,0.999989741221936,0.999989741221936,0.0,0.09229148233236287,9.468075475377421e-07,0.0,0.0,0.0,1600101.1060837156,266.61888100725565,0.0,1.0,1284486.6514657568,2598.214443974621,,,,,,,,,,,,,,,,,,,2.0,15288.157459083592,1547.4808057572773,0.37090533324566394,6.173730061729009,2.9349953276305127
3876.0,-30.278227885723197,5.008247318005677,35.04008376142572,24.455222754646115,5.000335137175303,-26.7503715834355,-40.24202007623387,1.4724788348571367,-6.531116755088874,-6.531116755023496,40.08017959126641,41075.26441132049,25752.761743616484,25752.761743616484,66828.02615493698,76923.85672368576,76914.98576107278,25752.761743616484,102667.74750468927,102667.74750468927,102667.74750468927,130065.59219715331,125557.371031044,4508.221166109323,0.0,90872.86110714711,55024.287204209955,39831.74878104128,27397.844692464052,67229.59347350533,20790.568027348985,1547.4809970079657,0.0,0.8785864144697659,2.7255943161360077,0.001494314320929203,1.0,1.0,-6.531116755088874,333980.82024868875,1557993.2463277031,4.664918318266272,1557993.2463277031,4.664918318266272,0.7588395459832489,0.0922924452766705,3.9338417059474353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338417059474353,1.2848638103362922,1.2851551859655637,3.0616799028044976,6487.332322525225,15288.146476566493,6453.396845779041,0.00032381217108873154,23100.284124233993,2355.5734245878048,19289.63503335047,1966.9953585934516,0.8350388648732742,0.8350388648732742,35549.83861910228,35405.22815468563,1.005108151686347,0.8,4290.488905273352,4273.035954225843,1.005108151686347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.0620557891825,4632.441516551485,6.178593648299327,5.008247318005677,-3.7224577706239743,8.730705088629652,2.9350021894834324,3.5,0.8385720541381235,0.6,0.00022676369153126072,1.000007261676465,0.00022676204485865643,199.15222640501662,0.0,4.029326232331996e-07,1.1419110542428876,0.07881920276007076,7.67231007127618e-05,0.00015004059081849894,0.000590235933746805,0.09229244534004849,0.09229244534004849,0.09229244534004849,0.09229150566308367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.3058306206,595.6719328896006,0.0,0.09229244534004849,0.0922924452766705,0.0922924452766705,0.37090540978898895,0.37090540978898895,0.5,10.019896915337668,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,27397.844692464052,20790.568027348985,0.7588395459832489,0.9940269262712914,0.6109699953415297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531635299953451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11621814393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112181519325,260.5112181519325,-12.638781848067481,244.63601890563862,276.38641739826386,125523.7092071486,125529.8219174313,-6.112710282736282,0.0,nan,276.38641739826386,3.2364173982638818,270.03633769971725,-3.1136623002827264,263.68625800118053,-9.463741998819444,257.33617830265456,-15.813821697345418,250.98609860414024,-22.16390139585974,244.63601890563862,-28.513981094361355,1.0,1.0,26022.012520719443,26022.012520719443,275.61892286376406,2.468922863764078,275.61892286376406,275.61892286376406,76915.10040708249,76914.98576107278,0.11464600970793981,0.0,8546.071908451686,8546.071908451686,0.8848639903995401,3953.5109144771727,275.61892286376406,2.468922863764078,1.0,0.002,0.12871012615915225,0.004909331711029298,0.0001988032288361561,0.001801196771473893,0.09940161441807806,0.09940161441807806,0.0,3.100488615848107e-13,0.9999897805977629,0.9999897805977629,0.0,0.09229150210304878,9.431736217288037e-07,0.0,0.0,0.0,1600101.1087076317,266.6188832449111,0.0,1.0,1284486.6438282917,2598.214474881554,,,,,,,,,,,,,,,,,,,2.0,15288.146476566493,1547.4809970079657,0.37090540978898895,6.173730061729009,2.9350021894834324
3877.0,-30.278298111828004,5.008224382421462,35.040084197179056,24.45525174206125,5.000337854167103,-26.75043451523067,-40.24207909880204,1.4724742575094871,-6.531113452634202,-6.5311134526883725,40.080180097793985,41075.161477387155,25752.752300005242,25752.752300005242,66827.9137773924,76923.8748667954,76914.99800202688,25752.752300005242,102667.75030203213,102667.75030203213,102667.75030203213,130065.59665935017,125557.38732376757,4508.2093355825955,0.0,90872.89253272323,55024.197715269554,39831.88313050408,27397.846357318038,67229.72948782211,20790.569381360918,1547.4810072559926,0.0,0.8785864304248217,2.7255946516600402,0.001494314320929203,1.0,1.0,-6.531113452634202,333980.86379676836,1557993.2682047754,4.664917775507145,1557993.2682047754,4.664917775507145,0.7588395492920815,0.09229246004730872,3.933837330039691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933837330039691,1.2848638351527109,1.28515520867175,3.061676437933316,6487.324980878964,15288.135810092432,6453.3968620940495,0.00032381372021093814,23100.317808974156,2355.576859475372,19289.635082117125,1966.9953635662664,0.8350376493358619,0.8350376493358619,35549.8069832932,35405.22815468563,1.0051070336290193,0.8,4290.4850871663475,4273.035954225843,1.0051070336290193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.067885013949,4632.441516551485,6.178582741561814,5.008224382421462,-3.722457154197428,8.73068153661889,2.9350090307105234,3.5,0.8385740087744352,0.6,0.00022676204485865643,1.0000073258936486,0.0002267603836362022,199.15228452142392,0.0,3.279385153042151e-07,0.9293777523721456,0.07881953069858606,7.672258719873898e-05,0.00015003945765991745,0.000590230819521493,0.09229246013001766,0.09229246013001766,0.09229246013001766,0.09229151931147911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.4443364581,595.671887881113,0.0,0.09229246013001766,0.09229246004730872,0.09229246004730872,0.37090548652308164,0.37090548652308164,0.5,10.01986869078988,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,27397.846357318038,20790.569381360918,0.7588395492920815,0.9940232436826554,0.6109672281937033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453163947946569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90368484206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5111821008937,260.5111821008937,-12.6388178991063,244.63594886581467,276.3864153360101,125523.87177828189,125529.89916640396,-6.0273881220907155,0.0,nan,276.3864153360101,3.2364153360101113,270.0363220419494,-3.113677958050573,263.68622874789804,-9.463771252101935,257.33613545385947,-15.813864546140508,250.9860421598303,-22.163957840169672,244.63594886581467,-28.51405113418531,1.0,1.0,26022.012520719443,26022.012520719443,275.6189275984478,2.468927598447806,275.6189275984478,275.6189275984478,76915.12375707958,76914.99800202688,0.12575505269342102,0.0,8546.071908451686,8546.071908451686,0.8848642672504864,3953.5065166898894,275.6189275984478,2.468927598447806,1.0,0.002,0.12871107027266684,0.004909328337223365,0.0001988046884453472,0.001801195311920578,0.09940234422267359,0.09940234422267359,0.0,3.6592517210776165e-13,0.9999897704065989,0.9999897704065989,0.0,0.09229151593296844,9.441143402743978e-07,0.0,0.0,0.0,1600101.1125801494,266.6188865473658,0.0,1.0,1284486.632556504,2598.214520495707,,,,,,,,,,,,,,,,,,,2.0,15288.135810092432,1547.4810072559926,0.37090548652308164,6.173730061729009,2.9350090307105234
3878.0,-30.27836784317209,5.008201510525635,35.04008464146817,24.45527590988206,5.00033857388476,-26.750497201463713,-40.242141858302034,1.4724679321425405,-6.531110937258006,-6.531110937244513,40.0801812158654,41075.084246787635,25752.7446496143,25752.7446496143,66827.82889640193,76923.89742127396,76915.01647181621,25752.7446496143,102667.7611214305,102667.7611214305,102667.7611214305,130065.61238735486,125557.41475323154,4508.1976341233285,0.0,90872.93024543049,55024.13551201701,39831.994148237194,27397.85126592435,67229.84541416154,20790.57303329349,1547.4811910143685,0.0,0.8785864397936096,2.725594907218161,0.001494314320929203,1.0,1.0,-6.531110937258006,333980.8969659746,1557993.316494195,4.664917456799695,1557993.316494195,4.664917456799695,0.75883954663085,0.09229247608608979,3.9338337611861767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338337611861767,1.2848638681775575,1.2851552395695298,3.0616735816269007,6487.318928708418,15288.125128966607,6453.395962815235,0.00032381493408154666,23100.34835280619,2355.5799740794455,19289.63239411257,1966.9950894660838,0.8350364288670693,0.8350364288670694,35549.781182111416,35405.22815468563,1.0051061217764266,0.8,4290.481973237044,4273.035954225843,1.0051061217764266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.073701794466,4632.441516551485,6.178572283529213,5.008201510525635,-3.722457125552223,8.730658636077859,2.9350158573392946,3.5,0.8385759592397984,0.6,0.0002267603836362022,1.0000072742848622,0.00022675873412857515,199.15234222841607,0.0,3.3083624685624253e-07,0.9375899235905913,0.07881986153483292,7.6722041175775e-05,0.00015003834246042722,0.0005902258970432421,0.09229247615037843,0.09229247615037843,0.09229247615037843,0.09229153990841753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.5851369907,595.6718421565197,0.0,0.09229247615037843,0.09229247608608979,0.09229247608608979,0.37090556285051707,0.37090556285051707,0.5,10.019840603620075,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27397.85126592435,20790.57303329349,0.75883954663085,0.9940202671107894,0.6109650259308113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531643695938388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91189701328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5111463308041,260.5111463308041,-12.638853669195896,244.63587952254082,276.3864131391045,125524.03205957894,125530.01247551896,-5.9804159400267665,0.0,nan,276.3864131391045,3.2364131391045134,270.0363064157692,-3.1136935842307594,263.68619969244696,-9.463800307553015,257.3360929691334,-15.813907030866574,250.98598624582962,-22.164013754170355,244.63587952254082,-28.51412047745916,1.0,1.0,26022.012520719443,26022.012520719443,275.6189322750938,2.4689322750938345,275.6189322750938,275.6189322750938,76915.14179086938,76915.01647181621,0.1253190531715518,0.0,8546.071908451686,8546.071908451686,0.8848644930414237,3953.5029299921075,275.6189322750938,2.4689322750938345,1.0,0.002,0.12871200994874646,0.004909324838501009,0.00019880614087899772,0.0018011938593817517,0.09940307043949886,0.09940307043949886,0.0,2.6074932144015683e-13,0.9999898184896829,0.9999898184896829,0.0,0.09229153640929233,9.396767974579407e-07,0.0,0.0,0.0,1600101.115529726,266.61888906274197,0.0,1.0,1284486.6239711354,2598.2145552385723,,,,,,,,,,,,,,,,,,,2.0,15288.125128966607,1547.4811910143685,0.37090556285051707,6.173730061729009,2.9350158573392946
