time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3879.0,-30.278437182121003,5.008178711703439,35.04008508585154,24.4553048623726,5.000341621684732,-26.750559301738186,-40.24220077609641,1.4724637412628911,-6.531107910260687,-6.531107910240329,40.08018210704597,41074.98564643236,25752.73588389451,25752.73588389451,66827.72153032687,76923.91611602798,76915.03325993688,25752.73588389451,102667.76914383139,102667.76914383139,102667.76914383139,130065.6239057905,125557.43796895185,4508.185936838649,0.0,90872.96236894996,55024.05023649111,39832.124591620945,27397.854761959115,67229.97935358006,20790.575695427808,1547.4812950417158,0.0,0.8785864527950109,2.725595214756209,0.001494314320929203,1.0,1.0,-6.531107910260687,333980.9368817203,1557993.3549842013,4.6649170145180054,1557993.3549842013,4.6649170145180054,0.7588395469668208,0.09229249158070105,3.9338294886563627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338294886563627,1.2848638911916823,1.2851552604693706,3.061670201508912,6487.311766644003,15288.11445541162,6453.395849141268,0.0003238164363290903,23100.381608046893,2355.5833651702565,19289.632054333473,1966.9950548182585,0.8350352120422995,0.8350352120422995,35549.75029366504,35405.22815468563,1.0051050301324649,0.8,4290.4782453288,4273.035954225843,1.0051050301324649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.079502368881,4632.441516551485,6.178561581960765,5.008178711703439,-3.7224567023813595,8.730635414084798,2.935022664954756,3.5,0.8385779042727874,0.6,0.00022675873412857515,1.0000072333546774,0.00022675709391408922,199.1523996107064,0.0,3.2850330745255185e-07,0.9309783733205319,0.07882019003814038,7.67215285798574e-05,0.00015003720554871775,0.000590220783583142,0.09229249165288972,0.09229249165288972,0.09229249165288972,0.09229155789189708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.7244830262,595.671796893706,0.0,0.09229249165288972,0.09229249158070105,0.09229249158070105,0.3709056394599676,0.3709056394599676,0.5,10.019812590602207,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,27397.854761959115,20790.575695427808,0.7588395469668208,0.9940166897696397,0.6109623421183615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531647882707281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.905285463006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51111103789947,260.51111103789947,-12.63888896210051,244.63581083811349,276.3864112377216,125524.1931780506,125530.09381334217,-5.900635291599575,0.0,nan,276.3864112377216,3.2364112377215974,270.0362911577773,-3.1137088422226498,263.6861710778469,-9.463828922153084,257.33605099792555,-15.813949002074423,250.98593091801183,-22.164069081988146,244.63581083811349,-28.51418916188649,1.0,1.0,26022.012520719443,26022.012520719443,275.6189372665234,2.468937266523426,275.6189372665234,275.6189372665234,76915.16557291846,76915.03325993688,0.13231298157188576,0.0,8546.071908451686,8546.071908451686,0.8848647633518615,3953.4986360996445,275.6189372665234,2.468937266523426,1.0,0.002,0.12871294704090688,0.004909321443821076,0.0001988075895306287,0.0018011924106649576,0.09940379476531434,0.09940379476531434,0.0,1.9558616878856405e-13,0.9999898464859497,0.9999898464859497,0.0,0.09229155448759105,9.370931100032325e-07,0.0,0.0,0.0,1600101.119079239,266.6188920897393,0.0,1.0,1284486.6136395214,2598.214597048057,,,,,,,,,,,,,,,,,,,2.0,15288.11445541162,1547.4812950417158,0.3709056394599676,6.173730061729009,2.935022664954756
3880.0,-30.278506142112505,5.008155985683833,35.040085546813394,24.455333745013945,5.000344962584697,-26.750621031641852,-40.242259624041594,1.4724598521245207,-6.53110487329036,-6.531104873286506,40.08018347435288,41074.889299364615,25752.727142792242,25752.727142792242,66827.61644215685,76923.93505401672,76915.05671043276,25752.727142792242,102667.783853225,102667.783853225,102667.783853225,130065.64408705352,125557.4697095529,4508.174377500621,0.0,90872.99500360397,55023.9674859254,39832.252797420624,27397.86023382852,67230.11303124914,20790.57978780486,1547.4814928696446,0.0,0.8785864640405495,2.7255955233075113,0.001494314320929203,1.0,1.0,-6.53110487329036,333980.976928978,1557993.4140366632,4.664916631967261,1557993.4140366632,4.664916631967261,0.7588395447807432,0.09229250783812196,3.933825301263519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933825301263519,1.2848639127748729,1.2851552799498933,3.061666891062247,6487.304752204762,15288.103787393238,6453.3956341137,0.00032381790042892576,23100.414493347263,2355.586718537652,19289.631411601684,1966.994989277856,0.8350339954790398,0.8350339954790398,35549.720020713714,35405.22815468563,1.0051039602412501,0.8,4290.474591704287,4273.035954225843,1.0051039602412501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.085289240078,4632.441516551485,6.178550906641226,5.008155985683833,-3.7224562626813005,8.730612248365134,2.93502945649427,3.5,0.8385798447126486,0.6,0.00022675709391408922,1.0000071938262411,0.0002267554626746915,199.15245667941494,0.0,3.266526507498292e-07,0.9257336122250159,0.07882051669079113,7.672101659480195e-05,0.00015003607731928727,0.0005902157170609419,0.09229250790310643,0.09229250790310643,0.09229250790310643,0.09229158131949652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8650909091,595.6717512439596,0.0,0.09229250790310643,0.09229250783812196,0.09229250783812196,0.37090571609923517,0.37090571609923517,0.5,10.019784793393661,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27397.86023382852,20790.57978780486,0.7588395447807432,0.9940131501949847,0.6109596942113223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45316520459185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90004070191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51107619651356,260.51107619651356,-12.63892380348642,244.63574276086464,276.3864096321983,125524.35456174002,125530.17970723577,-5.825145495756701,0.0,nan,276.3864096321983,3.236409632198331,270.03627625790864,-3.113723742091338,263.68614288363307,-9.46385711636691,257.3360095093682,-15.813990490631795,250.98587613510847,-22.164123864891508,244.63574276086464,-28.514257239135333,1.0,1.0,26022.012520719443,26022.012520719443,275.61894304748597,2.4689430474859932,275.61894304748597,275.61894304748597,76915.18754481798,76915.05671043276,0.13083438521425705,0.0,8546.071908451686,8546.071908451686,0.8848650282758866,3953.494427769837,275.61894304748597,2.4689430474859932,1.0,0.002,0.12871387691451666,0.004909318082030053,0.00019880902703671517,0.0018011909733455752,0.09940451351835758,0.09940451351835758,0.0,3.8229011969925786e-13,0.9999899247048134,0.9999899247048134,0.0,0.09229157796386198,9.29874259980273e-07,0.0,0.0,0.0,1600101.1226404463,266.6188951267096,0.0,1.0,1284486.6032738704,2598.214638995289,,,,,,,,,,,,,,,,,,,2.0,15288.103787393238,1547.4814928696446,0.37090571609923517,6.173730061729009,2.93502945649427
3881.0,-30.278574609792255,5.008133320633292,35.04008601886189,24.45535798268395,5.000344683416252,-26.7506826804684,-40.242322243843205,1.4724527540662182,-6.531102465505057,-6.53110246545557,40.0801847162989,41074.81459158456,25752.719826438875,25752.719826438875,66827.53441802344,76923.95782272215,76915.07633048341,25752.719826438875,102667.79615692228,102667.79615692228,102667.79615692228,130065.66181145335,125557.49891172556,4508.162899727792,0.0,90873.03130824433,55023.9061836033,39832.36124960115,27397.865654531073,67230.22690413223,20790.583805829763,1547.4817031639955,0.0,0.8785864723559177,2.7255957679346503,0.001494314320929203,1.0,1.0,-6.531102465505057,333981.00867943745,1557993.4676759676,4.664916349095062,1557993.4676759676,4.664916349095062,0.7588395412980429,0.09229252438359672,3.9338215269508194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338215269508194,1.284863949352961,1.2851553144402466,3.0616638663819895,6487.298343270249,15288.09312465534,6453.394995020902,0.0003238192075057225,23100.445885932644,2355.58991969048,19289.62950131054,1966.994794482371,0.8350327780061269,0.8350327780061269,35549.69273413897,35405.22815468563,1.0051029958932298,0.8,4290.47129850379,4273.035954225843,1.0051029958932298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.091062442199,4632.441516551485,6.178540593436472,5.008133320633292,-3.722456292832988,8.73058961346628,2.935036231997861,3.5,0.8385817805708174,0.6,0.0002267554626746915,1.0000071424726855,0.0002267538430915609,199.1525133407333,0.0,3.2486533348610414e-07,0.9206683550996192,0.07882084155612461,7.672047179755604e-05,0.00015003499087713545,0.0005902108769083453,0.09229252444451153,0.09229252444451153,0.09229252444451153,0.09229160301825272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0043479451,595.6717060272732,0.0,0.09229252444451153,0.09229252438359672,0.09229252438359672,0.37090579333700474,0.37090579333700474,0.5,10.0197571506741,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,27397.865654531073,20790.583805829763,0.7588395412980429,0.9940102465118403,0.6109575481599325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531656186378827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89497544479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5110414402129,260.5110414402129,-12.638958559787056,244.63567523252405,276.386407647937,125524.48386143796,125530.29478176232,-5.810920324385894,0.0,nan,276.386407647937,3.2364076479370283,270.03626116483224,-3.1137388351677373,263.68611468173856,-9.463885318261418,257.33596819866045,-15.814031801339524,250.98582171558513,-22.164178284414845,244.63567523252405,-28.514324767475927,1.0,1.0,26022.012520719443,26022.012520719443,275.61894775111443,2.468947751114456,275.61894775111443,275.61894775111443,76915.20284083595,76915.07633048341,0.12651035253657028,0.0,8546.071908451686,8546.071908451686,0.8848652670655074,3953.4906345855734,275.61894775111443,2.468947751114456,1.0,0.002,0.12871480173560584,0.004909314626150335,0.00019881045648171555,0.0018011895437499174,0.09940522824085778,0.09940522824085778,0.0,2.316328552576241e-13,0.9999899794505092,0.9999899794505092,0.0,0.0922915995617885,9.248218082204984e-07,0.0,0.0,0.0,1600101.125463857,266.6188975344949,0.0,1.0,1284486.595055731,2598.2146722520924,,,,,,,,,,,,,,,,,,,2.0,15288.09312465534,1547.4817031639955,0.37090579333700474,6.173730061729009,2.935036231997861
3882.0,-30.27864271280863,5.008110732146313,35.04008648566559,24.455392034165584,5.000347985865841,-26.750743642940876,-40.24238095209,1.4724489159448824,-6.531099208031378,-6.531099208022141,40.08018550882174,41074.70806089683,25752.71064473614,25752.71064473614,66827.41870563297,76923.9723852707,76915.09213222915,25752.71064473614,102667.8027769653,102667.8027769653,102667.8027769653,130065.67124108181,125557.51985906067,4508.151382021147,0.0,90873.05469366554,55023.808379101094,39832.49590507161,27397.86846411652,67230.36436918813,20790.585987309052,1547.4817685935723,0.0,0.8785864869802668,2.7255960988888086,0.001494314320929203,1.0,1.0,-6.531099208031378,333981.05163438997,1557993.5019046247,4.664915851603955,1557993.5019046247,4.664915851603955,0.7588395431031014,0.0922925399003376,3.9338160647316203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338160647316203,1.2848639706548561,1.2851553336659198,3.061659564418071,6487.289227924926,15288.082469481418,6453.396266299777,0.00032382121741816666,23100.48390629704,2355.5937966886795,19289.633301248174,1966.9951819681721,0.8350315681477974,0.8350315681477974,35549.65324475394,35405.22815468563,1.0051016002801234,0.8,4290.466532553369,4273.035954225843,1.0051016002801234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.096819036973,4632.441516551485,6.1785298573477565,5.008110732146313,-3.7224556721015047,8.730566404247817,2.935042988017088,3.5,0.8385837108620251,0.6,0.0002267538430915609,1.0000071044352523,0.00022675223214500928,199.1525697002981,0.0,3.225440510256667e-07,0.9140898406067394,0.07882116410017563,7.67199610343961e-05,0.0001500338820571648,0.000590205695490524,0.09229253997700627,0.09229253997700627,0.09229253997700627,0.09229161966315116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.14127227984,595.6716615469915,0.0,0.09229253997700627,0.0922925399003376,0.0922925399003376,0.37090587092946625,0.37090587092946625,0.5,10.01972954107752,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27397.86846411652,20790.585987309052,0.7588395431031014,0.994006492939077,0.6109547143808355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531660297282254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88839693029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51100711227815,260.51100711227815,-12.638992887721827,244.63560824883706,276.3864059757534,125524.59944303073,125530.33874452436,-5.7393014935929285,0.0,nan,276.3864059757534,3.236405975753428,270.036246430349,-3.113753569650953,263.6860868849555,-9.463913115044477,257.3359273395747,-15.814072660425268,250.98576779419906,-22.164232205800914,244.63560824883706,-28.51439175116292,1.0,1.0,26022.012520719443,26022.012520719443,275.6189528575547,2.4689528575547115,275.6189528575547,275.6189528575547,76915.22733918573,76915.09213222915,0.13520695657643955,0.0,8546.071908451686,8546.071908451686,0.8848656126439232,3953.4851450552783,275.6189528575547,2.4689528575547115,1.0,0.002,0.1287157252771522,0.004909311330615584,0.00019881188429754517,0.0018011881159353147,0.09940594214877259,0.09940594214877259,0.0,2.328597384360087e-13,0.999989993314034,0.999989993314034,0.0,0.09229161635787382,9.235424637832857e-07,0.0,0.0,0.0,1600101.1292836312,266.6189007919686,0.0,1.0,1284486.583937465,2598.2147172449672,,,,,,,,,,,,,,,,,,,2.0,15288.082469481418,1547.4817685935723,0.37090587092946625,6.173730061729009,2.935042988017088
3883.0,-30.278710266147847,5.008088204995211,35.04008696372364,24.45541623691099,5.000347143776725,-26.75080452515887,-40.2424396603368,1.4724414027512434,-6.53109674990435,-6.531096749917587,40.08018676743463,41074.62027028495,25752.70327821249,25752.70327821249,66827.32354849744,76923.9953612937,76915.11202810971,25752.70327821249,102667.8153063222,102667.8153063222,102667.8153063222,130065.68920016942,125557.54920684423,4508.139993325194,0.0,90873.0902339742,55023.73300734361,39832.619140700655,27397.87389384722,67230.49303454788,20790.59001537361,1547.4819780217483,0.0,0.8785864955048467,2.7255963486306416,0.001494314320929203,1.0,1.0,-6.53109674990435,333981.08404869394,1557993.5562637337,4.664915561614802,1557993.5562637337,4.664915561614802,0.758839539736789,0.09229255653715808,3.9338121810762416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338121810762416,1.2848640091333157,1.28515537008315,3.0616564501092465,6487.282629078234,15288.071819330664,6453.395767044205,0.00032382257420003504,23100.5157468175,2355.597043518174,19289.63180893986,1966.9950297950738,0.8350303525841125,0.8350303525841125,35549.6251676678,35405.22815468563,1.0051006079947262,0.8,4290.463143946521,4273.035954225843,1.0051006079947262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.102563119445,4632.441516551485,6.1785195753290045,5.008088204995211,-3.722455649175425,8.730543854170635,2.935049729357904,3.5,0.8385856369594011,0.6,0.00022675223214500928,1.0000070470972238,0.00022675063421124443,199.15262560499806,0.0,3.2082414540323955e-07,0.9092156280727809,0.07882148492432103,7.671945027438018e-05,0.0001500327818706291,0.0005902007848834354,0.09229255659739799,0.09229255659739799,0.09229255659739799,0.09229164150541966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.27969476976,595.671616602454,0.0,0.09229255659739799,0.09229255653715808,0.09229255653715808,0.3709059483914712,0.3709059483914712,0.5,10.019702088202749,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27397.87389384722,20790.59001537361,0.758839539736789,0.994003175228192,0.6109522393235737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531664386292948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88352271776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51097280802014,260.51097280802014,-12.639027191979835,244.63554176804226,276.3864038480313,125524.71486292251,125530.45020595056,-5.735343028060176,0.0,nan,276.3864038480313,3.2364038480313297,270.0362314320146,-3.113768567985403,263.68605901600534,-9.463940983994632,257.33588660000834,-15.81411339999164,250.98571418401906,-22.164285815980918,244.63554176804226,-28.51445823195772,1.0,1.0,26022.012520719443,26022.012520719443,275.6189576437324,2.4689576437324376,275.6189576437324,275.6189576437324,76915.24068731691,76915.11202810971,0.12865920719923452,0.0,8546.071908451686,8546.071908451686,0.8848658583512385,3953.481241981623,275.6189576437324,2.4689576437324376,1.0,0.002,0.1287166437339845,0.004909307910846625,0.00019881330393303463,0.001801186696208959,0.09940665196651731,0.09940665196651731,0.0,1.4199362172173657e-13,0.9999900484104669,0.9999900484104669,0.0,0.09229163807951846,9.1845763961795e-07,0.0,0.0,0.0,1600101.1321660765,266.6189032500956,0.0,1.0,1284486.575547491,2598.21475119711,,,,,,,,,,,,,,,,,,,2.0,15288.071819330664,1547.4819780217483,0.3709059483914712,6.173730061729009,2.935049729357904
3884.0,-30.278777479371207,5.008065756887394,35.0400874343344,24.455445014778547,5.000350679008401,-26.750864663533065,-40.24249449195338,1.4724378631184603,-6.53109332813824,-6.53109332812298,40.0801875083803,41074.51608111922,25752.69379969327,25752.69379969327,66827.20988081249,76924.0150652994,76915.12749857674,25752.69379969327,102667.82129827,102667.82129827,102667.82129827,130065.697625515,125557.56907716622,4508.128548348767,0.0,90873.12339937531,55023.6421894352,39832.756899933454,27397.876327244994,67230.63322717845,20790.59193528547,1547.482021481245,0.0,0.8785865112147544,2.7255966962767473,0.001494314320929203,1.0,1.0,-6.53109332813824,333981.12917011447,1557993.5882652812,4.664915027195179,1557993.5882652812,4.664915027195179,0.7588395424141283,0.0922925719690209,3.933808100122352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933808100122352,1.2848640289939781,1.2851553878950817,3.061653226608299,6487.275798866536,15288.061177921674,6453.395434995581,0.00032382399132847893,23100.548142282005,2355.600346936212,19289.630816424302,1966.9949285866533,0.8350291385994255,0.8350291385994255,35549.59566419596,35405.22815468563,1.005099565298978,0.8,4290.459583190031,4273.035954225843,1.005099565298978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.108290884253,4632.441516551485,6.178508810823124,5.008065756887394,-3.7224548882603923,8.730520645147786,2.935056451554232,3.5,0.8385875575869235,0.6,0.00022675063421124443,1.0000070116204305,0.0002267490443330126,199.152681228258,0.0,3.182327048135438e-07,0.901871485441583,0.07882180315702585,7.671897324377174e-05,0.0001500316609674727,0.0005901957631886546,0.092292572049923,0.092292572049923,0.092292572049923,0.09229165751926938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4155311751,595.6715724733588,0.0,0.092292572049923,0.0922925719690209,0.0922925719690209,0.37090602621890734,0.37090602621890734,0.5,10.019674652563172,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27397.876327244994,20790.59193528547,0.7588395424141283,0.9939994117710783,0.610949415608279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531668442302348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87617857513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5109389519916,260.5109389519916,-12.639061048008386,244.63547579724576,276.3864021067712,125524.87384204844,125530.5342454227,-5.660403374262365,0.0,nan,276.3864021067712,3.2364021067712088,270.0362168448462,-3.113783155153783,263.68603158293064,-9.463968417069339,257.3358463210265,-15.814153678973469,250.98566105912917,-22.164338940870806,244.63547579724576,-28.514524202754217,1.0,1.0,26022.012520719443,26022.012520719443,275.61896287577,2.468962875770046,275.61896287577,275.61896287577,76915.26570805904,76915.12749857674,0.1382094823056832,0.0,8546.071908451686,8546.071908451686,0.8848661165410012,3953.477140622964,275.61896287577,2.468962875770046,1.0,0.002,0.1287175614191304,0.004909304670776918,0.00019881472277034315,0.0018011852777139788,0.09940736138517157,0.09940736138517157,0.0,4.843217840666547e-13,0.9999900567753403,0.9999900567753403,0.0,0.09229165428324339,9.176857775138901e-07,0.0,0.0,0.0,1600101.1361785003,266.61890667186174,0.0,1.0,1284486.5638684735,2598.214798459238,,,,,,,,,,,,,,,,,,,2.0,15288.061177921674,1547.482021481245,0.37090602621890734,6.173730061729009,2.935056451554232
3885.0,-30.278844253579532,5.008043371929043,35.040087919249515,24.455474072042875,5.000352147350877,-26.75092461348787,-40.242553025577195,1.4724325072283158,-6.531090735543614,-6.531090735546923,40.08018886266382,41074.42373206245,25752.686214136404,25752.686214136404,66827.10994619885,76924.03433496552,76915.14903836563,25752.686214136404,102667.83525250203,102667.83525250203,102667.83525250203,130065.71728659378,125557.60002880395,4508.117257789818,0.0,90873.15337402132,55023.560429209814,39832.88104979056,27397.882034091752,67230.76308388231,20790.596172316807,1547.4822408191808,0.0,0.8785865201037382,2.725596959680247,0.001494314320929203,1.0,1.0,-6.531090735543614,333981.1633575827,1557993.6467558772,4.664914724809748,1557993.6467558772,4.664914724809748,0.7588395389996437,0.09229258875525098,3.933803521253921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933803521253921,1.2848640573356498,1.2851554142002963,3.061649595375271,6487.268104719486,15288.050541074563,6453.395713784302,0.00032382563287981574,23100.582650618762,2355.60386580726,19289.631649742445,1966.9950135614554,0.8350279272815554,0.8350279272815554,35549.56256101733,35405.22815468563,1.0050983953845967,0.8,4290.455587987067,4273.035954225843,1.0050983953845967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.114006970053,4632.441516551485,6.178498517812119,5.008043371929043,-3.7224547467941806,8.730498118723224,2.9350631600500323,3.5,0.8385894743000092,0.6,0.0002267490443330126,1.0000069658264528,0.00022674746484952383,199.15273648823202,0.0,3.1662851269614356e-07,0.8973252049808709,0.07882211978553855,7.671846400902794e-05,0.00015003058032398467,0.0005901908251742602,0.09229258881553863,0.09229258881553863,0.09229258881553863,0.09229168045343787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.5534420903,595.6715276998366,0.0,0.09229258881553863,0.09229258875525098,0.09229258875525098,0.3709061038539925,0.3709061038539925,0.5,10.019647401778,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27397.882034091752,20790.596172316807,0.7588395389996437,0.9939960054122867,0.6109468619419777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531672477892799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87163229467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51090531470726,260.51090531470726,-12.639094685292719,244.63541030076016,276.3864003286861,125524.98883204021,125530.61266340043,-5.623831360212377,0.0,nan,276.3864003286861,3.236400328686102,270.03620232308305,-3.1137976769169313,263.6860043174872,-9.463995682512802,257.33580631190245,-15.814193688097532,250.98560830632468,-22.1643916936753,244.63541030076016,-28.51458969923982,1.0,1.0,26022.012520719443,26022.012520719443,275.6189679887776,2.4689679887776492,275.6189679887776,275.6189679887776,76915.28512523179,76915.14903836563,0.13608686615771148,0.0,8546.071908451686,8546.071908451686,0.8848664062322781,3953.4725388601905,275.6189679887776,2.4689679887776492,1.0,0.002,0.12871847308758827,0.004909301303622268,0.00019881613197561134,0.0018011838682637999,0.09940806598780566,0.09940806598780566,0.0,2.394113553239041e-13,0.9999901219681165,0.9999901219681165,0.0,0.09229167708611664,9.116691343313423e-07,0.0,0.0,0.0,1600101.1392186228,266.61890926445636,0.0,1.0,1284486.5550195507,2598.214834268654,,,,,,,,,,,,,,,,,,,2.0,15288.050541074563,1547.4822408191808,0.3709061038539925,6.173730061729009,2.9350631600500323
3886.0,-30.278910605299277,5.008021056947989,35.040088407842134,24.455497855693125,5.000353733006575,-26.750984171471764,-40.24261155920101,1.4724272991338243,-6.5310877700136984,-6.53108776998956,40.080189938518394,41074.346876981945,25752.677820280678,25752.677820280678,66827.02469726262,76924.05852090224,76915.16771074165,25752.677820280678,102667.84553102232,102667.84553102232,102667.84553102232,130065.73173650898,125557.62575208105,4508.105984427941,0.0,90873.19288574044,55023.49878800277,39832.99344193075,27397.886205486666,67230.87964741742,20790.599322687158,1547.4823778078467,0.0,0.87858653207033,2.725597260973485,0.001494314320929203,1.0,1.0,-6.5310877700136984,333981.202462808,1557993.69322152,4.664914317730254,1557993.69322152,4.664914317730254,0.7588395384503662,0.09229260503772349,3.933800279431012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933800279431012,1.2848640849643709,1.2851554398057552,3.061647006453679,6487.262619105294,15288.039910781943,6453.394439783655,0.0003238267013029592,23100.61173184024,2355.606831266563,19289.627841669255,1966.9946252460581,0.8350267112226212,0.8350267112226212,35549.53912407744,35405.22815468563,1.0050975670892874,0.8,4290.452759396713,4273.035954225843,1.0050975670892874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.119707403789,4632.441516551485,6.1784880541066185,5.008021056947989,-3.722454316053061,8.730475373001049,2.935069850182409,3.5,0.8385913857664026,0.6,0.00022674746484952383,1.000006921756451,0.00022674589536965983,199.15279139859635,0.0,3.1455845902663225e-07,0.8914586728814758,0.07882243434399758,7.671795477740929e-05,0.00015002951007211452,0.0005901861286445819,0.09229260510681667,0.09229260510681667,0.09229260510681667,0.09229170008258418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6895241249,595.6714835072922,0.0,0.09229260510681667,0.09229260503772349,0.09229260503772349,0.37090618196896397,0.37090618196896397,0.5,10.01962025111428,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,27397.886205486666,20790.599322687158,0.7588395384503662,0.9939930140394897,0.6109446595432098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45316764871262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.865765762566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5108719054688,260.5108719054688,-12.639128094531202,244.63534526639043,276.3863985445776,125525.14617839523,125530.73188268089,-5.585704285678478,0.0,nan,276.3863985445776,3.2363985445776393,270.03618788892453,-3.113812111075447,263.6859772332737,-9.46402276672626,257.3357665776378,-15.814233422362179,250.98555592200856,-22.16444407799142,244.63534526639043,-28.514654733609547,1.0,1.0,26022.012520719443,26022.012520719443,275.6189731392424,2.4689731392424505,275.6189731392424,275.6189731392424,76915.30475210294,76915.16771074165,0.1370413612894481,0.0,8546.071908451686,8546.071908451686,0.8848666113326606,3953.469280828167,275.6189731392424,2.4689731392424505,1.0,0.002,0.12871938132751296,0.004909298019541484,0.0001988175360376281,0.0018011824642539904,0.09940876801881406,0.09940876801881406,0.0,2.916182920142951e-13,0.9999901591177509,0.9999901591177509,0.0,0.09229169679706485,9.08240658638035e-07,0.0,0.0,0.0,1600101.1426960572,266.6189122299863,0.0,1.0,1284486.5448977323,2598.214875229151,,,,,,,,,,,,,,,,,,,2.0,15288.039910781943,1547.4823778078467,0.37090618196896397,6.173730061729009,2.935069850182409
3887.0,-30.27898992593819,5.007998819219088,35.04008890530613,24.455531767476373,5.000358517036651,-26.751055081614,-40.24267924306912,1.4724236727550981,-6.531084386361044,-6.531084386338494,40.08019117169803,41074.23020364015,25752.668549220118,25752.668549220118,66826.89875286027,76924.06809010706,76915.18976793942,25752.668549220118,102667.85831715954,102667.85831715954,102667.85831715954,130065.74901058854,125557.65422451711,4508.0947860714205,0.0,90873.2165486468,55023.39963809677,39833.129900611144,27397.890693428995,67231.02059404014,20790.60272750095,1547.4825198414094,0.0,0.8785865457027303,2.7255976047473798,0.001494314320929203,1.0,1.0,-6.531084386361044,333981.24708164984,1557993.7464818077,4.6649138539832995,1557993.7464818077,4.6649138539832995,0.7588395384206452,0.09229262141212831,3.9337948874461164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337948874461164,1.2848641051721288,1.2851554580014222,3.0616427617604893,6487.2536251097745,15288.029286727371,6453.395640459526,0.00032382868070669106,23100.64941073813,2355.6106734448695,19289.63143056978,1966.9949912120635,0.8350255045904973,0.8350255045904973,35549.500142412755,35405.22815468563,1.0050961894212527,0.8,4290.4480547227595,4273.035954225843,1.0050961894212527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.125394030202,4632.441516551485,6.178477400441064,5.007998819219088,-3.7224535589635486,8.730452378182637,2.9350765241163392,3.5,0.8385932926046683,0.6,0.00022674589536965983,1.0000082746738972,0.00022674401913684334,199.15285704162008,0.0,3.1256629595896603e-07,0.8858128827477098,0.07882274691029353,7.671736594426653e-05,0.0001500285294253933,0.0005901814620246714,0.09229262148196098,0.09229262148196098,0.09229262148196098,0.09229172162603756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.82561951556,595.6714393181153,0.0,0.09229262148196098,0.09229262141212831,0.09229262141212831,0.3709062602258435,0.3709062602258435,0.5,10.019593255485201,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27397.890693428995,20790.60272750095,0.7588395384206452,0.9939890568727185,0.6109416433175682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531680470994788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.860119972436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5108377945807,260.5108377945807,-12.639162205419268,244.63527839910546,276.38639719008756,125525.21471954121,125530.91773262371,-5.703013082486889,0.0,nan,276.38639719008756,3.2363971900875868,270.03617343187307,-3.1138265681269104,263.68594967366715,-9.464050326332824,257.3357259154687,-15.814274084531291,250.98550215728216,-22.16449784271782,244.63527839910546,-28.514721600894518,1.0,1.0,26022.012520719443,26022.012520719443,275.61897910386847,2.4689791038684916,275.61897910386847,275.61897910386847,76915.32674543075,76915.18976793942,0.13697749133280013,0.0,8546.071908451686,8546.071908451686,0.8848669524672629,3953.463861883347,275.61897910386847,2.4689791038684916,1.0,0.002,0.1287202843006355,0.0049092948335663885,0.00019881893213550474,0.0018011810681658191,0.09940946606775236,0.09940946606775236,0.0,3.0132363618151636e-13,0.9999902161860746,0.9999902161860746,0.0,0.09229171843829373,9.029738345796814e-07,0.0,0.0,0.0,1600101.1466637885,266.61891561363893,0.0,1.0,1284486.5333487995,2598.2149219648422,,,,,,,,,,,,,,,,,,,2.0,15288.029286727371,1547.4825198414094,0.3709062602258435,6.173730061729009,2.9350765241163392
3888.0,-30.27905446253406,5.007976635808331,35.040089420365796,24.455556843336694,5.000356684610024,-26.751113347819526,-40.24273770684374,1.472415569871888,-6.53108222430842,-6.531082224303973,40.08019267465953,41074.151337207724,25752.662025834696,25752.662025834696,66826.81336304243,76924.09325446004,76915.21179125881,25752.662025834696,102667.87381709351,102667.87381709351,102667.87381709351,130065.77109537527,125557.6873592395,4508.083736135773,0.0,90873.25177797458,55023.326926712005,39833.2498347362,27397.897278281762,67231.14711301796,20790.60757574717,1547.4827908730651,0.0,0.8785865516952954,2.7255978244086285,0.001494314320929203,1.0,1.0,-6.53108222430842,333981.27559175715,1557993.8113952298,4.66491365012824,1557993.8113952298,4.66491365012824,0.7588395329968562,0.09229263893383802,3.9337907477107534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337907477107534,1.2848641469574011,1.2851554973853399,3.0616394402677467,6487.246587265221,15288.018400650395,6453.395336326963,0.0003238301435152939,23100.68267633649,2355.614065591868,19289.630521497198,1966.9948985124583,0.8350242627789005,0.8350242627789005,35549.47021395079,35405.22815468563,1.0050951317066648,0.8,4290.444442674463,4273.035954225843,1.0050951317066648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.1310688186295,4632.441516551485,6.178467423562512,5.007976635808331,-3.722453720459688,8.73043035626802,2.935083184163034,3.5,0.8385951954751525,0.6,0.00022674401913684334,1.0000067324115856,0.00022674249261305914,199.15291044990818,0.0,3.736571258793772e-07,1.058944294742155,0.07882312056741941,7.671685732705134e-05,0.000150027161809792,0.0005901754610326638,0.09229263898674246,0.09229263898674246,0.09229263898674246,0.09229174585780685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.9620470747,595.6713950341635,0.0,0.09229263898674246,0.09229263893383802,0.09229263893383802,0.37090633884576035,0.37090633884576035,0.5,10.0195664615526,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27397.897278281762,20790.60757574717,0.7588395329968562,0.9939859162406403,0.6109393205527285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531685233541785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03325138443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51080385212515,260.51080385212515,-12.639196147874827,244.63521252561992,276.38639517866153,125525.31980855369,125530.99466141836,-5.674852864672035,0.0,nan,276.38639517866153,3.236395178661553,270.03615864803646,-3.113841351963515,263.6859221174169,-9.46407788258307,257.33568558680753,-15.814314413192449,250.98544905620867,-22.164550943791312,244.63521252561992,-28.514787474380057,1.0,1.0,26022.012520719443,26022.012520719443,275.61898384291374,2.468983842913758,275.61898384291374,275.61898384291374,76915.3397133361,76915.21179125881,0.12792207728489302,0.0,8546.071908451686,8546.071908451686,0.8848672143757673,3953.459701449307,275.61898384291374,2.468983842913758,1.0,0.002,0.1287211807610169,0.004909291452306961,0.00019882031767479014,0.0018011796824481383,0.09941015883739507,0.09941015883739507,0.0,1.2292857703988247e-13,0.999990286754211,0.999990286754211,0.0,0.09229174247275153,8.964610864818808e-07,0.0,0.0,0.0,1600101.1491990497,266.61891777569156,0.0,1.0,1284486.5259693773,2598.214951827554,,,,,,,,,,,,,,,,,,,2.0,15288.018400650395,1547.4827908730651,0.37090633884576035,6.173730061729009,2.935083184163034
3889.0,-30.279119577833473,5.00795453365804,35.040089922199854,24.45558541165667,5.000360467451613,-26.75117157330824,-40.242792189214356,1.472412462862014,-6.531078606137896,-6.531078606134796,40.08019332271008,41074.056192159194,25752.65228536238,25752.65228536238,66826.70847752158,76924.11380687419,76915.22612013291,25752.65228536238,102667.87840549528,102667.87840549528,102667.87840549528,130065.7774407457,125557.70487074078,4508.072570004924,0.0,90873.28555139349,55023.24515541523,39833.37821775363,27397.89903525042,67231.27725300405,20790.60902113953,1547.4827968392467,0.0,0.8785865688218188,2.7255981920091883,0.001494314320929203,1.0,1.0,-6.531078606137896,333981.3233030933,1557993.8393836326,4.664913067518236,1557993.8393836326,4.664913067518236,0.7588395370896914,0.09229265452502387,3.933786804824896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933786804824896,1.2848641646465022,1.2851555131169743,3.0616363293992075,6487.239995708081,15288.007808103059,6453.394859655821,0.0003238315002793456,23100.714415924867,2355.6173021291543,19289.62909669526,1966.9947532230944,0.8350230538064064,0.8350230538064064,35549.44170861812,35405.22815468563,1.0050941242877056,0.8,4290.441002382796,4273.035954225843,1.0050941242877056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.136725983874,4632.441516551485,6.178456701005543,5.00795453365804,-3.722452771673942,8.730407305331983,2.93508982353282,3.5,0.8385970924379487,0.6,0.00022674249261305914,1.0000067927853447,0.00022674095241044057,199.15296433713738,0.0,3.040116544937031e-07,0.8615690288351546,0.0788234245790739,7.67163833496578e-05,0.00015002610926340132,0.0005901707289995863,0.09229265460995904,0.09229265460995904,0.09229265460995904,0.09229176046005752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0944872,595.6713520047466,0.0,0.09229265460995904,0.09229265452502387,0.09229265452502387,0.37090641801728286,0.37090641801728286,0.5,10.019539637291023,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27397.89903525042,20790.60902113953,0.7588395370896914,0.9939824321058187,0.6109367227635693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168910843172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83587611852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.510770505348,260.510770505348,-12.639229494652,244.63514741633273,276.3863935943942,125525.48893310504,125531.06419445055,-5.575261345509324,0.0,nan,276.3863935943942,3.236393594394201,270.03614435876386,-3.113855641236114,263.6858951231436,-9.464104876856368,257.3356458875284,-15.814354112471563,250.985396651925,-22.16460334807499,244.63514741633273,-28.51485258366725,1.0,1.0,26022.012520719443,26022.012520719443,275.61898913774496,2.468989137744984,275.61898913774496,275.61898913774496,76915.36572075602,76915.22612013291,0.13960062310798094,0.0,8546.071908451686,8546.071908451686,0.884867463830159,3953.4557388490207,275.61898913774496,2.468989137744984,1.0,0.002,0.12872207794084783,0.004909288334359165,0.00019882170492031858,0.0018011782955737086,0.0994108524601593,0.0994108524601593,0.0,4.94027128233876e-13,0.9999902789614016,0.9999902789614016,0.0,0.09229175734456689,8.971804569884296e-07,0.0,0.0,0.0,1600101.1534417812,266.6189213938621,0.0,1.0,1284486.5136200024,2598.215001802447,,,,,,,,,,,,,,,,,,,2.0,15288.007808103059,1547.4827968392467,0.37090641801728286,6.173730061729009,2.93508982353282
3890.0,-30.279184237499145,5.00793249283264,35.04009043900864,24.45561425937342,5.000362133676131,-26.75122960038094,-40.242850478365995,1.4724074965298357,-6.531076029662813,-6.531076029669047,40.08019475885646,41073.97278632786,25752.644916940495,25752.644916940495,66826.61770326836,76924.13400075813,76915.24834424643,25752.644916940495,102667.89326118692,102667.89326118692,102667.89326118692,130065.79825844627,125557.73668003407,4508.061578412212,0.0,90873.3161151631,55023.17199900015,39833.49346240328,27397.904997259353,67231.39845966264,20790.61344409082,1547.4830282567884,0.0,0.8785865773123035,2.725598453775181,0.001494314320929203,1.0,1.0,-6.531076029662813,333981.3572780279,1557993.9014101594,4.664912778688971,1557993.9014101594,4.664912778688971,0.7588395333939049,0.09229267181219754,3.9337823449073985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337823449073985,1.2848641910629843,1.2851555375603922,3.0616327953329687,6487.232507445797,15287.997201811144,6453.395008043619,0.00032383308935984145,23100.748375874435,2355.6207650802708,19289.629540236314,1966.994798451695,0.8350218454559545,0.8350218454559545,35549.40946536693,35405.22815468563,1.0050929847656385,0.8,4290.437110963963,4273.035954225843,1.0050929847656385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.142372528344,4632.441516551485,6.17844656331143,5.00793249283264,-3.722452602873031,8.730385095705671,2.9350964504438295,3.5,0.8385989858410942,0.6,0.00022674095241044057,1.0000067452573589,0.00022673942299467905,199.1530178473249,0.0,3.067359171689212e-07,0.8692895892567227,0.07882373131499107,7.671587625761067e-05,0.0001500250761528299,0.0005901659958633903,0.09229267187048514,0.09229267187048514,0.09229267187048514,0.09229178401735856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.2298282078,595.6713080707874,0.0,0.09229267187048514,0.09229267181219754,0.09229267181219754,0.37090649681202026,0.37090649681202026,0.5,10.019513001745409,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27397.904997259353,20790.61344409082,0.7588395333939049,0.9939792899498121,0.6109343807710819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531693018070033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84359667895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51073749494543,260.51073749494543,-12.639262505054546,244.6350829917577,276.3863919981627,125525.61072962817,125531.12975252132,-5.519022893128952,0.0,nan,276.3863919981627,3.2363919981627305,270.03613019686543,-3.1138698031345484,263.68586839557486,-9.46413160442512,257.335606594292,-15.81439340570796,250.98534479301978,-22.1646552069802,244.6350829917577,-28.514917008242264,1.0,1.0,26022.012520719443,26022.012520719443,275.61899431471693,2.4689943147169515,275.61899431471693,275.61899431471693,76915.3858517905,76915.24834424643,0.13750754407374188,0.0,8546.071908451686,8546.071908451686,0.8848677459955206,3953.4512566319354,275.61899431471693,2.4689943147169515,1.0,0.002,0.12872296901934444,0.00490928505085598,0.00019882308231621243,0.0018011769178981453,0.09941154115810621,0.09941154115810621,0.0,2.1435761152210908e-13,0.9999903450717218,0.9999903450717218,0.0,0.0922917807330706,8.910791269504151e-07,0.0,0.0,0.0,1600101.1564630019,266.61892397033716,0.0,1.0,1284486.5048260875,2598.2150373892496,,,,,,,,,,,,,,,,,,,2.0,15287.997201811144,1547.4830282567884,0.37090649681202026,6.173730061729009,2.9350964504438295
3891.0,-30.279248444946518,5.007910520436003,35.040090960018446,24.455643107090168,5.000363949558638,-26.75128720549296,-40.24290489088742,1.472402710075402,-6.531073067664295,-6.5310730676561,40.08019591360351,41073.87625428516,25752.63670890896,25752.63670890896,66826.51296319412,76924.15442247808,76915.26770754892,25752.63670890896,102667.90441645788,102667.90441645788,102667.90441645788,130065.8138067867,125557.76320244125,4508.050604345448,0.0,90873.34697253321,55023.085782894144,39833.6235440434,27397.909390328816,67231.53293437223,20790.61675716549,1547.4831753799192,0.0,0.8785865889598411,2.725598754709757,0.001494314320929203,1.0,1.0,-6.531073067664295,333981.39633670344,1557993.9512834032,4.664912382463097,1557993.9512834032,4.664912382463097,0.7588395326434786,0.09229268858387939,3.9337779371700345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337779371700345,1.284864216615605,1.2851555611536132,3.0616293039367206,6487.225109596103,15287.98660247658,6453.395096073921,0.00032383465519294195,23100.782104113285,2355.62420440347,19289.62980336478,1966.9948252833312,0.8350206376748648,0.8350206376748648,35549.37759934809,35405.22815468563,1.0050918585757493,0.8,4290.4332650730785,4273.035954225843,1.0050918585757493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.1480034432525,4632.441516551485,6.178436247377744,5.007910520436003,-3.7224521356523357,8.730362656088339,2.935103059017597,3.5,0.8386008740050277,0.6,0.00022673942299467905,1.0000066980855897,0.00022673790428478973,199.15307098329677,0.0,3.0458776444935674e-07,0.863201724449477,0.07882403590275552,7.671540289347544e-05,0.0001500240201012036,0.0005901611803196684,0.09229268865148338,0.09229268865148338,0.09229268865148338,0.09229180420527594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.3633158856,595.6712647256106,0.0,0.09229268865148338,0.09229268858387939,0.09229268858387939,0.37090657610794964,0.37090657610794964,0.5,10.019486468412806,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27397.909390328816,20790.61675716549,0.7588395326434786,0.9939757439180591,0.6109317229815249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531696900353275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83750881414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5107048144732,260.5107048144732,-12.639295185526805,244.63501920687256,276.3863904221036,125525.73257558729,125531.19643718406,-5.463861596773258,0.0,nan,276.3863904221036,3.236390422103625,270.0361161790402,-3.1138838209597566,263.6858419359869,-9.464158064013077,257.33556769293614,-15.81443230706384,250.98529344989961,-22.164706550100362,244.63501920687256,-28.51498079312742,1.0,1.0,26022.012520719443,26022.012520719443,275.6189995424846,2.468999542484596,275.6189995424846,275.6189995424846,76915.40653823031,76915.26770754892,0.13883068138966337,0.0,8546.071908451686,8546.071908451686,0.8848680248595537,3953.446826855885,275.6189995424846,2.468999542484596,1.0,0.002,0.1287238565965105,0.004909281853140698,0.0001988244544615617,0.0018011755458136886,0.09941222723078084,0.09941222723078084,0.0,2.7525030865671596e-13,0.9999903830100765,0.9999903830100765,0.0,0.09229180100602326,8.875778561259323e-07,0.0,0.0,0.0,1600101.1599362944,266.6189269323357,0.0,1.0,1284486.4947163248,2598.2150783009783,,,,,,,,,,,,,,,,,,,2.0,15287.98660247658,1547.4831753799192,0.37090657610794964,6.173730061729009,2.935103059017597
