time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3892.0,-30.279312210040246,5.0078886162122345,35.04009148608585,24.455671884957724,5.000365864763525,-26.75134440255986,-40.242959233559645,1.4723980572476298,-6.531070101397177,-6.53107010137772,40.080197101589434,41073.78174112448,25752.628527755274,25752.628527755274,66826.41026887976,76924.17505262738,76915.28746399231,25752.628527755274,102667.91599174758,102667.91599174758,102667.91599174758,130065.82991144116,125557.79022619629,4508.039685244874,0.0,90873.37804275521,55023.001592687106,39833.75161118678,27397.913919693583,67231.66553088036,20790.620169089067,1547.4833288928992,0.0,0.878586600504061,2.7255990560780226,0.001494314320929203,1.0,1.0,-6.531070101397177,333981.43545166723,1557994.0025930295,4.66491198975189,1557994.0025930295,4.66491198975189,0.7588395317259828,0.09229270546606676,3.933773568868571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933773568868571,1.284864241520924,1.2851555841131417,3.061625844775687,6487.217780048961,15287.976010046134,6453.395139298303,0.00032383620351672526,23100.81565495193,2355.6276256368824,19289.62993256535,1966.9948384581228,0.8350194305122032,0.8350194305122032,35549.34601842656,35405.22815468563,1.0050907424618487,0.8,4290.429453590418,4273.035954225843,1.0050907424618487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.1536206416995,4632.441516551485,6.178425958252129,5.0078886162122345,-3.722451657336577,8.730340273548812,2.9351096514993325,3.5,0.8386027575712378,0.6,0.00022673790428478973,1.0000066519428503,0.00022673639604724112,199.15312375321622,0.0,3.024557383908045e-07,0.85715956259954,0.07882433835849391,7.671493013969184e-05,0.0001500229741450979,0.0005901564104150391,0.09229270553288481,0.09229270553288481,0.09229270553288481,0.09229182477811818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.4964306915,595.6712215032967,0.0,0.09229270553288481,0.09229270546606676,0.09229270546606676,0.37090665556003266,0.37090665556003266,0.5,10.019460045773332,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27397.913919693583,20790.620169089067,0.7588395317259828,0.9939722560968764,0.610929112298412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531700755486472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.831466652286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5106724531871,260.5106724531871,-12.639327546812865,244.63495602267867,276.38638888372594,125525.85356074826,125531.26405735068,-5.41049660246005,0.0,nan,276.38638888372594,3.236388883725965,270.0361023114981,-3.113897688501879,263.68581573928265,-9.464184260717332,257.3355291670692,-15.814470832930795,250.9852425948683,-22.164757405131667,244.63495602267867,-28.515043977321312,1.0,1.0,26022.012520719443,26022.012520719443,275.61900482052016,2.4690048205201833,275.61900482052016,275.61900482052016,76915.4273584773,76915.28746399231,0.1398944849934196,0.0,8546.071908451686,8546.071908451686,0.8848683012285485,3953.4424367129136,275.61900482052016,2.4690048205201833,1.0,0.002,0.12872474046830082,0.004909278671558835,0.00019882582088541804,0.0018011741793621616,0.09941291044270902,0.09941291044270902,0.0,2.475797344914099e-13,0.9999904231603326,0.9999904231603326,0.0,0.09229182159362403,8.838724427193056e-07,0.0,0.0,0.0,1600101.1634145917,266.6189298986028,0.0,1.0,1284486.484591994,2598.215119271657,,,,,,,,,,,,,,,,,,,2.0,15287.976010046134,1547.4833288928992,0.37090665556003266,6.173730061729009,2.9351096514993325
3893.0,-30.279375616693052,5.007866779888529,35.0400920178154,24.455695459060394,5.000367846760711,-26.751401270346854,-40.24301354130728,1.4723935003768605,-6.531067133624106,-6.531067133634043,40.080198317137445,41073.70234106946,25752.6203793862,25752.6203793862,66826.32272045566,76924.20055058072,76915.30754096684,25752.6203793862,102667.92792035305,102667.92792035305,102667.92792035305,130065.84646435213,125557.81764162281,4508.028822729322,0.0,90873.41855673128,55022.93711374752,39833.86826998196,27397.918543999087,67231.78681398105,20790.623650226662,1547.4834868043754,0.0,0.8785866119518332,2.725599357599373,0.001494314320929203,1.0,1.0,-6.531067133624106,333981.4745865007,1557994.0550910975,4.664911600321649,1557994.0550910975,4.664911600321649,0.7588395307051671,0.09229272245051792,3.933770523474284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933770523474284,1.284864265955667,1.285155606615444,3.0616234163445983,6487.212634494887,15287.965424337257,6453.393647165722,0.00032383718509299014,23100.84383785366,2355.6304994930647,19289.62547248121,1966.994383656112,0.8350182187229331,0.8350182187229331,35549.32400154495,35405.22815468563,1.0050899643546316,0.8,4290.426796386057,4273.035954225843,1.0050899643546316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.159224155121,4632.441516551485,6.178415697304898,5.007866779888529,-3.722451170090634,8.730317949979163,2.9351162279258887,3.5,0.8386046365502539,0.6,0.00022673639604724112,1.000006614553795,0.00022673489629707237,199.15317622652614,0.0,3.0037021916684345e-07,0.8512492011188343,0.07882463872871308,7.671445769242514e-05,0.000150021938354816,0.0005901518789746512,0.09229272251665391,0.09229272251665391,0.09229272251665391,0.09229184560834125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.62912266713,595.6711784198039,0.0,0.09229272251665391,0.09229272245051792,0.09229272245051792,0.370906735203244,0.370906735203244,0.5,10.019433738495902,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27397.918543999087,20790.623650226662,0.7588395307051671,0.9939691608279394,0.6109268292201341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531704584061882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82555629081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5106403917121,260.5106403917121,-12.639359608287862,244.6348933924793,276.3863873909753,125526.01410255952,125531.37447373496,-5.36037117546123,0.0,nan,276.3863873909753,3.236387390975324,270.03608859125546,-3.1139114087445137,263.6857897915533,-9.464210208446673,257.3354909918507,-15.814509008149287,250.98519219215834,-22.16480780784164,244.6348933924793,-28.515106607520664,1.0,1.0,26022.012520719443,26022.012520719443,275.6190101375273,2.4690101375273343,275.6190101375273,275.6190101375273,76915.44842916005,76915.30754096684,0.14088819321477786,0.0,8546.071908451686,8546.071908451686,0.8848684939012468,3953.4393760916555,275.6190101375273,2.4690101375273343,1.0,0.002,0.1287256204786255,0.004909275506531547,0.00019882718134555904,0.0018011728188835068,0.09941359067277952,0.09941359067277952,0.0,2.2906589819404743e-13,0.999990465000791,0.999990465000791,0.0,0.09229184243948237,8.800110355594731e-07,0.0,0.0,0.0,1600101.1668946554,266.61893286637587,0.0,1.0,1284486.4744625194,2598.215160263153,,,,,,,,,,,,,,,,,,,2.0,15287.965424337257,1547.4834868043754,0.370906735203244,6.173730061729009,2.9351162279258887
3894.0,-30.279438696864947,5.007845017087222,35.04009255911822,24.455728916823887,5.0003730000074205,-26.751457527172413,-40.24306774428112,1.4723918303421197,-6.531063841604293,-6.531063841607551,40.080199656858866,41073.605235386705,25752.611556110125,25752.611556110125,66826.21679149683,76924.21771718444,76915.33026422311,25752.611556110125,102667.94182033325,102667.94182033325,102667.94182033325,130065.86521957067,125557.84718415559,4508.018035415077,0.0,90873.44551085544,55022.8497093883,39833.99533496349,27397.92339923742,67231.91873420091,20790.627318700386,1547.4836478279874,0.0,0.8785866246830636,2.725599692063687,0.001494314320929203,1.0,1.0,-6.531063841604293,333981.51799704216,1557994.1129530764,4.66491116723074,1557994.1129530764,4.66491116723074,0.7588395301258146,0.09229273953071124,3.9337656864339743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337656864339743,1.284864276866365,1.28515561560154,3.0616196257148443,6487.204602605302,15287.954843683645,6453.394190827148,0.0003238389161212281,23100.879095123168,2355.6340947339986,19289.627097521596,1966.9945493641148,0.8350170146379335,0.8350170146379335,35549.289031831635,35405.22815468563,1.0050887284765744,0.8,4290.42257591213,4273.035954225843,1.0050887284765744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.164814010246,4632.441516551485,6.178405294711271,5.007845017087222,-3.722450428286371,8.730295445373592,2.9351227883285915,3.5,0.8386065109510261,0.6,0.00022673489629707237,1.0000065804987535,0.00022673340427818814,199.1532284296752,0.0,2.98680009653544e-07,0.8464591473581436,0.07882493740872273,7.671398615931458e-05,0.0001500209101377578,0.0005901471085475064,0.09229273959819084,0.09229273959819084,0.09229273959819084,0.09229186787448228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.76166407473,595.6711353913529,0.0,0.09229273959819084,0.09229273953071124,0.09229273953071124,0.37090681505735806,0.37090681505735806,0.5,10.01940758700628,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27397.92339923742,20790.627318700386,0.7588395301258146,0.9939656349195088,0.6109241861409578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531708391117741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82076623705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5106088935123,260.5106088935123,-12.639391106487665,244.63483130077086,276.3863864862846,125526.14961783722,125531.41581487106,-5.266197033842936,0.0,nan,276.3863864862846,3.23638648628463,270.0360754491598,-3.1139245508401814,263.6857644120551,-9.46423558794487,257.3354533749497,-15.814546625050298,250.98514233785357,-22.164857662146403,244.63483130077086,-28.515168699229122,1.0,1.0,26022.012520719443,26022.012520719443,275.6190160884662,2.469016088466219,275.6190160884662,275.6190160884662,76915.47667930886,76915.33026422311,0.1464150857500499,0.0,8546.071908451686,8546.071908451686,0.88486879992581,3953.434514866144,275.6190160884662,2.469016088466219,1.0,0.002,0.12872649521396426,0.004909272423097677,0.0001988285337905663,0.0018011714665712494,0.09941426689528314,0.09941426689528314,0.0,3.618156121931726e-13,0.9999905221588581,0.9999905221588581,0.0,0.09229186479478742,8.747359238241143e-07,0.0,0.0,0.0,1600101.1707549354,266.6189361583957,0.0,1.0,1284486.4632263472,2598.2152057331987,,,,,,,,,,,,,,,,,,,2.0,15287.954843683645,1547.4836478279874,0.37090681505735806,6.173730061729009,2.9351227883285915
3895.0,-30.279501283046553,5.007823318559497,35.04009312671464,24.455757659766846,5.000374976975109,-26.751513657045614,-40.24312194725496,1.4723873509748808,-6.531061026140719,-6.531061026110024,40.08020149846687,41073.51558376038,25752.60383753116,25752.60383753116,66826.11942129154,76924.23885146086,76915.35846566048,25752.60383753116,102667.96230319164,102667.96230319164,102667.96230319164,130065.89300944732,125557.8855728208,4508.007436626512,0.0,90873.47683543895,55022.77011722088,39834.11857579785,27397.930706255676,67232.04928205353,20790.632732829272,1547.4839368467462,0.0,0.8785866329261965,2.725599978110651,0.001494314320929203,1.0,1.0,-6.531061026140719,333981.55512343574,1557994.192491022,4.664910886815906,1557994.192491022,4.664910886815906,0.7588395253544538,0.09229275774947558,3.9337613720952462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337613720952462,1.284864300905003,1.2851556377284872,3.0616162106180975,6487.197366425096,15287.944267456978,6453.394176041828,0.0003238404407228565,23100.912393940373,2355.6374902683765,19289.627053327284,1966.9945448575493,0.8350158090893054,0.8350158090893054,35549.257841017854,35405.22815468563,1.0050876261503119,0.8,4290.418811511343,4273.035954225843,1.0050876261503119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.170391748688,4632.441516551485,6.178395175137518,5.007823318559497,-3.72245003908755,8.730273357647047,2.9351293345166782,3.5,0.8386083812904795,0.6,0.00022673340427818814,1.0000065289690747,0.0002267319239524684,199.1532802240375,0.0,2.9714037767209557e-07,0.8420958303227188,0.07882523454910041,7.671351462888383e-05,0.0001500198896493043,0.0005901424469484248,0.09229275780264401,0.09229275780264401,0.09229275780264401,0.09229189566333089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.8952454485,595.6710920493776,0.0,0.09229275780264401,0.09229275774947558,0.09229275774947558,0.37090689528556153,0.37090689528556153,0.5,10.01938172319341,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,27397.930706255676,20790.632732829272,0.7588395253544538,0.9939622566157545,0.6109216664131085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531712178572957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81640292001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5105776123279,260.5105776123279,-12.639422387672084,244.6347697060939,276.3863855185912,125526.25980764981,125531.4897214978,-5.229913847996482,0.0,nan,276.3863855185912,3.2363855185912485,270.03606235607236,-3.1139376439276134,263.6857391935682,-9.464260806431753,257.3354160310667,-15.814583968933277,250.98509286857472,-22.164907131425252,244.6347697060939,-28.515230293906086,1.0,1.0,26022.012520719443,26022.012520719443,275.6190222038935,2.4690222038935303,275.6190222038935,275.6190222038935,76915.49520577556,76915.35846566048,0.13674011507828254,0.0,8546.071908451686,8546.071908451686,0.8848690728806115,3953.4301789557226,275.6190222038935,2.4690222038935303,1.0,0.002,0.12872736042062566,0.00490926929269401,0.0001988298713230429,0.0018011701290223383,0.09941493566152146,0.09941493566152146,0.0,3.453812756626373e-13,0.9999906254065785,0.9999906254065785,0.0,0.09229189254239593,8.65207079654071e-07,0.0,0.0,0.0,1600101.1740563978,266.61893897385926,0.0,1.0,1284486.4536167257,2598.2152446209634,,,,,,,,,,,,,,,,,,,2.0,15287.944267456978,1547.4839368467462,0.37090689528556153,6.173730061729009,2.9351293345166782
3896.0,-30.27956347088382,5.007801692563263,35.040093702353026,24.455786228086822,5.000377661687186,-26.75156935762533,-40.243176045455016,1.4723835484446353,-6.5310577534867775,-6.531057753488437,40.080202865576375,41073.429315319685,25752.595139197554,25752.595139197554,66826.02445451723,76924.26035207254,76915.3811610986,25752.595139197554,102667.97630029616,102667.97630029616,102667.97630029616,130065.91189076762,125557.91502990914,4507.99686085848,0.0,90873.50931986344,55022.694727204216,39834.238436288026,27397.935590471465,67232.17402675949,20790.636423409203,1547.4840992536706,0.0,0.8785866454483348,2.7256003106074864,0.001494314320929203,1.0,1.0,-6.5310577534867775,333981.5982786163,1557994.2515372813,4.664910460837908,1557994.2515372813,4.664910460837908,0.7588395247793718,0.09229277523937883,3.9337572469975193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337572469975193,1.2848643217528048,1.2851556566788995,3.0616129504095104,6487.190458434315,15287.933699023912,6453.393933800552,0.00032384188037885603,23100.944876357986,2355.640802553164,19289.6263292519,1966.9944710224083,0.8350146036231326,0.8350146036231326,35549.22801832873,35405.22815468563,1.005086572175683,0.8,4290.415212228708,4273.035954225843,1.005086572175683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.175955097595,4632.441516551485,6.178384841864136,5.007801692563263,-3.722449295528464,8.730250988091727,2.9351358638226266,3.5,0.8386102468064648,0.6,0.0002267319239524684,1.000006487417109,0.00022673045305744808,199.15333168876617,0.0,2.948117228886737e-07,0.8354964226665013,0.07882552936082331,7.67130440125884e-05,0.00015001887993988,0.0005901378561499537,0.09229277530554665,0.09229277530554665,0.09229277530554665,0.09229191792339399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0258468165,595.6710496530418,0.0,0.09229277530554665,0.09229277523937883,0.09229277523937883,0.37090697641815,0.37090697641815,0.5,10.019356001632993,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27397.935590471465,20790.636423409203,0.7588395247793718,0.9939589998669298,0.6109192497474766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531715936369907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.809803512355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51054660925666,260.51054660925666,-12.639453390743313,244.63470859332125,276.3863846252212,125526.38224396062,125531.56565998927,-5.183416028690052,0.0,nan,276.3863846252212,3.2363846252212056,270.03604941882236,-3.113950581177619,263.6857142124366,-9.46428578756337,257.33537900605637,-15.814620993943606,250.98504379968216,-22.164956200317818,244.63470859332125,-28.515291406678728,1.0,1.0,26022.012520719443,26022.012520719443,275.6190281321724,2.4690281321724115,275.6190281321724,275.6190281321724,76915.51643534607,76915.3811610986,0.135274247470079,0.0,8546.071908451686,8546.071908451686,0.8848693338626775,3953.426033232507,275.6190281321724,2.4690281321724115,1.0,0.002,0.12872822076880672,0.004909266265546931,0.0001988312015380375,0.0018011687986620463,0.09941560076901874,0.09941560076901874,0.0,2.0008387308090292e-13,0.9999906780467079,0.9999906780467079,0.0,0.09229191489043885,8.60348939976356e-07,0.0,0.0,0.0,1600101.1778939685,266.6189422465132,0.0,1.0,1284486.4424466505,2598.215289823528,,,,,,,,,,,,,,,,,,,2.0,15287.933699023912,1547.4840992536706,0.37090697641815,6.173730061729009,2.9351358638226266
3897.0,-30.279625235699207,5.007780127303314,35.04009428389184,24.45581507580357,5.000378229126588,-26.751624889214145,-40.24323014365507,1.4723778826094922,-6.531055097561307,-6.531055097583363,40.080204187217504,41073.33938738869,25752.587850049866,25752.587850049866,66825.92723743856,76924.28139081586,76915.40122326776,25752.587850049866,102667.98907331763,102667.98907331763,102667.98907331763,130065.92984597143,125557.94349488072,4507.986351090715,0.0,90873.53852868387,55022.61285718658,39834.36185721921,27397.940772653805,67232.30262987301,20790.64029240575,1547.484290566973,0.0,0.8785866548043288,2.7256005804456818,0.001494314320929203,1.0,1.0,-6.531055097561307,333981.6333012535,1557994.308617702,4.664910142565779,1557994.308617702,4.664910142565779,0.7588395224635687,0.09229279307834036,3.9337526115368764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337526115368764,1.2848643512988995,1.2851556843416947,3.0616092722629853,6487.182664883193,15287.923136484804,6453.3943182333915,0.00032384355011341704,23100.979523259986,2355.644335553934,19289.627478347385,1966.994588197538,0.8350134010086016,0.8350134010086017,35549.19450592694,35405.22815468563,1.0050853878018249,0.8,4290.411167636843,4273.035954225843,1.0050853878018249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.18150627087,4632.441516551485,6.178374864747632,5.007780127303314,-3.722449011537899,8.730229138841214,2.9351423788446955,3.5,0.8386121082413416,0.6,0.00022673045305744808,1.0000064432907287,0.00022672899217663484,199.15338280343835,0.0,2.9293364385966596e-07,0.8301739466982934,0.07882582229446716,7.67125733989621e-05,0.00015001787965848598,0.000590133225883794,0.0922927931404168,0.0922927931404168,0.0922927931404168,0.09229193945315259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1556930621,595.671007499988,0.0,0.0922927931404168,0.09229279307834036,0.09229279307834036,0.370907057874781,0.370907057874781,0.5,10.01933039111519,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,27397.940772653805,20790.64029240575,0.7588395224635687,0.9939556526172899,0.6109167436002522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531719670251326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.804481036386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51051567970995,260.51051567970995,-12.639484320290023,244.63464792865256,276.38638343079526,125526.46225250268,125531.6333759996,-5.171123496926359,0.0,nan,276.38638343079526,3.2363834307952857,270.0360363303499,-3.1139636696501043,263.68568922991375,-9.464310770086229,257.33534212948547,-15.814657870514509,250.98499502906242,-22.16500497093756,244.63464792865256,-28.515352071347422,1.0,1.0,26022.012520719443,26022.012520719443,275.6190331356085,2.4690331356085267,275.6190331356085,275.6190331356085,76915.53470517558,76915.40122326776,0.13348190781835,0.0,8546.071908451686,8546.071908451686,0.8848696271337607,3953.421374594561,275.6190331356085,2.4690331356085267,1.0,0.002,0.1287290775166014,0.0049092631419218715,0.00019883252593994643,0.0018011674743120282,0.09941626296997322,0.09941626296997322,0.0,2.5197465641779715e-13,0.9999907170610223,0.9999907170610223,0.0,0.09229193632997414,8.567483662303338e-07,0.0,0.0,0.0,1600101.1810083527,266.61894490243867,0.0,1.0,1284486.433381561,2598.215326507728,,,,,,,,,,,,,,,,,,,2.0,15287.923136484804,1547.484290566973,0.370907057874781,6.173730061729009,2.9351423788446955
3898.0,-30.279686604797472,5.007758631325585,35.040094861647034,24.45584371397274,5.0003802020357435,-26.75167992411107,-40.24328413708133,1.4723735213116558,-6.5310519718005935,-6.531051971788596,40.08020524097869,41073.25459164957,25752.57953938296,25752.57953938296,66825.83413103253,76924.30301037182,76915.41890868201,25752.57953938296,102667.99844806497,102667.99844806497,102667.99844806497,130065.9428664846,125557.9670406354,4507.975825849211,0.0,90873.56999907889,55022.53780751397,39834.48021284991,27397.94441841964,67232.42463126955,20790.643079158428,1547.4843973154661,0.0,0.8785866677223895,2.7256008980184268,0.001494314320929203,1.0,1.0,-6.5310519718005935,333981.6745194187,1557994.3541296714,4.66490970311931,1557994.3541296714,4.66490970311931,0.758839523200904,0.09229281031916939,3.9337483374609756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337483374609756,1.2848643747208295,1.285155705891804,3.061605889972384,6487.1754982152725,15287.912580347305,6453.3942641174735,0.00032384505731534785,23101.01262292059,2355.64771077999,19289.627316591283,1966.994571703006,0.8350121975801317,0.8350121975801317,35549.16360617557,35405.22815468563,1.0050842957628334,0.8,4290.4074383642055,4273.035954225843,1.0050842957628334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.187042339744,4632.441516551485,6.178364664971266,5.007758631325585,-3.7224483647732036,8.730206996098788,2.9351488761455498,3.5,0.8386139646130142,0.6,0.00022672899217663484,1.000006402012712,0.00022672754066403736,199.15343359065005,0.0,2.909393558290498e-07,0.824522134419527,0.07882611323382299,7.671210369945064e-05,0.00015001688847718418,0.0005901286856381918,0.09229281039147517,0.09229281039147517,0.09229281039147517,0.0922919579299964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.28406660625,595.670965812626,0.0,0.09229281039147517,0.09229281031916939,0.09229281031916939,0.3709071395316728,0.3709071395316728,0.5,10.019304817410905,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27397.94441841964,20790.643079158428,0.758839523200904,0.9939524641202973,0.6109143737848561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172337873549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.798829224106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5104849740637,260.5104849740637,-12.639515025936305,244.63458771174052,276.38638223641345,125526.5699561088,125531.7036456192,-5.13368951039798,0.0,nan,276.38638223641345,3.236382236413476,270.03602333146273,-3.113976668537248,263.68566442652167,-9.464335573478309,257.33530552158635,-15.814694478413628,250.98494661665714,-22.165053383342837,244.63458771174052,-28.515412288259455,1.0,1.0,26022.012520719443,26022.012520719443,275.6190383308235,2.469038330823537,275.6190383308235,275.6190383308235,76915.55664953723,76915.41890868201,0.1377408552216366,0.0,8546.071908451686,8546.071908451686,0.884869897541113,3953.4170791482807,275.6190383308235,2.469038330823537,1.0,0.002,0.12872993293684,0.0049092601094411475,0.00019883384848334176,0.0018011661518578088,0.09941692424167088,0.09941692424167088,0.0,3.411502851047299e-13,0.9999907314469444,0.9999907314469444,0.0,0.0922919548983603,8.554208090943898e-07,0.0,0.0,0.0,1600101.1846736744,266.6189480281994,0.0,1.0,1284486.4227128546,2598.2153696813775,,,,,,,,,,,,,,,,,,,2.0,15287.912580347305,1547.4843973154661,0.3709071395316728,6.173730061729009,2.9351488761455498
3899.0,-30.279759899926507,5.007737198071574,35.04009544190948,24.455867462698393,5.00038121520653,-26.75174578839561,-40.24334731567649,1.4723671036582298,-6.531049181934179,-6.5310491819257255,40.080206468935955,41073.16414577653,25752.572010242606,25752.572010242606,66825.73615601913,76924.32338543578,76915.43799895127,25752.572010242606,102668.01000919388,102668.01000919388,102668.01000919388,130065.95909262463,125557.99373213873,4507.96536048591,0.0,90873.60715128077,55022.46729221469,39834.59984340675,27397.94908343075,67232.54892683751,20790.64658250566,1547.4845607211737,0.0,0.8785866781597035,2.7256011814648544,0.001494314320929203,1.0,1.0,-6.531049181934179,333981.7113082863,1557994.407164057,4.664909348062863,1557994.407164057,4.664909348062863,0.7588395218633011,0.09229282799384003,3.933744793840907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933744793840907,1.2848644077444002,1.2851557370577684,3.061603053311017,6487.169487670226,15287.902030078514,6453.393398375704,0.0003238462645778638,23101.04287740329,2355.650795878643,19289.6247288312,1966.9943078249148,0.8350109919799206,0.8350109919799206,35549.13798730418,35405.22815468563,1.0050833903574603,0.8,4290.404346437836,4273.035954225843,1.0050833903574603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.192565587126,4632.441516551485,6.178354671724513,5.007737198071574,-3.722447965062334,8.730185163133907,2.9351553584044403,3.5,0.8386158166869829,0.6,0.00022672754066403736,1.0000076461429652,0.00022672580708610245,199.15349424751466,0.0,2.890737176884524e-07,0.8192349159290742,0.07882640230754068,7.671155409971146e-05,0.0001500159865643259,0.0005901246061403245,0.09229282805869787,0.09229282805869787,0.09229282805869787,0.09229197836972984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.4128817328,595.670923990226,0.0,0.09229282805869787,0.09229282799384003,0.09229282799384003,0.3709072210922596,0.3709072210922596,0.5,10.019279326829613,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27397.94908343075,20790.64658250566,0.7588395218633011,0.993949169303977,0.6109118990932854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531727063461781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79354200562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5104532801742,260.5104532801742,-12.639546719825773,244.63452579250105,276.3863807678743,125526.6386582949,125531.93757237257,-5.2989140776987504,0.0,nan,276.3863807678743,3.236380767874323,270.0360097727827,-3.1139902272173003,263.68563877770237,-9.464361222297612,257.3352677826277,-15.814732217372296,250.9848967875572,-22.165103212442773,244.63452579250105,-28.515474207498926,1.0,1.0,26022.012520719443,26022.012520719443,275.6190433544927,2.469043354492726,275.6190433544927,275.6190433544927,76915.57235469783,76915.43799895127,0.1343557465588674,0.0,8546.071908451686,8546.071908451686,0.884870121734784,3953.413517810112,275.6190433544927,2.469043354492726,1.0,0.002,0.12873078564309764,0.0049092570268416185,0.00019883516669753147,0.0018011648335674994,0.09941758334876573,0.09941758334876573,0.0,2.650306189788676e-13,0.9999907608551981,0.9999907608551981,0.0,0.09229197528703802,8.52706802010731e-07,0.0,0.0,0.0,1600101.1879451214,266.6189508180658,0.0,1.0,1284486.413190601,2598.215408215593,,,,,,,,,,,,,,,,,,,2.0,15287.902030078514,1547.4845607211737,0.3709072210922596,6.173730061729009,2.9351553584044403
3900.0,-30.2798196810113,5.007715835050644,35.04009602263803,24.45590168880301,5.000385476682786,-26.751799165240666,-40.24340120432896,1.472364960868172,-6.531045974005053,-6.531045974019236,40.08020764283457,41073.07738844824,25752.563583274885,25752.563583274885,66825.64097172313,76924.34279212539,76915.45757096866,25752.563583274885,102668.02115424354,102668.02115424354,102668.02115424354,130065.97431370689,125558.01939962116,4507.954914085733,0.0,90873.63392368155,55022.38432699419,39834.72177409707,27397.953159463348,67232.67493356041,20790.649685657867,1547.4846859624954,0.0,0.8785866910660819,2.725601507385873,0.001494314320929203,1.0,1.0,-6.531045974005053,333981.75360998436,1557994.4578632726,4.664908909013814,1557994.4578632726,4.664908909013814,0.7588395222318535,0.09229284539733804,3.933739742851559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933739742851559,1.2848644213498452,1.2851557484387697,3.0615990897458847,6487.161089351325,15287.891238845938,6453.39409821508,0.00032384808362841903,23101.079345378213,2355.654514577171,19289.626820697926,1966.9945211359563,0.835009764362251,0.835009764362251,35549.10147078371,35405.22815468563,1.0050820998147931,0.8,4290.399939280672,4273.035954225843,1.0050820998147931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.198074425664,4632.441516551485,6.178344484462467,5.007715835050644,-3.7224472411309124,8.730163076181556,2.9351618237583565,3.5,0.838617663930959,0.6,0.00022672580708610245,1.0000062363577795,0.00022672439315166943,199.1535437205832,0.0,3.452481032864789e-07,0.9784331247138811,0.07882674755564396,7.671108531740442e-05,0.00015001472176869805,0.0005901188730343465,0.09229284546768282,0.09229284546768282,0.09229284546768282,0.09229199823094529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.5410806954,595.6708823655084,0.0,0.09229284546768282,0.09229284539733804,0.09229284539733804,0.3709073027425709,0.3709073027425709,0.5,10.01925390984751,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27397.953159463348,20790.649685657867,0.7588395222318535,0.9939458907110342,0.6109094637248453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531731464253725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9527402144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51042230157515,260.51042230157515,-12.63957769842483,244.6344648442238,276.38637975895324,125526.76513911183,125531.944463971,-5.179324859163215,0.0,nan,276.38637975895324,3.2363797589532624,270.035996775992,-3.114003224008002,263.685613793037,-9.464386206962956,257.3352308100927,-15.814769189907281,250.9848478271519,-22.16515217284808,244.6344648442238,-28.515535155776178,1.0,1.0,26022.012520719443,26022.012520719443,275.6190488525762,2.469048852576236,275.6190488525762,275.6190488525762,76915.60186892298,76915.45757096866,0.14429795432079118,0.0,8546.071908451686,8546.071908451686,0.8848704412949012,3953.4084415658167,275.6190488525762,2.469048852576236,1.0,0.002,0.12873163580387237,0.004909254031373347,0.00019883648115086763,0.001801163519176632,0.09941824057543382,0.09941824057543382,0.0,3.274997460722684e-13,0.9999907884369272,0.9999907884369272,0.0,0.0922919952359715,8.501613665424406e-07,0.0,0.0,0.0,1600101.191706795,266.6189540259949,0.0,1.0,1284486.4022414365,2598.215452524179,,,,,,,,,,,,,,,,,,,2.0,15287.891238845938,1547.4846859624954,0.3709073027425709,6.173730061729009,2.9351618237583565
3901.0,-30.27987979725884,5.007694527996288,35.04009661839376,24.45592526290568,5.000385551944536,-26.75185326234016,-40.24345128620041,1.4723590170022753,-6.531043521241372,-6.531043521207942,40.080209238171534,41072.99103563364,25752.55686189994,25752.55686189994,66825.54789753357,76924.36899259777,76915.48072991017,25752.55686189994,102668.0375918101,102668.0375918101,102668.0375918101,130065.99719682608,125558.05259250868,4507.944604317398,0.0,90873.6718207369,55022.30975936075,39834.84673486238,27397.95960501597,67232.80633987836,20790.654457399483,1547.4849420830308,0.0,0.8785866982814741,2.725601756583153,0.001494314320929203,1.0,1.0,-6.531043521241372,333981.78595361323,1557994.5267664795,4.664908663560682,1557994.5267664795,4.664908663560682,0.758839517873921,0.09229286386963084,3.9337363402977625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337363402977625,1.2848644520791241,1.2851557773582074,3.061596368342453,6487.155323024013,15287.880715901541,6453.393073604621,0.0003238492283899489,23101.10896091685,2355.657534521661,19289.623758068697,1966.9942088346886,0.8350085613077478,0.8350085613077478,35549.07687175102,35405.22815468563,1.0050812304522683,0.8,4290.39697043803,4273.035954225843,1.0050812304522683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.203570874647,4632.441516551485,6.178334724783146,5.007694527996288,-3.7224470827599427,8.730141610756231,2.935168274577162,3.5,0.8386195070220462,0.6,0.00022672439315166943,1.0000062713251157,0.00022672297129820522,199.1535934710445,0.0,2.8159005292529027e-07,0.7980262099902726,0.07882702914569689,7.671064965300789e-05,0.00015001374349866154,0.0005901145143447921,0.09229286392361076,0.09229286392361076,0.09229286392361076,0.09229202270203161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.6704474243,595.6708403817714,0.0,0.09229286392361076,0.09229286386963084,0.09229286386963084,0.37090738444521243,0.37090738444521243,0.5,10.019228673337924,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27397.95960501597,20790.654457399483,0.758839517873921,0.9939425636900237,0.6109069853190358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453173505363624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.772333299676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51039149717616,260.51039149717616,-12.639608502823819,244.634404594419,276.3863783999596,125526.88528806956,125532.03548814262,-5.150200073036329,0.0,nan,276.3863783999596,3.2363783999596194,270.0359836388374,-3.1140163611625553,263.68558887771985,-9.464411122280126,257.3351941166122,-15.814805883387805,250.98479935550884,-22.165200644491136,244.634404594419,-28.515595405580967,1.0,1.0,26022.012520719443,26022.012520719443,275.6190540152806,2.4690540152806193,275.6190540152806,275.6190540152806,76915.61845899664,76915.48072991017,0.13772908647661097,0.0,8546.071908451686,8546.071908451686,0.8848706565636784,3953.4050219992514,275.6190540152806,2.4690540152806193,1.0,0.002,0.12873248007700766,0.004909250922907716,0.00019883778620169085,0.001801162214029736,0.09941889310084542,0.09941889310084542,0.0,2.3142685684485187e-13,0.9999908522322415,0.9999908522322415,0.0,0.09229201959594639,8.442736844472132e-07,0.0,0.0,0.0,1600101.1945829492,266.6189564787586,0.0,1.0,1284486.3938697712,2598.2154864022577,,,,,,,,,,,,,,,,,,,2.0,15287.880715901541,1547.4849420830308,0.37090738444521243,6.173730061729009,2.935168274577162
3902.0,-30.279939597727818,5.007673294892197,35.040097210119846,24.455958615895383,5.000390031052721,-26.751906634850457,-40.2435050002299,1.4723570681244977,-6.531040093064064,-6.531040093112182,40.08021031313307,41072.90532771745,25752.54799428305,25752.54799428305,66825.45332200051,76924.38729111565,76915.49943405234,25752.54799428305,102668.04742833538,102668.04742833538,102668.04742833538,130066.01045808905,125558.07620920154,4507.93424888751,0.0,90873.69814036727,55022.23198884165,39834.96239058402,27397.96302975366,67232.92542033768,20790.657104068745,1547.4850307717106,0.0,0.8785867127563635,2.72560210488111,0.001494314320929203,1.0,1.0,-6.531040093064064,333981.83115964214,1557994.5731936092,4.664908171154057,1557994.5731936092,4.664908171154057,0.7588395196201444,0.09229288115833321,3.9337314454495473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337314454495473,1.284864464133569,1.2851557875884014,3.0615925299967,6487.147190029951,15287.870184250016,6453.393711961031,0.00032385098723172805,23101.14439700451,2355.661147996973,19289.625666158725,1966.9944034057223,0.8350073630404207,0.8350073630404207,35549.04148404996,35405.22815468563,1.0050799798041208,0.8,4290.39269951741,4273.035954225843,1.0050799798041208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.209051366839,4632.441516551485,6.178324473874042,5.007673294892197,-3.7224461786409626,8.73011947353316,2.9351747066741822,3.5,0.838621344764052,0.6,0.00022672297129820522,1.000006238386079,0.00022672155692160073,199.15364296019845,0.0,2.8316722678560353e-07,0.8024959207104004,0.07882731231292368,7.671018239485134e-05,0.00015001278890335387,0.000590110024928708,0.09229288123317715,0.09229288123317715,0.09229288123317715,0.09229204130572694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.7971109618,595.6707992514189,0.0,0.09229288123317715,0.09229288115833321,0.09229288115833321,0.37090746662939633,0.37090746662939633,0.5,10.019203475639781,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,27397.96302975366,20790.657104068745,0.7588395196201444,0.9939393965711046,0.6109046285124621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531738663144345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7768030104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51036126436213,260.51036126436213,-12.639638735637845,244.63434501067053,276.3863775180793,125527.00558094049,125532.06021746571,-5.054636525214521,0.0,nan,276.3863775180793,3.236377518079337,270.0359710165847,-3.114028983415267,263.6855645150917,-9.464435484908279,257.33515801361176,-15.814841986388217,250.98475151213464,-22.16524848786534,244.63434501067053,-28.515654989329448,1.0,1.0,26022.012520719443,26022.012520719443,275.6190596320008,2.4690596320008353,275.6190596320008,275.6190596320008,76915.64669772174,76915.49943405234,0.1472636693943059,0.0,8546.071908451686,8546.071908451686,0.8848709662451334,3953.400102676795,275.6190596320008,2.4690596320008353,1.0,0.002,0.12873332285284356,0.004909247998772544,0.00019883908933842378,0.0018011609110235999,0.09941954466921189,0.09941954466921189,0.0,3.620237790102898e-13,0.9999908684569426,0.9999908684569426,0.0,0.09229203838191503,8.427764181862741e-07,0.0,0.0,0.0,1600101.1986028878,266.6189599069359,0.0,1.0,1284486.38216887,2598.2155337529525,,,,,,,,,,,,,,,,,,,2.0,15287.870184250016,1547.4850307717106,0.37090746662939633,6.173730061729009,2.9351747066741822
3903.0,-30.27999887152584,5.007652117589181,35.040097818282284,24.455982155073457,5.00039030133056,-26.75195995423596,-40.24355497732756,1.472351384024596,-6.531037621564508,-6.531037621553366,40.08021197120012,41072.82279530815,25752.541291042806,25752.541291042806,66825.36408635095,76924.41396829645,76915.5233814918,25752.541291042806,102668.06467253462,102668.06467253462,102668.06467253462,130066.03436427965,125558.1103107621,4507.924053517551,0.0,90873.73650490386,55022.16100456356,39835.083889267,27397.96969174504,67233.05358101203,20790.66203423809,1547.4852966096055,0.0,0.8785867198348294,2.7256023559820153,0.001494314320929203,1.0,1.0,-6.531037621564508,333981.86375034513,1557994.6448050262,4.664907930358887,1557994.6448050262,4.664907930358887,0.7588395150499885,0.09229289984825556,3.933728112518622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933728112518622,1.2848644936484062,1.2851558152925537,3.061589865674238,6487.141544650365,15287.859656920711,6453.392599995461,0.0003238521004320997,23101.173722634518,2355.66413837901,19289.622342419225,1966.9940644786166,0.8350061591684089,0.8350061591684089,35549.01738835122,35405.22815468563,1.0050791282304448,0.8,4290.389791421842,4273.035954225843,1.0050791282304448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.214520604213,4632.441516551485,6.178314758931791,5.007652117589181,-3.722445991811388,8.730098109400569,2.9351811255677753,3.5,0.8386231787336501,0.6,0.00022672155692160073,1.000006183446598,0.00022672015500962953,199.15369201351604,0.0,2.8167825330326986e-07,0.7982761698614668,0.07882759399117699,7.670974764661518e-05,0.00015001180927498554,0.0005901056713547923,0.09229289990138033,0.09229289990138033,0.09229289990138033,0.09229206640643843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.9256632429,595.6707575355563,0.0,0.09229289990138033,0.09229289984825556,0.09229289984825556,0.37090754872884796,0.37090754872884796,0.5,10.019178471008487,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27397.96969174504,20790.66203423809,0.7588395150499885,0.9939361746500203,0.610902236439666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531742253694129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.772583259546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5103311644663,260.5103311644663,-12.639668835533655,244.63428602458785,276.3863763043707,125527.12219620013,125532.15460994185,-5.03241374170791,0.0,nan,276.3863763043707,3.236376304370708,270.0359582484015,-3.1140417515984495,263.6855401924336,-9.464459807566357,257.33512213647776,-15.814877863522213,250.98470408052634,-22.165295919473635,244.63428602458785,-28.515713975412126,1.0,1.0,26022.012520719443,26022.012520719443,275.61906490571715,2.4690649057171754,275.61906490571715,275.61906490571715,76915.66375543717,76915.5233814918,0.1403739453671733,0.0,8546.071908451686,8546.071908451686,0.884871177109021,3953.396753081215,275.61906490571715,2.4690649057171754,1.0,0.002,0.1287341593617145,0.004909244926395763,0.0001988403824043948,0.0018011596178599439,0.0994201912021974,0.0994201912021974,0.0,2.6433846431195285e-13,0.9999909363631919,0.9999909363631919,0.0,0.09229206333893138,8.365093241892827e-07,0.0,0.0,0.0,1600101.2015010125,266.61896237843547,0.0,1.0,1284486.3737332502,2598.21556788983,,,,,,,,,,,,,,,,,,,2.0,15287.859656920711,1547.4852966096055,0.37090754872884796,6.173730061729009,2.9351811255677753
3904.0,-30.280057829643884,5.007631013990522,35.0400984236295,24.456015473138564,5.000394962472645,-26.752012550432866,-40.24360481472684,1.472349683211898,-6.531034179440667,-6.531034179512115,40.08021310602114,41072.72560229166,25752.53245292074,25752.53245292074,66825.2580552124,76924.43266272316,76915.54281797777,25752.53245292074,102668.07527089851,102668.07527089851,102668.07527089851,130066.04858440926,125558.13476714834,4507.913817260927,0.0,90873.76321946445,55022.07174797089,39835.212746103956,27397.97331351076,67233.18605961472,20790.664825259944,1547.4853941543481,0.0,0.8785867341576742,2.725602705697052,0.001494314320929203,1.0,1.0,-6.531034179440667,333981.90914029826,1557994.6938175173,4.6649074431245285,1557994.6938175173,4.6649074431245285,0.7588395166078743,0.09229291736172769,3.933723290905426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933723290905426,1.2848645045010578,1.2851558243463053,3.061586087190556,6487.133538496847,15287.849138149033,6453.393155174775,0.00032385382675971763,23101.208829192463,2355.667718251642,19289.624001887347,1966.9942336972715,0.8350049620568555,0.8350049620568555,35548.98253009413,35405.22815468563,1.0050778962940605,0.8,4290.385584399501,4273.035954225843,1.0050778962940605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.219974026825,4632.441516551485,6.178304555275616,5.007631013990522,-3.722445062837,8.730076076827523,2.935187525906186,3.5,0.8386250074017675,0.6,0.00022672015500962953,1.0000061505177222,0.00022671876057187465,199.1537408056071,0.0,2.7919594494138873e-07,0.7912413079638957,0.07882787318712194,7.670931411587681e-05,0.00015001084089375272,0.0005901011387120632,0.09229291743561019,0.09229291743561019,0.09229291743561019,0.09229208557032692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.0514501928,595.6707166931437,0.0,0.09229291743561019,0.09229291736172769,0.09229291736172769,0.3709076313624276,0.3709076313624276,0.5,10.019153515199642,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,7.145217750803567e-11,27397.97331351076,20790.664825259944,0.7588395166078743,0.9939326390981886,0.6108995870859527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531745812623116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76554839765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51030160118995,260.51030160118995,-12.639698398810026,244.63422762194452,276.3863755804613,125527.2395526588,125532.18224876805,-4.9426961092422514,0.0,nan,276.3863755804613,3.2363755804612993,270.0359459887438,-3.1140540112562007,263.6855163970305,-9.464483602969494,257.3350868053288,-15.814913194671192,250.98465721363084,-22.165342786369138,244.63422762194452,-28.51577237805546,1.0,1.0,26022.012520719443,26022.012520719443,275.6190706220765,2.469070622076515,275.6190706220765,275.6190706220765,76915.6925522265,76915.54281797777,0.1497342487273272,0.0,8546.071908451686,8546.071908451686,0.8848714821570269,3953.391907359953,275.6190706220765,2.469070622076515,1.0,0.002,0.1287349940389075,0.004909242038819239,0.00019884167303784822,0.0018011583273310284,0.09942083651892411,0.09942083651892411,0.0,3.688763704212672e-13,0.999990956209984,0.999990956209984,0.0,0.0922920826839631,8.346777645819769e-07,0.0,0.0,0.0,1600101.205537305,266.6189658205593,0.0,1.0,1284486.3619847428,2598.2156154331797,,,,,,,,,,,,,,,,,,,2.0,15287.849138149033,1547.4853941543481,0.3709076313624276,6.173730061729009,2.935187525906186
