time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3905.0,-30.280116354482324,5.0076099658115245,35.04009904642084,24.45604414623233,5.000395380549737,-26.75206518097925,-40.243658458907134,1.4723442070203787,-6.531031701264737,-6.531031701252508,40.0802148204169,41072.648239089714,25752.525795523678,25752.525795523678,66825.17403461339,76924.45497631711,76915.5674169463,25752.525795523678,102668.09321246998,102668.09321246998,102668.09321246998,130066.07337170004,125558.1696265689,4507.903745131144,0.0,90873.79261517631,55022.001352310726,39835.3236254062,27397.980159230057,67233.30378463626,20790.669889819812,1547.4856683694697,0.0,0.8785867410582023,2.7256029574762577,0.001494314320929203,1.0,1.0,-6.531031701264737,333981.94181903894,1557994.767861203,4.664907208382451,1557994.767861203,4.664907208382451,0.7588395118541496,0.09229293628593506,3.9337187261965907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337187261965907,1.284864533001988,1.2851558510619407,3.061582466601173,6487.125866902404,15287.838623725684,6453.3934767504425,0.0003238554663732421,23101.243108716062,2355.6712137902405,19289.624963098537,1966.994331713535,0.8350037646164847,0.8350037646164847,35548.94952914079,35405.22815468563,1.0050767299974976,0.8,4290.381601534045,4273.035954225843,1.0050767299974976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.225416315736,4632.441516551485,6.178294891327194,5.0076099658115245,-3.722444856648442,8.730054822459966,2.935193913183239,3.5,0.8386268323380683,0.6,0.00022671876057187465,1.000006105320754,0.0002267173763895713,199.15378923914895,0.0,2.7770749520503765e-07,0.7870230414110767,0.07882815089461714,7.67088474728488e-05,0.00015000991309902585,0.0005900968042727613,0.09229293633826718,0.09229293633826718,0.09229293633826718,0.09229211117493935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.1790694064,595.6706752834108,0.0,0.09229293633826718,0.09229293628593506,0.09229293628593506,0.3709077139536227,0.3709077139536227,0.5,10.019128760633034,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27397.980159230057,20790.669889819812,0.7588395118541496,0.9939296490422336,0.6108973667373964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174935259964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7613301311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5102721306212,260.5102721306212,-12.63972786937876,244.63416973292823,276.38637452833916,125527.31135919802,125532.23855534839,-4.927196150350453,0.0,nan,276.38637452833916,3.2363745283391836,270.0359335692442,-3.11406643075577,263.6854926101523,-9.464507389847654,257.3350516510702,-15.81494834892976,250.98461069199328,-22.165389308006695,244.63416973292823,-28.51583026707175,1.0,1.0,26022.012520719443,26022.012520719443,275.61907597873085,2.4690759787308707,275.61907597873085,275.61907597873085,76915.70996831045,76915.5674169463,0.14255136414431036,0.0,8546.071908451686,8546.071908451686,0.884871770951462,3953.3873198275737,275.61907597873085,2.4690759787308707,1.0,0.002,0.12873582217680146,0.004909239003022479,0.00019884295317692098,0.0018011570471405463,0.09942147658846048,0.09942147658846048,0.0,3.174674065298255e-13,0.9999910270678906,0.9999910270678906,0.0,0.09229210814768359,8.281382514746745e-07,0.0,0.0,0.0,1600101.2084432573,266.61896829873524,0.0,1.0,1284486.3535263415,2598.2156496622592,,,,,,,,,,,,,,,,,,,2.0,15287.838623725684,1547.4856683694697,0.3709077139536227,6.173730061729009,2.935193913183239
3906.0,-30.28017448140991,5.0075889888604985,35.04009966583577,24.45607247008013,5.000398059819104,-26.752117227288522,-40.243708226457215,1.4723408056520948,-6.531028367360136,-6.5310283673717855,40.08021596831046,41072.56286821331,25752.51725479083,25752.51725479083,66825.08012300414,76924.47812550933,76915.58654139949,25752.51725479083,102668.10379619032,102668.10379619032,102668.10379619032,130066.08767488514,125558.19404665235,4507.893628232791,0.0,90873.82561713202,55021.92572880872,39835.44432035923,27397.98387869483,67233.42819905406,20790.672745981647,1547.4857729548978,0.0,0.8785867547453596,2.725603296196342,0.001494314320929203,1.0,1.0,-6.531028367360136,333981.9857819446,1557994.8174388818,4.664906742772917,1557994.8174388818,4.664906742772917,0.7588395130836196,0.09229295403458163,3.933714734952362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933714734952362,1.2848645517743478,1.2851558680599773,3.0615793155162194,6487.119190131507,15287.8281160171,6453.393100761202,0.0003238568479503737,23101.274937322705,2355.6744594048637,19289.623839241536,1966.9942171120144,0.8350025655110914,0.8350025655110914,35548.92067409264,35405.22815468563,1.0050757102228323,0.8,4290.378119035426,4273.035954225843,1.0050757102228323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.230842875831,4632.441516551485,6.178284798886792,5.0075889888604985,-3.722443995766814,8.730032984627313,2.935200282005893,3.5,0.8386286520016837,0.6,0.0002267173763895713,1.0000060638133972,0.00022671600162604326,199.15383734341145,0.0,2.75665150712568e-07,0.7812350371194178,0.07882842655976785,7.670841455441652e-05,0.00015000896183515477,0.0005900924635458548,0.09229295410655797,0.09229295410655797,0.09229295410655797,0.09229213031966141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.3037520691,595.670634800676,0.0,0.09229295410655797,0.09229295403458163,0.09229295403458163,0.370907797114029,0.370907797114029,0.5,10.019104047020233,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27397.98387869483,20790.672745981647,0.7588395130836196,0.9939264129914519,0.61089496651297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531752866562726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.755542126804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5102429776424,260.5102429776424,-12.639757022357571,244.63411235343844,276.38637360187124,125527.42689379358,125532.30099215203,-4.874098358459459,0.0,nan,276.38637360187124,3.2363736018712643,270.03592135217104,-3.114078647828933,263.68546910247534,-9.46453089752464,257.3350168527898,-15.814983147210171,250.98456460310848,-22.165435396891496,244.63411235343844,-28.515887646561538,1.0,1.0,26022.012520719443,26022.012520719443,275.61908155041783,2.4690815504178545,275.61908155041783,275.61908155041783,76915.7334694657,76915.58654139949,0.14692806621314958,0.0,8546.071908451686,8546.071908451686,0.8848720234645929,3953.383308627124,275.61908155041783,2.4690815504178545,1.0,0.002,0.12873664876812935,0.004909236129406334,0.00019884423127690723,0.0018011557689999655,0.09942211563845361,0.09942211563845361,0.0,2.7687270878762327e-13,0.999991043823515,0.999991043823515,0.0,0.09229212744259697,8.265919846554927e-07,0.0,0.0,0.0,1600101.21235265,266.61897163263984,0.0,1.0,1284486.3421472083,2598.2156957108436,,,,,,,,,,,,,,,,,,,2.0,15287.8281160171,1547.4857729548978,0.370907797114029,6.173730061729009,2.935200282005893
3907.0,-30.280232216122656,5.007568075754269,35.04010029366726,24.456100759003334,5.000400756799881,-26.752168918830414,-40.2437579241581,1.4723374594800562,-6.531025405809771,-6.531025405810206,40.08021745016742,41072.47910944436,25752.509589719964,25752.509589719964,66824.98869916433,76924.5014387944,76915.609171486,25752.509589719964,102668.11876120596,102668.11876120596,102668.11876120596,130066.10808196469,125558.22447226816,4507.883609696528,0.0,90873.85869728852,55021.851633177816,39835.56340456745,27397.989320758734,67233.55272532618,20790.676825259277,1547.48596858341,0.0,0.8785867651469509,2.72560359708586,0.001494314320929203,1.0,1.0,-6.531025405809771,333982.0248347744,1557994.8814400947,4.66490638893173,1557994.8814400947,4.66490638893173,0.7588395112449632,0.09229297250173352,3.933710761226546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933710761226546,1.2848645702690125,1.2851558847923585,3.0615761787274933,6487.112543652601,15287.817614329168,6453.392706323954,0.0003238582218568259,23101.306682994076,2355.6776965624426,19289.622660242207,1966.9940968875414,0.8350013670197356,0.8350013670197356,35548.891945689575,35405.22815468563,1.005074694924173,0.8,4290.374651821526,4273.035954225843,1.005074694924173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.23625784914,4632.441516551485,6.178274933726662,5.007568075754269,-3.722443408410967,8.730011484165235,2.9352066372353525,3.5,0.8386304677815293,0.6,0.00022671600162604326,1.0000060229002092,0.0002267146361464138,199.15388512310793,0.0,2.737894320475949e-07,0.775919250422884,0.07882870034919989,7.670798224584408e-05,0.0001500080193801992,0.0005900881601061698,0.09229297256290676,0.09229297256290676,0.09229297256290676,0.09229215326807684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4293994955,595.6705940206352,0.0,0.09229297256290676,0.09229297250173352,0.09229297250173352,0.37090788020288273,0.37090788020288273,0.5,10.01907946825082,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27397.989320758734,20790.676825259277,0.7588395112449632,0.9939232123009922,0.6108925892588267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531756356635959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75022634011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5102141217747,260.5102141217747,-12.639785878225268,244.6340554587413,276.3863727848325,125527.53994268105,125532.36436686039,-4.824424179352254,0.0,nan,276.3863727848325,3.236372784832497,270.03590931960076,-3.114090680399215,263.6854458543737,-9.464554145626266,257.3349823891562,-15.815017610843768,250.98451892394377,-22.16548107605621,244.6340554587413,-28.515944541258676,1.0,1.0,26022.012520719443,26022.012520719443,275.6190871599897,2.4690871599897264,275.6190871599897,275.6190871599897,76915.75696194927,76915.609171486,0.14779046327748802,0.0,8546.071908451686,8546.071908451686,0.8848722748693493,3953.3793150326787,275.6190871599897,2.4690871599897264,1.0,0.002,0.12873747092393573,0.004909233206767762,0.0001988455023737218,0.0018011544978732835,0.09942275118686089,0.09942275118686089,0.0,2.470051073399926e-13,0.9999910918856894,0.9999910918856894,0.0,0.0922921503453844,8.221563491147684e-07,0.0,0.0,0.0,1600101.2158254152,266.6189745941902,0.0,1.0,1284486.3320389672,2598.2157366164183,,,,,,,,,,,,,,,,,,,2.0,15287.817614329168,1547.48596858341,0.37090788020288273,6.173730061729009,2.9352066372353525
3908.0,-30.280289582202947,5.007547231125547,35.04010093286493,24.45612883837896,5.000404767914673,-26.75222014719054,-40.243807586934395,1.47233533291251,-6.531022178766307,-6.531022178754725,40.08021903384418,41072.40014390807,25752.50137200982,25752.50137200982,66824.90151591788,76924.52529355444,76915.63396028832,25752.50137200982,102668.13533229814,102668.13533229814,102668.13533229814,130066.13026046191,125558.25658999172,4507.873670470188,0.0,90873.89389093977,55021.783909116086,39835.67775758187,27397.994928163764,67233.67268574564,20790.681041303465,1547.4861655197078,0.0,0.8785867765989944,2.7256039249491018,0.001494314320929203,1.0,1.0,-6.531022178766307,333982.0673885574,1557994.9498382949,4.66490599935628,1557994.9498382949,4.66490599935628,0.7588395098187163,0.09229299107539726,3.933707125356705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933707125356705,1.28486458303839,1.2851558958100835,3.0615733185317096,6487.106483240949,15287.807118561042,6453.391901889071,0.0003238594438124469,23101.336981893233,2355.680786190313,19289.62025573251,1966.993851695789,0.8350001677760756,0.8350001677760756,35548.86565984114,35405.22815468563,1.005073765948711,0.8,4290.371479398093,4273.035954225843,1.005073765948711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.241659439112,4632.441516551485,6.178264955845948,5.007547231125547,-3.7224426120288565,8.729989843154403,2.935212976763074,3.5,0.838632279075164,0.6,0.0002267146361464138,1.0000059844470763,0.00022671327939279175,199.15393259775425,0.0,2.719405732632873e-07,0.7706795846281561,0.07882897228977316,7.67075502433224e-05,0.0001500070859030914,0.000590083942670986,0.09229299113694021,0.09229299113694021,0.09229299113694021,0.0922921773182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.55474706943,595.6705533430755,0.0,0.09229299113694021,0.09229299107539726,0.09229299107539726,0.37090796359702655,0.37090796359702655,0.5,10.019055053816048,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27397.994928163764,20790.681041303465,0.7588395098187163,0.9939201421921664,0.6108903247913142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45317598231613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74498667432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5101856619764,260.5101856619764,-12.639814338023598,244.63399903631392,276.38637228766277,125527.67540918231,125532.43361425269,-4.75820507039331,0.0,nan,276.38637228766277,3.236372287662789,270.0358976373823,-3.1141023626177002,263.6854229871004,-9.464577012899554,257.3349483368306,-15.815051663169356,250.9844736865682,-22.16552631343177,244.63399903631392,-28.516000963686054,1.0,1.0,26022.012520719443,26022.012520719443,275.61909328765296,2.4690932876529814,275.61909328765296,275.61909328765296,76915.78265693452,76915.63396028832,0.1486966461961856,0.0,8546.071908451686,8546.071908451686,0.8848725048990168,3953.3756609834886,275.61909328765296,2.4690932876529814,1.0,0.002,0.12873828752995714,0.004909230355941855,0.0001988467650069536,0.0018011532352693472,0.09942338250347679,0.09942338250347679,0.0,2.763006837214199e-13,0.9999911520203798,0.9999911520203798,0.0,0.09229217446889314,8.166065041221191e-07,0.0,0.0,0.0,1600101.2196095013,266.61897782123367,0.0,1.0,1284486.3210245618,2598.21578118903,,,,,,,,,,,,,,,,,,,2.0,15287.807118561042,1547.4861655197078,0.37090796359702655,6.173730061729009,2.935212976763074
3909.0,-30.280346578991857,5.007526450138932,35.04010158958138,24.456162191368662,5.000408267305512,-26.752271094361344,-40.24385717986149,1.4723327826899348,-6.531019193014913,-6.531019192970963,40.08022081790595,41072.30784955813,25752.493732695904,25752.493732695904,66824.80158225403,76924.54444220837,76915.66069274959,25752.493732695904,102668.1544254455,102668.1544254455,102668.1544254455,130066.15596520892,125558.29211031065,4507.863854898267,0.0,90873.91903585038,55021.697513297615,39835.8016917253,27398.00153976343,67233.80323148872,20790.685969891692,1547.4864159127249,0.0,0.8785867859828326,2.7256042282974016,0.001494314320929203,1.0,1.0,-6.531019193014913,333982.1067605166,1557995.026891261,4.664905680137016,1557995.026891261,4.664905680137016,0.7588395065865526,0.09229301021004409,3.933702081015729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933702081015729,1.2848645977718858,1.2851559088035842,3.0615693574538945,6487.098090192376,15287.796628253363,6453.392743233242,0.0003238612714841684,23101.37299782134,2355.684458792895,19289.622770566537,1966.9941081374923,0.8349989748395351,0.8349989748395351,35548.82919131575,35405.22815468563,1.0050724771047224,0.8,4290.367078033427,4273.035954225843,1.0050724771047224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.247048927211,4632.441516551485,6.178255134691181,5.007526450138932,-3.722441990398862,8.729968440537794,2.935219302093,3.5,0.8386340863122858,0.6,0.00022671327939279175,1.000005945925157,0.00022671193138061558,199.15397976680467,0.0,2.702028193971289e-07,0.7657547901714633,0.07882924249259256,7.670711885064422e-05,0.00015000616054214753,0.0005900795458898253,0.0922930102650211,0.0922930102650211,0.0922930102650211,0.09229220350912706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.68004190247,595.6705126924863,0.0,0.0922930102650211,0.09229301021004409,0.09229301021004409,0.3709080474159905,0.3709080474159905,0.5,10.01903085131743,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,27398.00153976343,20790.685969891692,0.7588395065865526,0.9939167259685358,0.6108877659076417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531763267554667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74006187986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.510157513287,260.510157513287,-12.63984248671295,244.6339430594228,276.3863719671762,125527.7556919054,125532.46188255692,-4.706190651512338,0.0,nan,276.3863719671762,3.2363719671762397,270.0358861856123,-3.1141138143876788,263.6854004040526,-9.46459959594739,257.3349146225006,-15.815085377499372,250.98442884095772,-22.16557115904226,244.6339430594228,-28.516056940577187,1.0,1.0,26022.012520719443,26022.012520719443,275.61909940147746,2.4690994014774788,275.61909940147746,275.61909940147746,76915.80705428397,76915.66069274959,0.1463615343818674,0.0,8546.071908451686,8546.071908451686,0.8848728240380184,3953.3705914208076,275.61909940147746,2.4690994014774788,1.0,0.002,0.1287390970919935,0.0049092274907683205,0.00019884801666158702,0.0018011519836018234,0.09942400833079351,0.09942400833079351,0.0,2.6341038725230526e-13,0.9999912283446258,0.9999912283446258,0.0,0.09229220064756508,8.095624790065545e-07,0.0,0.0,0.0,1600101.2231106453,266.61898080698506,0.0,1.0,1284486.3108337224,2598.2158224288632,,,,,,,,,,,,,,,,,,,2.0,15287.796628253363,1547.4864159127249,0.3709080474159905,6.173730061729009,2.935219302093
3910.0,-30.280403100672117,5.007505725701993,35.04010225553944,24.456185625772946,5.000407983584351,-26.752321992245776,-40.24390677278859,1.4723268751254828,-6.531016583508119,-6.53101658354958,40.080222398051966,41072.23491549072,25752.486947806567,25752.486947806567,66824.72186329728,76924.57206430363,76915.68327150289,25752.486947806567,102668.17021930945,102668.17021930945,102668.17021930945,130066.1777725919,125558.32367445069,4507.854098141213,0.0,90873.95688023957,55021.63467562249,39835.91356068564,27398.007553282445,67233.92111396808,20790.690444098593,1547.4866466144263,0.0,0.8785867941047474,2.725604493419791,0.001494314320929203,1.0,1.0,-6.531016583508119,333982.14117108466,1557995.095136998,4.664905403845843,1557995.095136998,4.664905403845843,0.7588395033348965,0.09229302938655287,3.9336987030824324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336987030824324,1.284864628195192,1.285155937501685,3.061566655942558,6487.092366014026,15287.786143431618,6453.391707203212,0.00032386240650484423,23101.402455920444,2355.687462683021,19289.619673803445,1966.993792355539,0.834997776027225,0.834997776027225,35548.80477023218,35405.22815468563,1.005071614032808,0.8,4290.364130667357,4273.035954225843,1.005071614032808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.252425167848,4632.441516551485,6.178245538181282,5.007505725701993,-3.722441648182575,8.729947373884567,2.93522561188058,3.5,0.8386358891087371,0.6,0.00022671193138061558,1.0000058963642562,0.00022671059461236903,199.15402654268706,0.0,2.6846198965780226e-07,0.7608212786902117,0.07882951095458221,7.670668746020903e-05,0.00015000524392040654,0.0005900754334652672,0.09229302944179943,0.09229302944179943,0.09229302944179943,0.09229222709873099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.8037139044,595.6704725595372,0.0,0.09229302944179943,0.09229302938655287,0.09229302938655287,0.37090813185219906,0.37090813185219906,0.5,10.019006780935229,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,27398.007553282445,20790.690444098593,0.7588395033348965,0.9939137976204426,0.6108856100459954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531766689776464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.735128368375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5101293184134,260.5101293184134,-12.639870681586558,244.63388749473225,276.3863711421191,125527.84413281026,125532.55804494701,-4.713912136750065,0.0,nan,276.3863711421191,3.2363711421191397,270.0358744126273,-3.114125587372655,263.6853776831415,-9.464622316858481,257.3348809536654,-15.815119046334587,250.98438422419483,-22.16561577580515,244.63388749473225,-28.516112505267728,1.0,1.0,26022.012520719443,26022.012520719443,275.61910465290254,2.4691046529025584,275.61910465290254,275.61910465290254,76915.82319001821,76915.68327150289,0.1399185153277358,0.0,8546.071908451686,8546.071908451686,0.884873037748804,3953.3671965978447,275.61910465290254,2.4691046529025584,1.0,0.002,0.12873990229952198,0.0049092245751542465,0.00019884926143658497,0.0018011507386890826,0.09942463071829248,0.09942463071829248,0.0,1.2566770540844985e-13,0.9999912755256302,0.9999912755256302,0.0,0.09229222417838348,8.052081693975658e-07,0.0,0.0,0.0,1600101.2261705953,266.61898341649186,0.0,1.0,1284486.3019270718,2598.2158584719236,,,,,,,,,,,,,,,,,,,2.0,15287.786143431618,1547.4866466144263,0.37090813185219906,6.173730061729009,2.93522561188058
3911.0,-30.28045936029392,5.007485075085773,35.04010291433848,24.456218734290474,5.000412894003127,-26.75237213486549,-40.243952454160876,1.4723256685181594,-6.531013030308088,-6.531013030267253,40.08022352311686,41072.13382392169,25752.478094725237,25752.478094725237,66824.61191864693,76924.59192579046,76915.70223810122,25752.478094725237,102668.18033282645,102668.18033282645,102668.18033282645,130066.19119791321,125558.34690884726,4507.844289065946,0.0,90873.98433388837,55021.541106734185,39836.04803017131,27398.01086508676,67234.05889525807,20790.693021711344,1547.4867259285986,0.0,0.8785868090660607,2.725604854420161,0.001494314320929203,1.0,1.0,-6.531013030308088,333982.1880257786,1557995.1437282378,4.664904894892128,1557995.1437282378,4.664904894892128,0.7588395056885275,0.09229304746068566,3.933694033505644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933694033505644,1.2848646366010963,1.2851559441918392,3.0615630016182886,6487.084622939406,15287.775666227992,6453.392096977236,0.00032386406586737616,23101.4368580423,2355.6909707231625,19289.620838864088,1966.9939111586616,0.8349965830003685,0.8349965830003685,35548.771011084704,35405.22815468563,1.005070420942174,0.8,4290.360056295903,4273.035954225843,1.005070420942174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.2577864284385,4632.441516551485,6.178235467723119,5.007485075085773,-3.722440583406035,8.729925658491808,2.9352319040923347,3.5,0.8386376868835242,0.6,0.00022671059461236903,1.0000058690288511,0.00022670926404915753,199.154073101716,0.0,2.6622277885517116e-07,0.7544753552755551,0.07882977717736106,7.670629009691933e-05,0.00015000430451544972,0.0005900710376725883,0.09229304753821509,0.09229304753821509,0.09229304753821509,0.09229224562456914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.92512049666,595.6704331408395,0.0,0.09229304753821509,0.09229304746068566,0.09229304746068566,0.37090821658763157,0.37090821658763157,0.5,10.018982724040676,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,27398.01086508676,20790.693021711344,0.7588395056885275,0.9939101255622689,0.6108828545946741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531770083473137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72878244496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5101015817712,260.5101015817712,-12.639898418228768,244.63383235978014,276.38637080378686,125527.95107017604,125532.58837046205,-4.63730028601675,0.0,nan,276.38637080378686,3.2363708037868832,270.03586311497037,-3.114136885029609,263.68535542616155,-9.464644573838427,257.3348477373613,-15.815152262638662,250.98434004856708,-22.1656599514329,244.63383235978014,-28.516167640219834,1.0,1.0,26022.012520719443,26022.012520719443,275.61911042552003,2.469110425520057,275.61911042552003,275.61911042552003,76915.8531921894,76915.70223810122,0.1509540881816065,0.0,8546.071908451686,8546.071908451686,0.8848733331775976,3953.3625036731723,275.61911042552003,2.469110425520057,1.0,0.002,0.12874070686294292,0.004909221835439813,0.00019885050560237736,0.0018011494949539573,0.09942525280118868,0.09942525280118868,0.0,5.563344923631419e-13,0.9999912825101454,0.9999912825101454,0.0,0.09229224289698076,8.045637048930979e-07,0.0,0.0,0.0,1600101.230337138,266.6189869696919,0.0,1.0,1284486.2897994448,2598.2159075494765,,,,,,,,,,,,,,,,,,,2.0,15287.775666227992,1547.4867259285986,0.37090821658763157,6.173730061729009,2.9352319040923347
3912.0,-30.280515187774363,5.007464484803289,35.04010359489267,24.456252122204774,5.00041548123426,-26.752422120876233,-40.24400187246499,1.472322414340134,-6.531010175185429,-6.531010175193827,40.08022546886036,41072.04389453033,25752.470846317043,25752.470846317043,66824.51474084737,76924.61128242688,76915.73057771515,25752.470846317043,102668.20142403219,102668.20142403219,102668.20142403219,130066.21963320722,125558.38495688433,4507.834676322886,0.0,90874.00819972181,55021.45557242262,39836.16958588798,27398.018209175036,67234.18779506302,20790.69847344485,1547.4870140995724,0.0,0.8785868171279407,2.7256051444969107,0.001494314320929203,1.0,1.0,-6.531010175185429,333982.2256752072,1557995.2277649827,4.664904620643226,1557995.2277649827,4.664904620643226,0.7588395012629954,0.09229306715860545,3.9336888018152196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336888018152196,1.2848646545740754,1.2851559604592107,3.0615588870091637,6487.07590457641,15287.765192390212,6453.393175348726,0.0003238659785126201,23101.47364931043,2355.694722388423,19289.624062188635,1966.9942398462917,0.8349953927187855,0.8349953927187855,35548.73318807396,35405.22815468563,1.005069084229849,0.8,4290.355491459203,4273.035954225843,1.005069084229849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.263137228569,4632.441516551485,6.1782257977694695,5.007464484803289,-3.722440038859137,8.729904523662427,2.9352381840326114,3.5,0.8386394811521747,0.6,0.00022670926404915753,1.0000058239502145,0.00022670794371338008,199.1541193031348,0.0,2.6498708309024215e-07,0.7509733934777463,0.07883004216444416,7.670586022975439e-05,0.00015000340381940313,0.0005900667098385525,0.0922930672073278,0.0922930672073278,0.0922930672073278,0.09229227348033017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.04931458813,595.6703928560612,0.0,0.0922930672073278,0.09229306715860545,0.09229306715860545,0.37090830114790135,0.37090830114790135,0.5,10.018958912065129,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27398.018209175036,20790.69847344485,0.7588395012629954,0.9939067746982477,0.6108803458699064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531773461436697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.725280483166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5100740481325,260.5100740481325,-12.639925951867497,244.63377762995725,276.38637046633187,125528.00892971511,125532.61228983474,-4.603360119592091,0.0,nan,276.38637046633187,3.2363704663318913,270.03585189904317,-3.114148100956811,263.68533333175964,-9.46466666824034,257.3348147644856,-15.815185235514377,250.98429619721742,-22.16570380278256,244.63377762995725,-28.516222370042726,1.0,1.0,26022.012520719443,26022.012520719443,275.6191165966917,2.4691165966917197,275.6191165966917,275.6191165966917,76915.87487746878,76915.73057771515,0.14429975363600533,0.0,8546.071908451686,8546.071908451686,0.8848736641694084,3953.3572458242957,275.6191165966917,2.4691165966917197,1.0,0.002,0.128741503382312,0.004909219000118562,0.00019885173705821123,0.0018011482630099756,0.09942586852910561,0.09942586852910561,0.0,6.818677567022036e-14,0.9999913696654841,0.9999913696654841,0.0,0.09229227063856238,7.965200430794443e-07,0.0,0.0,0.0,1600101.233685105,266.61898982481455,0.0,1.0,1284486.280054452,2598.2159469850617,,,,,,,,,,,,,,,,,,,2.0,15287.765192390212,1547.4870140995724,0.37090830114790135,6.173730061729009,2.9352381840326114
3913.0,-30.28057049032553,5.007443952809641,35.04010427920737,24.45627552168446,5.000415054321452,-26.75247193585837,-40.24405129076911,1.4723164998228282,-6.531007429594354,-6.531007429591799,40.08022693839945,41071.97546898704,25752.463855713067,25752.463855713067,66824.4393247001,76924.63935888877,76915.7517514983,25752.463855713067,102668.21560721137,102668.21560721137,102668.21560721137,130066.23917363459,125558.41410063277,4507.825073001825,0.0,90874.04597802968,55021.396709705245,39836.27696480493,27398.02356642322,67234.30053122815,20790.702483021603,1547.487209917981,0.0,0.8785868264071528,2.725605423445341,0.001494314320929203,1.0,1.0,-6.531007429594354,333982.2618802757,1557995.2912333063,4.664904304983145,1557995.2912333063,4.664904304983145,0.7588394992294623,0.09229308634885104,3.933685428854662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933685428854662,1.2848646849727583,1.2851559891682445,3.06155618942711,6487.070188723739,15287.754725334344,6453.392141987195,0.00032386711194179967,23101.503061592983,2355.697721606561,19289.620973401867,1966.993924877697,0.8349941959175593,0.8349941959175593,35548.708802924804,35405.22815468563,1.0050682224284841,0.8,4290.352548430037,4273.035954225843,1.0050682224284841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.268474206487,4632.441516551485,6.178216210177192,5.007443952809641,-3.7224395717394323,8.729883524549074,2.9352444477558715,3.5,0.8386412707873918,0.6,0.00022670794371338008,1.0000057691918052,0.00022670663579931467,199.15416507015408,0.0,2.6295030894266367e-07,0.7452011755435088,0.0788303051147531,7.670543036481695e-05,0.00015000251334856314,0.0005900627010508197,0.09229308640959022,0.09229308640959022,0.09229308640959022,0.09229229557923672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.1707846506,595.6703534336102,0.0,0.09229308640959022,0.09229308634885104,0.09229308634885104,0.37090838646106644,0.37090838646106644,0.5,10.018935187528275,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27398.02356642322,20790.702483021603,0.7588394992294623,0.9939039864579586,0.6108783038489475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453177681345493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71950826523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51004645429543,260.51004645429543,-12.639953545704543,244.63372329487194,276.3863696137419,125528.09150934107,125532.70493413042,-4.613424789333912,0.0,nan,276.3863696137419,3.2363696137419424,270.0358403499548,-3.114159650045167,263.6853110861723,-9.464688913827672,257.3347818223994,-15.81521817760057,250.98425255863202,-22.165747441367955,244.63372329487194,-28.516276705128035,1.0,1.0,26022.012520719443,26022.012520719443,275.6191218198979,2.4691218198979072,275.6191218198979,275.6191218198979,76915.891059184,76915.7517514983,0.1393076856911648,0.0,8546.071908451686,8546.071908451686,0.8848738775654685,3953.3538559989356,275.6191218198979,2.4691218198979072,1.0,0.002,0.12874229698326228,0.004909216159329429,0.0001988529639615612,0.001801147036414021,0.09942648198078059,0.09942648198078059,0.0,3.7558237769852454e-13,0.9999914012925193,0.9999914012925193,0.0,0.09229229274759904,7.936012520058136e-07,0.0,0.0,0.0,1600101.2369046304,266.6189925704056,0.0,1.0,1284486.270683323,2598.2159849077507,,,,,,,,,,,,,,,,,,,2.0,15287.754725334344,1547.487209917981,0.37090838646106644,6.173730061729009,2.9352444477558715
3914.0,-30.28062555904631,5.007423494243243,35.04010495509495,24.4563085254282,5.000420051868348,-26.752520997951564,-40.24409679751841,1.472315490721344,-6.531003850537104,-6.531003850542837,40.080228063618904,41071.87935793756,25752.45504851087,25752.45504851087,66824.33440644844,76924.65972649545,76915.77054959089,25752.45504851087,102668.22559810177,102668.22559810177,102668.22559810177,130066.25240673852,125558.43698368194,4507.815423056582,0.0,90874.07372048059,55021.30791150027,39836.40645442258,27398.02680863676,67234.43326305934,20790.70501298171,1547.4872850757624,0.0,0.8785868415078697,2.7256057870728654,0.001494314320929203,1.0,1.0,-6.531003850537104,333982.3090759509,1557995.3398312647,4.664903791287224,1557995.3398312647,4.664903791287224,0.758839501771266,0.09229310463117162,3.9336808208975316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336808208975316,1.284864692395013,1.2851559949116018,3.061552585404984,6487.062552233325,15287.744266933643,6453.392465691798,0.0003238687442382206,23101.53717549108,2355.701200256059,19289.621940976587,1966.99402354286,0.8349930047703217,0.8349930047703217,35548.67548924004,35405.22815468563,1.0050670450818544,0.8,4290.348527821213,4273.035954225843,1.0050670450818544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.273796922301,4632.441516551485,6.178206207933252,5.007423494243243,-3.7224384652382243,8.729861959481468,2.9352506947457937,3.5,0.8386430556416553,0.6,0.00022670663579931467,1.0000057448010276,0.00022670533342228225,199.1542106436796,0.0,2.604765336799881e-07,0.7381904964490862,0.07883056559128677,7.67050345264945e-05,0.00015000160127282016,0.0005900584220308114,0.0922931047086021,0.0922931047086021,0.0922931047086021,0.09229231396079754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.2905778613,595.67031453948,0.0,0.0922931047086021,0.09229310463117162,0.09229310463117162,0.3709084718980383,0.3709084718980383,0.5,10.018911465483294,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27398.02680863676,20790.70501298171,0.758839501771266,0.9939004638440788,0.610875668383208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178013395659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71249758614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5100193255951,260.5100193255951,-12.639980674404853,244.63366937245468,276.38636927875694,125528.19706161213,125532.73272009449,-4.53565848234889,0.0,nan,276.38636927875694,3.2363692787569676,270.0358292974862,-3.114170702513775,263.6852893162163,-9.464710683783665,257.3347493349553,-15.815250665044687,250.98420935370112,-22.16579064629886,244.63366937245468,-28.5163306275453,1.0,1.0,26022.012520719443,26022.012520719443,275.6191275985647,2.4691275985647394,275.6191275985647,275.6191275985647,76915.92153902836,76915.77054959089,0.15098943747580051,0.0,8546.071908451686,8546.071908451686,0.8848741690956301,3953.349225002019,275.6191275985647,2.4691275985647394,1.0,0.002,0.1287430903335292,0.004909213470679534,0.00019885419081834113,0.0018011458096788438,0.09942709540917057,0.09942709540917057,0.0,4.971847586410227e-13,0.9999914040095225,0.9999914040095225,0.0,0.09229231128052306,7.933506485515501e-07,0.0,0.0,0.0,1600101.2411014917,266.6189961494629,0.0,1.0,1284486.258467443,2598.2160343424534,,,,,,,,,,,,,,,,,,,2.0,15287.744266933643,1547.4872850757624,0.3709084718980383,6.173730061729009,2.9352506947457937
3915.0,-30.280680194531136,5.007403087666127,35.040105648498475,24.456336919125192,5.000420815934024,-26.752570093481857,-40.244146111048735,1.4723107148696377,-6.531001405471443,-6.5310014054696035,40.08022992123333,41071.80309754106,25752.448801404335,25752.448801404335,66824.2518989454,76924.68372232214,76915.79619222868,25752.448801404335,102668.24499363301,102668.24499363301,102668.24499363301,130066.27905218619,125558.47310141481,4507.805950771376,0.0,90874.10416326087,55021.23798356735,39836.517977437245,27398.034058553178,67234.55203599042,20790.71037302827,1547.487578322498,0.0,0.8785868476846639,2.7256060354883638,0.001494314320929203,1.0,1.0,-6.531001405471443,333982.3413181129,1557995.4200607871,4.664903581165152,1557995.4200607871,4.664903581165152,0.7588394966075231,0.09229312460005928,3.933676471637553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933676471637553,1.2848647174291805,1.2851560182779795,3.061549140759537,6487.055253442969,15287.733811373926,6453.392552868143,0.0003238702889560443,23101.57045666514,2355.704593991337,19289.622201552516,1966.99405011421,0.8349918131209638,0.8349918131209638,35548.644045824934,35405.22815468563,1.0050659338331096,0.8,4290.3447329341225,4273.035954225843,1.0050659338331096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.279109349895,4632.441516551485,6.178196835149267,5.007403087666127,-3.7224382105843055,8.729841298250433,2.9352569296662794,3.5,0.8386448370475084,0.6,0.00022670533342228225,1.000005699608029,0.00022670404129810823,199.1542558586879,0.0,2.593738698517492e-07,0.7350655471598573,0.07883082496515663,7.670460557719789e-05,0.00015000072784508435,0.0005900543338527163,0.09229312464780727,0.09229312464780727,0.09229312464780727,0.09229234051056649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.4129578378,595.6702748402064,0.0,0.09229312464780727,0.09229312460005928,0.09229312460005928,0.37090855711905346,0.37090855711905346,0.5,10.018887941446337,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27398.034058553178,20790.71037302827,0.7588394966075231,0.9938974809138998,0.6108734549990824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531783440419939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70937263685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5099922319832,260.5099922319832,-12.640007768016801,244.63361582402078,276.3863686399671,125528.25831478812,125532.78810665947,-4.529791871339307,0.0,nan,276.3863686399671,3.236368639967111,270.03581807676704,-3.114181923232934,263.685267513568,-9.464732486431956,257.3347169503797,-15.815283049620291,250.98416638719647,-22.16583361280351,244.63361582402078,-28.516384175979198,1.0,1.0,26022.012520719443,26022.012520719443,275.6191330441554,2.4691330441553987,275.6191330441554,275.6191330441554,76915.94069258636,76915.79619222868,0.14450035768095404,0.0,8546.071908451686,8546.071908451686,0.8848744442588302,3953.344853995741,275.6191330441554,2.4691330441553987,1.0,0.002,0.12874387729061462,0.004909210601480529,0.0001988554073369122,0.0018011445928369796,0.0994277036684561,0.0994277036684561,0.0,1.738917169979981e-13,0.9999914732807393,0.9999914732807393,0.0,0.09229233764249613,7.86957563153794e-07,0.0,0.0,0.0,1600101.2439686165,266.61899859452853,0.0,1.0,1284486.2501220505,2598.2160681142277,,,,,,,,,,,,,,,,,,,2.0,15287.733811373926,1547.487578322498,0.37090855711905346,6.173730061729009,2.9352569296662794
3916.0,-30.28073443771946,5.007382748998796,35.040106338834654,24.456364928651624,5.000423858153921,-26.75261860813025,-40.244191547948844,1.4723080285216639,-6.530998102449303,-6.5309981024367145,40.08023121926779,41071.71885098671,25752.44065860921,25752.44065860921,66824.15950959592,76924.708553918,76915.8164862931,25752.44065860921,102668.25714490231,102668.25714490231,102668.25714490231,130066.2953393127,125558.49890633157,4507.796432981124,0.0,90874.13823615048,55021.16287438768,39836.639290847554,27398.038194410394,67234.67748525794,20790.713533978298,1547.487702399777,0.0,0.8785868606339087,2.7256063710711986,0.001494314320929203,1.0,1.0,-6.530998102449303,333982.3848738331,1557995.4761223872,4.664903140657983,1557995.4761223872,4.664903140657983,0.758839497428685,0.0922931433923463,3.933672699971433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933672699971433,1.2848647326660956,1.285156031858058,3.061546168995594,6487.048956631775,15287.723362657745,6453.3919375430505,0.0003238715737872876,23101.6012686593,2355.7077359403365,19289.62036230464,1966.9938625631219,0.8349906198265932,0.8349906198265932,35548.61677817744,35405.22815468563,1.005064970161298,0.8,4290.341442017943,4273.035954225843,1.005064970161298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.284406083305,4632.441516551485,6.1781870308622455,5.007382748998796,-3.7224373002548328,8.729820049253629,2.935263146172588,3.5,0.838646613192168,0.6,0.00022670404129810823,1.0000056586858275,0.00022670275845842192,199.15430074905905,0.0,2.573320283528921e-07,0.7292789683520963,0.07883108229718498,7.670421035038356e-05,0.0001499998309477247,0.0005900502399993947,0.09229314346144836,0.09229314346144836,0.09229314346144836,0.09229236063406558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.5324429158,595.6702360547289,0.0,0.09229314346144836,0.0922931433923463,0.0922931433923463,0.37090864290806225,0.37090864290806225,0.5,10.018864456665192,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27398.038194410394,20790.713533978298,0.758839497428685,0.9938942523260853,0.6108710621835318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531786720872137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.703586058036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50996540984937,260.50996540984937,-12.640034590150606,244.63356267004514,276.38636814967487,125528.36447040812,125532.8488738243,-4.4844034161774955,0.0,nan,276.38636814967487,3.236368149674888,270.03580705373855,-3.1141929462614257,263.6852459578032,-9.464754042196773,257.33468486187655,-15.815315138123424,250.9841237659577,-22.165876234042287,244.63356267004514,-28.51643732995484,1.0,1.0,26022.012520719443,26022.012520719443,275.61913872185403,2.4691387218540513,275.61913872185403,275.61913872185403,76915.96580752928,76915.8164862931,0.1493212361820042,0.0,8546.071908451686,8546.071908451686,0.88487468287955,3953.34106347129,275.61913872185403,2.4691387218540513,1.0,0.002,0.12874466275569035,0.004909207895766674,0.00019885662190159516,0.0018011433783743625,0.09942831095079757,0.09942831095079757,0.0,2.759576421540455e-13,0.9999914894480787,0.9999914894480787,0.0,0.09229235792675748,7.854655888208784e-07,0.0,0.0,0.0,1600101.2478417957,266.6190018975507,0.0,1.0,1284486.2388483146,2598.216113736293,,,,,,,,,,,,,,,,,,,2.0,15287.723362657745,1547.487702399777,0.37090864290806225,6.173730061729009,2.935263146172588
3917.0,-30.280788294075297,5.007362471013485,35.04010703803007,24.45639814194294,5.000426937479416,-26.75266677091933,-40.24423691499976,1.4723054142943792,-6.5309951664604,-6.530995166447742,40.08023285574626,41071.62273295089,25752.433373164487,25752.433373164487,66824.05610611537,76924.7288523222,76915.84036549053,25752.433373164487,102668.27373865501,102668.27373865501,102668.27373865501,130066.31780979263,125558.53079596275,4507.787013829871,0.0,90874.16312726645,55021.07124675258,39836.76875612653,27398.044071137614,67234.81282726413,20790.71793149756,1547.4879182792736,0.0,0.8785868703092669,2.7256066693639114,0.001494314320929203,1.0,1.0,-6.5309951664604,333982.4235896228,1557995.546802108,4.664902811521836,1557995.546802108,4.664902811521836,0.758839495166718,0.09229316291123506,3.933667656414166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933667656414166,1.2848647475464083,1.285156045093383,3.0615422081786745,6487.040564136008,15287.712919979389,6453.392801292336,0.0003238734028371488,23101.63721612036,2355.7114015612224,19289.622944109055,1966.994125833904,0.8349894322922153,0.8349894322922153,35548.580315254134,35405.22815468563,1.0050636815175493,0.8,4290.33704132939,4273.035954225843,1.0050636815175493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.289691288486,4632.441516551485,6.178177449371085,5.007362471013485,-3.722436660190252,8.729799131203738,2.9352693491540536,3.5,0.8386483854725867,0.6,0.00022670275845842192,1.00000561833358,0.0002267014847738574,199.1543453193146,0.0,2.5548304070065927e-07,0.7240389373456684,0.07883133778022568,7.67038157330211e-05,0.00014999894272540082,0.0005900459894952301,0.09229316296848958,0.09229316296848958,0.09229316296848958,0.09229238462606434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.652916176,595.6701969645504,0.0,0.09229316296848958,0.09229316291123506,0.09229316291123506,0.37090872863042973,0.37090872863042973,0.5,10.01884110636408,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27398.044071137614,20790.71793149756,0.758839495166718,0.9938907136961316,0.610868402927956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531789977771268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.698346027035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50993884837277,260.50993884837277,-12.640061151627208,244.63350990595933,276.3863677908075,125528.4278884291,125532.86871232552,-4.440823896429974,0.0,nan,276.3863677908075,3.2363677908075488,270.0357962138265,-3.114203786173505,263.6852246368496,-9.464775363150352,257.3346530598789,-15.81534694012106,250.98408148291495,-22.165918517085032,244.63350990595933,-28.51649009404065,1.0,1.0,26022.012520719443,26022.012520719443,275.61914445201535,2.469144452015371,275.61914445201535,275.61914445201535,76915.99106759373,76915.84036549053,0.1507021032011835,0.0,8546.071908451686,8546.071908451686,0.8848750019685172,3953.335994696237,275.61914445201535,2.469144452015371,1.0,0.002,0.12874544379757086,0.00490920514136169,0.00019885782948430891,0.0018011421706898656,0.09942891474215446,0.09942891474215446,0.0,1.7417447692458232e-13,0.999991537375454,0.999991537375454,0.0,0.09229238186884918,7.810423858817829e-07,0.0,0.0,0.0,1600101.251284586,266.6190048335396,0.0,1.0,1284486.228827322,2598.216154288808,,,,,,,,,,,,,,,,,,,2.0,15287.712919979389,1547.4879182792736,0.37090872863042973,6.173730061729009,2.9352693491540536
