time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3918.0,-30.28084177540074,5.007342258006956,35.0401077489349,24.456426151469373,5.0004296746084895,-26.752714630401787,-40.24428601898251,1.4723025296134968,-6.530991986124718,-6.530991986136337,40.08023459206058,41071.55607197583,25752.425575317844,25752.425575317844,66823.98164729367,76924.75390000307,76915.8663143943,25752.425575317844,102668.29188971214,102668.29188971214,102668.29188971214,130066.34201046715,125558.5643367378,4507.7776737293525,0.0,90874.19681746625,55021.01312918674,39836.87076475501,27398.050120755008,67234.92088551002,20790.722469990058,1547.4881363272887,0.0,0.8785868809282456,2.7256069924820188,0.001494314320929203,1.0,1.0,-6.530991986124718,333982.4655275308,1557995.6217918133,4.664902450285626,1557995.6217918133,4.664902450285626,0.7588394932616149,0.09229318254610079,3.9336638348183204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336638348183204,1.2848647636731763,1.2851560595872094,3.06153919543466,6487.03418049296,15287.702483242469,6453.392252879572,0.00032387471059343824,23101.66822418961,2355.714563504317,19289.621304866603,1966.9939586776936,0.8349882405751358,0.8349882405751358,35548.55268662215,35405.22815468563,1.005062705088546,0.8,4290.333706846207,4273.035954225843,1.005062705088546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.294963204136,4632.441516551485,6.178167764673293,5.007342258006956,-3.722435827909046,8.729778085916003,2.9352755365434824,3.5,0.8386501532981379,0.6,0.0002267014847738574,1.0000055792124818,0.00022670021996516054,199.15438957922126,0.0,2.5365981559208214e-07,0.7188719173879607,0.07883159144004127,7.670338861272581e-05,0.00014999809616113158,0.0005900420861606441,0.09229318260304005,0.09229318260304005,0.09229318260304005,0.09229240968713955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.7730875952,595.6701579774017,0.0,0.09229318260304005,0.09229318254610079,0.09229318254610079,0.37090881466833353,0.37090881466833353,0.5,10.018817918819325,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27398.050120755008,20790.722469990058,0.7588394932616149,0.993888008897696,0.6108664296923011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531793211445374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.693179007074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5099125031459,260.5099125031459,-12.64008749685405,244.63345752254247,276.3863674837703,125528.52403692766,125532.92870577305,-4.404668845423366,0.0,nan,276.3863674837703,3.236367483770323,270.03578549151104,-3.114214508488942,263.6852034992615,-9.464796500738487,257.3346215070158,-15.815378492984166,250.98403951477468,-22.1659604852253,244.63345752254247,-28.516542477457506,1.0,1.0,26022.012520719443,26022.012520719443,275.61915066868124,2.469150668681266,275.61915066868124,275.61915066868124,76916.01359506197,76915.8663143943,0.14728066767565906,0.0,8546.071908451686,8546.071908451686,0.8848752437480361,3953.332153992412,275.61915066868124,2.469150668681266,1.0,0.002,0.1287462193465403,0.004909202454756147,0.00019885902868264953,0.0018011409714754562,0.09942951434132477,0.09942951434132477,0.0,1.5810573336660916e-13,0.9999915968928529,0.9999915968928529,0.0,0.09229240699659891,7.755495018830989e-07,0.0,0.0,0.0,1600101.2550139006,266.61900801387526,0.0,1.0,1284486.2179723326,2598.2161982163066,,,,,,,,,,,,,,,,,,,2.0,15287.702483242469,1547.4881363272887,0.37090881466833353,6.173730061729009,2.9352755365434824
3919.0,-30.280894871941506,5.0073221046383765,35.040108465669945,24.456454265769594,5.0004318050583425,-26.752762204241662,-40.24433131618423,1.4722991373282905,-6.530989079556889,-6.530989079567021,40.080236182128786,41071.47410460098,25752.418419448924,25752.418419448924,66823.89252404991,76924.77892250994,76915.88924160086,25752.418419448924,102668.30766104978,102668.30766104978,102668.30766104978,130066.3634209694,125558.59503937757,4507.7683815918335,0.0,90874.2296035153,55020.93882340114,39836.98975568239,27398.055759919625,67235.04551560202,20790.726695392663,1547.4883412956979,0.0,0.8785868906207621,2.7256072877856483,0.001494314320929203,1.0,1.0,-6.530989079556889,333982.5038553632,1557995.6904667574,4.664902120565794,1557995.6904667574,4.664902120565794,0.7588394912973071,0.09229320221419372,3.9336598757666654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336598757666654,1.2848647821565233,1.2851560764495542,3.061536070094778,6487.027558272781,15287.692052223445,6453.39187526163,0.00032387608046563146,23101.699809723388,2355.717784332406,19289.620176141303,1966.9938435797449,0.8349870500880805,0.8349870500880805,35548.52406423317,35405.22815468563,1.0050616935391778,0.8,4290.330252427084,4273.035954225843,1.0050616935391778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.3002230208685,4632.441516551485,6.178158251947006,5.0073221046383765,-3.722435195917447,8.729757300555823,2.9352817097382022,3.5,0.8386519170680578,0.6,0.00022670021996516054,1.0000055390737714,0.00022669896426287357,199.15443352070625,0.0,2.5189220395571644e-07,0.7138625060105004,0.07883184333224523,7.670299460683554e-05,0.000149997225358325,0.0005900380668683733,0.09229320227296048,0.09229320227296048,0.09229320227296048,0.09229243292899461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.8920341791,595.6701193813203,0.0,0.09229320227296048,0.09229320221419372,0.09229320221419372,0.370908901136429,0.370908901136429,0.5,10.018794838672967,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27398.055759919625,20790.726695392663,0.7588394912973071,0.9938848410319481,0.610864078244288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531796422603052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6881695957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50988631467976,260.50988631467976,-12.640113685320216,244.63340551153115,276.38636711784875,125528.60729779855,125532.98575785416,-4.378460055622911,0.0,nan,276.38636711784875,3.236367117848772,270.0357747965729,-3.114225203427054,263.6851824753034,-9.46481752469657,257.3345901540404,-15.81540984595955,250.98399783278177,-22.16600216721821,244.63340551153115,-28.516594488468826,1.0,1.0,26022.012520719443,26022.012520719443,275.6191562580277,2.4691562580277377,275.6191562580277,275.6191562580277,76916.03675158996,76915.88924160086,0.14750998909585178,0.0,8546.071908451686,8546.071908451686,0.8848754942238817,3953.328175145499,275.6191562580277,2.4691562580277377,1.0,0.002,0.1287469913491313,0.004909199733656466,0.00019886022229144925,0.0018011397779861557,0.09943011114572463,0.09943011114572463,0.0,2.776047620944855e-13,0.9999916353211853,0.9999916353211853,0.0,0.09229243021120043,7.720029933027746e-07,0.0,0.0,0.0,1600101.2584221903,266.6190109204431,0.0,1.0,1284486.2080517593,2598.216238362455,,,,,,,,,,,,,,,,,,,2.0,15287.692052223445,1547.4883412956979,0.370908901136429,6.173730061729009,2.9352817097382022
3920.0,-30.280947604801554,5.007302014001458,35.04010918588633,24.45648737428712,5.000434979404511,-26.752809346379,-40.24437650861216,1.472296720951778,-6.530985994515959,-6.530985994507826,40.08023771603012,41071.382716890585,25752.410892338998,25752.410892338998,66823.79360922959,76924.79970305141,76915.91186427182,25752.410892338998,102668.32275661083,102668.32275661083,102668.32275661083,130066.38374837585,125558.62462486574,4507.759123510111,0.0,90874.25478789357,55020.85174328736,39837.1144940069,27398.060991765033,67235.17548577194,20790.730637574292,1547.4885224703717,0.0,0.8785869014930942,2.725607601221944,0.001494314320929203,1.0,1.0,-6.530985994515959,333982.5445366574,1557995.7567159769,4.664901750711028,1557995.7567159769,4.664901750711028,0.7588394902771882,0.0922932217701308,3.933654893444229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933654893444229,1.2848647960551185,1.2851560887378086,3.0615321592759104,6487.019271716886,15287.681627130232,6453.392672805003,0.0003238778825760188,23101.73547235759,2355.7214209090357,19289.62256005182,1966.994086670965,0.8349858642928727,0.8349858642928727,35548.48804399002,35405.22815468563,1.005060420541109,0.8,4290.325905165336,4273.035954225843,1.005060420541109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.3054694582215,4632.441516551485,6.178148670012466,5.007302014001458,-3.7224344221212515,8.72973643612271,2.935287867235359,3.5,0.8386536763529596,0.6,0.00022669896426287357,1.0000055011365805,0.00022669771716776895,199.15447716123435,0.0,2.50078677632086e-07,0.7087229724093317,0.07883209341092286,7.670260151415752e-05,0.00014999636274871605,0.0005900339263253226,0.0922932218324678,0.0922932218324678,0.0922932218324678,0.09229245548972079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.0102748122,595.6700810120129,0.0,0.0922932218324678,0.0922932217701308,0.0922932217701308,0.3709089878143071,0.3709089878143071,0.5,10.018771848637073,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27398.060991765033,20790.730637574292,0.7588394902771882,0.9938814486082601,0.6108615381777648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531799610658598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6830300621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50986038243417,260.50986038243417,-12.640139617565808,244.63335387752286,276.38636688736676,125528.6686381855,125533.00426077565,-4.335622590142237,0.0,nan,276.38636688736676,3.236366887366785,270.0357642853845,-3.114235714615461,263.6851616834103,-9.464838316589692,257.334559081442,-15.815440918557954,250.98395647947856,-22.166043520521413,244.63335387752286,-28.516646122477113,1.0,1.0,26022.012520719443,26022.012520719443,275.6191619902295,2.4691619902295088,275.6191619902295,275.6191619902295,76916.06249793942,76915.91186427182,0.15063366759568453,0.0,8546.071908451686,8546.071908451686,0.8848758094385605,3953.32316791145,275.6191619902295,2.4691619902295088,1.0,0.002,0.12874776029995416,0.00490919705768426,0.00019886141125949902,0.0018011385890715206,0.09943070562974951,0.09943070562974951,0.0,3.3101950000502534e-13,0.9999916683890487,0.9999916683890487,0.0,0.09229245281891357,7.689512172272847e-07,0.0,0.0,0.0,1600101.2620397601,266.619014005484,0.0,1.0,1284486.1975220302,2598.2162809737147,,,,,,,,,,,,,,,,,,,2.0,15287.681627130232,1547.4885224703717,0.3709089878143071,6.173730061729009,2.935287867235359
3921.0,-30.280999888093866,5.007281980831829,35.04010991385215,24.45651035467165,5.000436104205066,-26.752856288864578,-40.244421701040096,1.4722925049448874,-6.530983181246995,-6.530983181233678,40.080239380180466,41071.31496903444,25752.40399462494,25752.40399462494,66823.71896365938,76924.82945833661,76915.93543385377,25752.40399462494,102668.3394284787,102668.3394284787,102668.3394284787,130066.40640805716,125558.6564687689,4507.749939288258,0.0,90874.29538886518,55020.79472217729,39837.22296298655,27398.066979578452,67235.289942565,20790.735110396625,1547.488746106308,0.0,0.8785869103988783,2.7256078870465776,0.001494314320929203,1.0,1.0,-6.530983181246995,333982.58163419936,1557995.8285900804,4.664901447754255,1557995.8285900804,4.664901447754255,0.7588394876869708,0.09229324171771357,3.9336520062708407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336520062708407,1.2848648183558002,1.2851561094411141,3.0615298590746747,6487.014397866485,15287.671207552872,6453.391069171067,0.0003238787989517188,23101.762749729187,2355.7242024268417,19289.61776668267,1966.9935978833414,0.8349846708952456,0.8349846708952456,35548.46717085113,35405.22815468563,1.0050596828597977,0.8,4290.323385998602,4273.035954225843,1.0050596828597977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.3107033961005,4632.441516551485,6.178139257623805,5.007281980831829,-3.722433847916128,8.729715828747956,2.935294010067619,3.5,0.8386554314478911,0.6,0.00022669771716776895,1.0000054542395234,0.00022669648071086404,199.15452042972709,0.0,2.4836457353091824e-07,0.7038652013866223,0.07883234177549639,7.670220842334167e-05,0.00014999550874442727,0.0005900301339041318,0.0922932417735767,0.0922932417735767,0.0922932417735767,0.09229247944130232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.12856602465,595.6700426326429,0.0,0.0922932417735767,0.09229324171771357,0.09229324171771357,0.37090907463367434,0.37090907463367434,0.5,10.018748978754937,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27398.066979578452,20790.735110396625,0.7588394876869708,0.9938786464778067,0.6108594906650832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531802776879124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.678172291075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50983451436946,260.50983451436946,-12.640165485630519,244.63330261098983,276.38636641777026,125528.77189334577,125533.0967853326,-4.324891986849322,0.0,nan,276.38636641777026,3.2363664177702844,270.0357536564009,-3.1142463435990635,263.68514089503947,-9.46485910496051,257.33452813368325,-15.815471866316727,250.9839153723331,-22.16608462766689,244.63330261098983,-28.516697389010147,1.0,1.0,26022.012520719443,26022.012520719443,275.61916756144694,2.469167561446966,275.61916756144694,275.61916756144694,76916.08282228286,76915.93543385377,0.147388429089915,0.0,8546.071908451686,8546.071908451686,0.8848759921002202,3953.320266302195,275.61916756144694,2.469167561446966,1.0,0.002,0.1287485252843976,0.004909194348518219,0.00019886259399009627,0.001801137406225,0.09943129699504813,0.09943129699504813,0.0,2.150961700420062e-13,0.9999917113660188,0.9999917113660188,0.0,0.09229247673281403,7.649848995336207e-07,0.0,0.0,0.0,1600101.265338646,266.619016818753,0.0,1.0,1284486.1879198994,2598.216319831203,,,,,,,,,,,,,,,,,,,2.0,15287.671207552872,1547.488746106308,0.37090907463367434,6.173730061729009,2.935294010067619
3922.0,-30.281051922357456,5.007262015964973,35.04011064155264,24.45654304409402,5.000441557637556,-26.752902574354206,-40.24446675376964,1.4722922096010473,-6.530979771039881,-6.53097977102857,40.080240828312874,41071.232135061044,25752.39580094455,25752.39580094455,66823.62793600559,76924.85119307844,76915.95770376737,25752.39580094455,102668.35350471192,102668.35350471192,102668.35350471192,130066.42505828178,125558.68430421213,4507.740754069638,0.0,90874.3242399748,55020.71893863922,39837.3392237062,27398.071553569862,67235.41077727606,20790.738597180185,1547.4888880103758,0.0,0.8785869233578893,2.7256082335194214,0.001494314320929203,1.0,1.0,-6.530979771039881,333982.6266033492,1557995.891134045,4.664901006914895,1557995.891134045,4.664901006914895,0.7588394882657803,0.09229326109825636,3.9336476125307134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336476125307134,1.2848648222910573,1.2851561117885006,3.061526430085136,6487.007132249119,15287.660795224088,6453.391153718373,0.00032388033644508443,23101.795887992816,2355.727581589311,19289.618019400223,1966.9936236533601,0.8349834840946726,0.8349834840946726,35548.43540581571,35405.22815468563,1.0050585602462436,0.8,4290.3195522953465,4273.035954225843,1.0050585602462436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.315923570511,4632.441516551485,6.178129554749648,5.007262015964973,-3.7224328142064307,8.729694830171404,2.93530013675145,3.5,0.8386571819289858,0.6,0.00022669648071086404,1.0000054282628696,0.00022669525014945493,199.15456349214566,0.0,2.4624598192888127e-07,0.6978611127864495,0.07883258802147831,7.670181654949933e-05,0.0001499946641613647,0.0005900261525706985,0.09229326116490921,0.09229326116490921,0.09229326116490921,0.09229250099778627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.2455004308,595.670004683826,0.0,0.09229326116490921,0.09229326109825636,0.09229326109825636,0.3709091617158482,0.3709091617158482,0.5,10.018726173664055,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27398.071553569862,20790.738597180185,0.7588394882657803,0.9938755064257057,0.6108571608361784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453180591610772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67216820247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5098091149694,260.5098091149694,-12.640190885030563,244.63325172748497,276.38636650247463,125528.87539835724,125533.12193437017,-4.246536012927924,0.0,nan,276.38636650247463,3.2363665024746524,270.03574354746394,-3.11425645253604,263.6851205924598,-9.464879407540195,257.3344976374629,-15.815502362537075,250.9838746824705,-22.166125317529463,244.63325172748497,-28.516748272515002,1.0,1.0,26022.012520719443,26022.012520719443,275.61917357751753,2.4691735775175516,275.61917357751753,275.61917357751753,76916.11438109947,76915.95770376737,0.156677332095569,0.0,8546.071908451686,8546.071908451686,0.8848762700772017,3953.315850593367,275.61917357751753,2.4691735775175516,1.0,0.002,0.12874928797989416,0.004909191757858209,0.00019886377342920775,0.0018011362267799297,0.09943188671460387,0.09943188671460387,0.0,2.0913739490202587e-13,0.9999917361676346,0.9999917361676346,0.0,0.09229249840221819,7.62696038172746e-07,0.0,0.0,0.0,1600101.2693375107,266.6190202289601,0.0,1.0,1284486.1762803274,2598.2163669337347,,,,,,,,,,,,,,,,,,,2.0,15287.660795224088,1547.4888880103758,0.3709091617158482,6.173730061729009,2.93530013675145
3923.0,-30.28110351463763,5.007242101438237,35.04011138899718,24.456571193318837,5.000442796038365,-26.752948883566525,-40.24451184142379,1.4722881649496027,-6.530977313305868,-6.530977313293766,40.08024285379747,41071.1539232255,25752.38975349232,25752.38975349232,66823.54367671782,76924.87656318642,76915.98514822715,25752.38975349232,102668.37490171946,102668.37490171946,102668.37490171946,130066.45421254283,125558.72247363173,4507.731738911101,0.0,90874.35582021803,55020.646820066795,39837.45444461248,27398.079310823363,67235.53375543584,20790.744329261976,1547.4892042715949,0.0,0.8785869289651276,2.7256084832221954,0.001494314320929203,1.0,1.0,-6.530977313305868,333982.6590125889,1557995.9786137822,4.664900816167992,1557995.9786137822,4.664900816167992,0.758839482629309,0.09229328189491866,3.9336434824609556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336434824609556,1.2848648437558818,1.2851561316770042,3.0615231645394205,6487.000212949602,15287.650386141406,6453.390995876386,0.00032388178413730845,23101.828171617995,2355.730873602912,19289.617547599963,1966.9935755431227,0.8349822968252545,0.8349822968252545,35548.40554700824,35405.22815468563,1.0050575050012465,0.8,4290.315948653611,4273.035954225843,1.0050575050012465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.321132848153,4632.441516551485,6.178120382940863,5.007242101438237,-3.7224324958032615,8.729674597241498,2.935306250651335,3.5,0.8386589287575242,0.6,0.00022669525014945493,1.0000053821569215,0.00022669403004661203,199.15460618880465,0.0,2.4507192028335697e-07,0.6945338220830336,0.0788328330933986,7.670142437373077e-05,0.00014999382577572415,0.0005900222351720615,0.09229328193817905,0.09229328193817905,0.09229328193817905,0.09229252890393004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.36419465364,595.6699661911343,0.0,0.09229328193817905,0.09229328189491866,0.09229328189491866,0.37090924883999576,0.37090924883999576,0.5,10.018703582614526,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27398.079310823363,20790.744329261976,0.758839482629309,0.9938724353670396,0.6108548802872409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531809040385248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66884091177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097837560159,260.5097837560159,-12.64021624398407,244.6332011953906,276.3863663166617,125528.93495086484,125533.17472444361,-4.239773578768724,0.0,nan,276.3863663166617,3.2363663166617016,270.0357332923961,-3.1142667076038606,263.6851002681345,-9.4648997318655,257.3344672438805,-15.815532756119467,250.98383421963246,-22.16616578036752,244.6332011953906,-28.51679880460938,1.0,1.0,26022.012520719443,26022.012520719443,275.61917924660605,2.4691792466060747,275.61917924660605,275.61917924660605,76916.13497667886,76915.98514822715,0.14982845171471126,0.0,8546.071908451686,8546.071908451686,0.8848765313726107,3953.3116998732603,275.61917924660605,2.4691792466060747,1.0,0.002,0.1287500437069182,0.0049091890230353145,0.00019886494171568827,0.0018011350583907054,0.09943247085784414,0.09943247085784414,0.0,1.0639362654774054e-13,0.9999918116735677,0.9999918116735677,0.0,0.09229252616739898,7.557275196680936e-07,0.0,0.0,0.0,1600101.2722194898,266.6190226866941,0.0,1.0,1284486.1678916938,2598.2164008804994,,,,,,,,,,,,,,,,,,,2.0,15287.650386141406,1547.4892042715949,0.37090924883999576,6.173730061729009,2.935306250651335
3924.0,-30.281154789832197,5.007222255893361,35.04011213718223,24.45660405736419,5.000447050802716,-26.752994605767867,-40.24455685922874,1.4722868667495548,-6.530973848304029,-6.530973848319431,40.08024436979735,41071.071091791986,25752.38148188469,25752.38148188469,66823.45257367668,76924.89825351187,76916.00836804662,25752.38148188469,102668.3898499313,102668.3898499313,102668.3898499313,130066.4738964036,125558.75120116182,4507.722695241766,0.0,90874.38288864424,55020.56928293424,39837.570673011105,27398.084046472293,67235.6547194834,20790.747938104967,1547.4893522067468,0.0,0.878586941962763,2.725608835262165,0.001494314320929203,1.0,1.0,-6.530973848304029,333982.7047043035,1557996.0440895553,4.664900374014726,1557996.0440895553,4.664900374014726,0.7588394831857569,0.09229330154396062,3.9336388167684646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336388167684646,1.284864852349391,1.2851561387047126,3.0615195127921493,6486.9924753353325,15287.639984178648,6453.391417842952,0.0003238834444866088,23101.862453985726,2355.7343694315314,19289.618808886265,1966.993704158532,0.8349811123370384,0.8349811123370384,35548.37181584795,35405.22815468563,1.0050563129030619,0.8,4290.311877659913,4273.035954225843,1.0050563129030619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.326326709087,4632.441516551485,6.178110700420213,5.007222255893361,-3.7224314083451335,8.729653664238494,2.935312346462378,3.5,0.8386606704178223,0.6,0.00022669403004661203,1.000005349080393,0.000226692817448507,199.15464862306652,0.0,2.429891011867079e-07,0.6886311127631302,0.07883307608249979,7.670103280736628e-05,0.00014999299723924577,0.0005900182761837423,0.09229330160961206,0.09229330160961206,0.09229330160961206,0.09229255101268265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.48007274134,595.6699285890884,0.0,0.09229330160961206,0.09229330154396062,0.09229330154396062,0.3709093366051559,0.3709093366051559,0.5,10.018681064728886,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27398.084046472293,20790.747938104967,0.7588394831857569,0.9938692923044108,0.6108525493377921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531812138126168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66293820245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097587331969,260.5097587331969,-12.64024126680306,244.63315103300437,276.38636643340925,125529.01173202501,125533.19530720201,-4.183575176973512,0.0,nan,276.38636643340925,3.236366433409273,270.0357233533179,-3.1142766466820717,263.68508027322997,-9.464919726770006,257.3344371931475,-15.815562806852483,250.98379411307246,-22.166205886927514,244.63315103300437,-28.51684896699561,1.0,1.0,26022.012520719443,26022.012520719443,275.619185428597,2.4691854285970294,275.619185428597,275.619185428597,76916.16274349195,76916.00836804662,0.1543754453305155,0.0,8546.071908451686,8546.071908451686,0.8848768265549875,3953.307010852307,275.619185428597,2.4691854285970294,1.0,0.002,0.12875079677928522,0.004909186483250528,0.00019886610631351668,0.001801133893932966,0.09943305315675834,0.09943305315675834,0.0,2.464825218928546e-13,0.9999918404387633,0.9999918404387633,0.0,0.09229254847111494,7.530728456829344e-07,0.0,0.0,0.0,1600101.276282607,266.61902615169595,0.0,1.0,1284486.156065097,2598.2164487398663,,,,,,,,,,,,,,,,,,,2.0,15287.639984178648,1547.4893522067468,0.3709093366051559,6.173730061729009,2.935312346462378
3925.0,-30.281205637929233,5.007202463625776,35.0401128979998,24.45663217166441,5.000447930279106,-26.753040281109953,-40.24459803532807,1.4722825734365108,-6.530971209547943,-6.530971209556636,40.080246230934144,41070.97963708196,25752.375084159787,25752.375084159787,66823.35472124175,76924.92381609269,76916.03383929454,25752.375084159787,102668.40892345432,102668.40892345432,102668.40892345432,130066.49984173631,125558.78606712722,4507.713774609081,0.0,90874.41399927749,55020.48326314582,39837.70081792407,27398.090918281985,67235.79173620605,20790.753041748478,1547.4896217419437,0.0,0.8785869491748609,2.7256091033565797,0.001494314320929203,1.0,1.0,-6.530971209547943,333982.7395006181,1557996.1244712432,4.664900128673746,1557996.1244712432,4.664900128673746,0.7588394791359491,0.09229332220219684,3.933634622826977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933634622826977,1.2848648749405234,1.2851561597428607,3.0615161948520586,6486.985445018422,15287.629586848429,6453.391343831288,0.0003238849213742118,23101.894993482885,2355.737687536813,19289.61858766045,1966.993681599777,0.8349799266727734,0.8349799266727734,35548.34149525896,35405.22815468563,1.0050552413386493,0.8,4290.308218286039,4273.035954225843,1.0050552413386493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.331510016342,4632.441516551485,6.1781014831180805,5.007202463625776,-3.722430939734331,8.729633403360108,2.935318429892071,3.5,0.8386624085405917,0.6,0.000226692817448507,1.0000053045272603,0.00022669161495665575,199.1546907038874,0.0,2.414945495309063e-07,0.6843955533705884,0.07883331757704931,7.670067465790319e-05,0.0001499921427906038,0.0005900142860331269,0.09229332225171928,0.09229332225171928,0.09229332225171928,0.09229257692343444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.59685727925,595.6698907092427,0.0,0.09229332225171928,0.09229332220219684,0.09229332220219684,0.37090942444851555,0.37090942444851555,0.5,10.018658704991779,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27398.090918281985,20790.753041748478,0.7588394791359491,0.9938658115816875,0.6108499443008045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531815216829658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65870264306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097337173787,260.5097337173787,-12.640266282621269,244.63310121619273,276.3863662185838,125529.06252468596,125533.24492923687,-4.182404550928103,0.0,nan,276.3863662185838,3.2363662185838393,270.0357132180958,-3.114286781904184,263.68506021760993,-9.464939782390047,257.3344072171309,-15.81559278286909,250.983754216659,-22.16624578334097,244.63310121619273,-28.51689878380725,1.0,1.0,26022.012520719443,26022.012520719443,275.6191910478224,2.4691910478224486,275.6191910478224,275.6191910478224,76916.18249330053,76916.03383929454,0.14865400598500855,0.0,8546.071908451686,8546.071908451686,0.8848770918912463,3953.302795941112,275.6191910478224,2.4691910478224486,1.0,0.002,0.12875154472465927,0.00490918381425757,0.00019886726265461432,0.0018011327375430542,0.09943363132730716,0.09943363132730716,0.0,1.9766827064060521e-13,0.9999918959923793,0.9999918959923793,0.0,0.09229257425641037,7.479457864705826e-07,0.0,0.0,0.0,1600101.2793768558,266.61902879045203,0.0,1.0,1284486.147058608,2598.2164851869443,,,,,,,,,,,,,,,,,,,2.0,15287.629586848429,1547.4896217419437,0.37090942444851555,6.173730061729009,2.935318429892071
3926.0,-30.28125617363617,5.007182737989374,35.0401136555241,24.456665105558955,5.000451465228016,-26.753085409748774,-40.24464294835923,1.4722807012950143,-6.53096784509853,-6.530967845088929,40.08024765731791,41070.89794245981,25752.36709318071,25752.36709318071,66823.26503564052,76924.9455904969,76916.05532645901,25752.36709318071,102668.42241963973,102668.42241963973,102668.42241963973,130066.51774843481,125558.81292848178,4507.7048199530245,0.0,90874.44003106539,55020.40574314946,39837.81587546214,27398.095328795083,67235.91120425722,20790.75640999093,1547.4897564610615,0.0,0.8785869619687452,2.725609445180648,0.001494314320929203,1.0,1.0,-6.53096784509853,333982.7838663994,1557996.1860765086,4.66489969345169,1557996.1860765086,4.66489969345169,0.7588394799159663,0.09229334191756107,3.933629803640355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933629803640355,1.2848648861829421,1.285156169442708,3.061512417329985,6486.9774409024385,15287.619196365224,6453.3919590037385,0.00032388665127133684,23101.929913935004,2355.741248431932,19289.62042645207,1966.9938691043396,0.8349787441272012,0.8349787441272012,35548.306654379376,35405.22815468563,1.0050540100222618,0.8,4290.304013360978,4273.035954225843,1.0050540100222618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.336678831343,4632.441516551485,6.178091905090732,5.007182737989374,-3.722429915059804,8.729612653049177,2.935324496317838,3.5,0.8386641418050965,0.6,0.00022669161495665575,1.0000052719404973,0.00022669041985825094,199.15473252619634,0.0,2.39481892707156e-07,0.6786916839320801,0.07883355705894202,7.670028400639271e-05,0.00014999133095026305,0.0005900103697136388,0.09229334198532063,0.09229334198532063,0.09229334198532063,0.09229259787665975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.7113630595,595.6698535489846,0.0,0.09229334198532063,0.09229334191756107,0.09229334191756107,0.3709095127115194,0.3709095127115194,0.5,10.01863638190027,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27398.095328795083,20790.75640999093,0.7588394799159663,0.9938627117380306,0.6108476438683156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531818269890275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65299877362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097089770944,260.5097089770944,-12.640291022905558,244.63305176022521,276.386366193983,125529.12414859899,125533.26048643635,-4.1363378373607445,0.0,nan,276.386366193983,3.236366193983031,270.035703307221,-3.1142966927789644,263.6850404204623,-9.464959579537663,257.33437753370976,-15.815622466290222,250.98371464696504,-22.166285353034937,244.63305176022521,-28.516948239774763,1.0,1.0,26022.012520719443,26022.012520719443,275.6191969265639,2.4691969265639386,275.6191969265639,275.6191969265639,76916.20940762514,76916.05532645901,0.1540811661252519,0.0,8546.071908451686,8546.071908451686,0.8848773967845588,3953.297952658557,275.6191969265639,2.4691969265639386,1.0,0.002,0.12875229129333804,0.004909181283534338,0.00019886841716590105,0.0018011315831613225,0.09943420858295052,0.09943420858295052,0.0,3.272234913587191e-13,0.9999919109104388,0.9999919109104388,0.0,0.0922925953484524,7.46569108671825e-07,0.0,0.0,0.0,1600101.2833220658,266.61903215490145,0.0,1.0,1284486.135575205,2598.216531657479,,,,,,,,,,,,,,,,,,,2.0,15287.619196365224,1547.4897564610615,0.3709095127115194,6.173730061729009,2.935324496317838
3927.0,-30.28130622814962,5.007163068295117,35.040114422329914,24.4566879113205,5.000452892896429,-26.753130316043684,-40.24468782646579,1.4722769807640081,-6.53096503702352,-6.53096503701886,40.080249440396116,41070.839866115544,25752.360376207278,25752.360376207278,66823.20024232283,76924.9763387423,76916.08009312057,25752.360376207278,102668.44046932785,102668.44046932785,102668.44046932785,130066.54217404281,125558.84620496456,4507.695969078257,0.0,90874.48139443289,55020.35815471511,39837.91471079754,27398.10170471497,67236.01641551251,20790.76116588013,1547.489998184624,0.0,0.8785869703943086,2.7256097304777738,0.001494314320929203,1.0,1.0,-6.53096503702352,333982.820895475,1557996.263087072,4.664899406831079,1557996.263087072,4.664899406831079,0.7588394769080744,0.09229336248111285,3.93362706587833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93362706587833,1.2848649060580823,1.2851561877867341,3.061510239194369,6486.972825694437,15287.608810445296,6453.390189380319,0.000323887501585079,23101.95650795426,2355.743960267192,19289.615136929246,1966.9933297231212,0.8349775539698387,0.8349775539698387,35548.286861401255,35405.22815468563,1.0050533105159942,0.8,4290.301624558207,4273.035954225843,1.0050533105159942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.341836662145,4632.441516551485,6.178082649005779,5.007163068295117,-3.7224293047188723,8.72959237301399,2.9353305498568996,3.5,0.8386658713876856,0.6,0.00022669041985825094,1.0000052217438864,0.00022668923614511797,199.15477395029475,0.0,2.3800950315319025e-07,0.6745189319361412,0.07883379506844516,7.669989366049187e-05,0.00014999052619775905,0.0005900067934768377,0.09229336253386772,0.09229336253386772,0.09229336253386772,0.0922926228387031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.82695583126,595.669816052794,0.0,0.09229336253386772,0.09229336248111285,0.09229336248111285,0.3709096009085048,0.3709096009085048,0.5,10.018614191096859,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27398.10170471497,20790.76116588013,0.7588394769080744,0.9938601928668926,0.6108458242424932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531821304195336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64882602162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096843144223,260.5096843144223,-12.640315685577661,244.6330026634512,276.3863659654128,125529.22644004648,125533.34980206993,-4.123362023444959,0.0,nan,276.3863659654128,3.2363659654128014,270.03569330500835,-3.114306694991626,263.6850206446101,-9.464979355389858,257.3343479842193,-15.8156520157807,250.9836753238321,-22.166324676167875,244.6330026634512,-28.51699733654877,1.0,1.0,26022.012520719443,26022.012520719443,275.61920263265097,2.4692026326509904,275.61920263265097,275.61920263265097,76916.23074840227,76916.08009312057,0.15065528170089237,0.0,8546.071908451686,8546.071908451686,0.8848775699932905,3953.2952012077217,275.61920263265097,2.4692026326509904,1.0,0.002,0.128753033549856,0.004909178669034325,0.0001988695647893246,0.0018011304353969815,0.0994347823946623,0.0994347823946623,0.0,1.8630583187295713e-13,0.999991957633833,0.999991957633833,0.0,0.09229262022409698,7.422570158592635e-07,0.0,0.0,0.0,1600101.286614858,266.61903496297646,0.0,1.0,1284486.1259908048,2598.2165704432423,,,,,,,,,,,,,,,,,,,2.0,15287.608810445296,1547.489998184624,0.3709096009085048,6.173730061729009,2.9353305498568996
3928.0,-30.281356083100018,5.007143465467465,35.040115190102576,24.456725629884772,5.000458647002265,-26.75317461009458,-40.24472879301754,1.472277173946984,-6.53096162923589,-6.530961629228338,40.08025100176652,41070.73767998467,25752.352354895967,25752.352354895967,66823.09003488063,76924.99434427981,76916.10349608891,25752.352354895967,102668.45585098487,102668.45585098487,102668.45585098487,130066.562473807,125558.87535308585,4507.687120721148,0.0,90874.50170922192,55020.25822490234,39838.048315910644,27398.10662282213,67236.15493873277,20790.76490448328,1547.4901559342266,0.0,0.8785869829097703,2.725610076704946,0.001494314320929203,1.0,1.0,-6.53096162923589,333982.86583274003,1557996.3305214646,4.664898981080411,1557996.3305214646,4.664898981080411,0.7588394771471159,0.09229338247255818,3.9336215257170846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336215257170846,1.284864907598765,1.2851561878067754,3.0615059236604725,6486.963681595961,15287.598432480756,6453.391613498814,0.00032388952781232125,23101.99420943423,2355.74780474823,19289.61939371473,1966.9937637944386,0.8349763755822158,0.8349763755822157,35548.24680813426,35405.22815468563,1.0050518949884653,0.8,4290.296790553205,4273.035954225843,1.0050518949884653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.346980855986,4632.441516551485,6.178073100240716,5.007143465467465,-3.722428233032425,8.729571698499889,2.9353365873957813,3.5,0.8386675963987946,0.6,0.00022668923614511797,1.0000052009273106,0.00022668805715701052,199.15481520925405,0.0,2.3574212141770152e-07,0.6680931720977661,0.07883403081056659,7.669953733856094e-05,0.00014998969880655703,0.0005900027078612948,0.09229338253738288,0.09229338253738288,0.09229338253738288,0.09229264528532459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.9411229231,595.6697790092694,0.0,0.09229338253738288,0.09229338247255818,0.09229338247255818,0.37090968942330155,0.37090968942330155,0.5,10.018592073664708,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27398.10662282213,20790.76490448328,0.7588394771471159,0.9938565061576092,0.6108430459387413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453182430960939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.642400261786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50966012670386,260.50966012670386,-12.640339873296114,244.63295393436223,276.3863663190656,125529.28719923532,125533.33115340948,-4.04395417414601,0.0,nan,276.3863663190656,3.23636631906561,270.03568384211025,-3.114316157889732,263.68500136516536,-9.464998634834615,257.3343188882278,-15.815681111772165,250.983636411292,-22.16636358870798,244.63295393436223,-28.517046065637743,1.0,1.0,26022.012520719443,26022.012520719443,275.6192087788889,2.4692087788889125,275.6192087788889,275.6192087788889,76916.2633314878,76916.10349608891,0.159835398895666,0.0,8546.071908451686,8546.071908451686,0.8848779205000661,3953.28963334567,275.6192087788889,2.4692087788889125,1.0,0.002,0.12875377322894566,0.0049091761751454115,0.0001988707086768218,0.0018011292916203228,0.09943535433841089,0.09943535433841089,0.0,2.9714468732788824e-13,0.9999919855625932,0.9999919855625932,0.0,0.0922926427930213,7.396795368912715e-07,0.0,0.0,0.0,1600101.290610884,266.6190383707641,0.0,1.0,1284486.1143594934,2598.216617512357,,,,,,,,,,,,,,,,,,,2.0,15287.598432480756,1547.4901559342266,0.37090968942330155,6.173730061729009,2.9353365873957813
3929.0,-30.281415448375324,5.007123907394245,35.04011597625191,24.456748994439863,5.000457191963604,-26.753228184327106,-40.24478247212244,1.4722699279200158,-6.530959402153314,-6.530959402140308,40.08025306794841,41070.665978980134,25752.34697801578,25752.34697801578,66823.01295699591,76925.01978870785,76916.13035673359,25752.34697801578,102668.47733474936,102668.47733474936,102668.47733474936,130066.59194342152,125558.91350935413,4507.678434067387,0.0,90874.53688437662,55020.19876899139,39838.15346153914,27398.114608672164,67236.26807021131,20790.770790895185,1547.490488020016,0.0,0.8785869871134119,2.7256103029739362,0.001494314320929203,1.0,1.0,-6.530959402153314,333982.8952004809,1557996.4197596647,4.664898838081039,1557996.4197596647,4.664898838081039,0.7588394708121414,0.09229340389481705,3.9336178218147824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336178218147824,1.2848649439352422,1.2851562226365707,3.0615029543626795,6486.957390010243,15287.588056845645,6453.391029563451,0.00032389081362517013,23102.02490450673,2355.7509347745386,19289.617648292853,1966.99358581094,0.8349751906175916,0.8349751906175915,35548.22003031748,35405.22815468563,1.005050948630509,0.8,4290.293558754405,4273.035954225843,1.005050948630509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.352114300255,4632.441516551485,6.178064201838392,5.007123907394245,-3.7224280505936727,8.729551957987917,2.9353426123232644,3.5,0.838669317806647,0.6,0.00022668805715701052,1.0000061930614959,0.0002266866532726265,199.15486433878766,0.0,2.3480115867227806e-07,0.665426483677236,0.07883426561172525,7.669907044675363e-05,0.0001499889867102569,0.000589999351199407,0.09229340393467117,0.09229340393467117,0.09229340393467117,0.09229267319433036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.0567896749,595.6697415029008,0.0,0.09229340393467117,0.09229340389481705,0.09229340389481705,0.37090977802094116,0.37090977802094116,0.5,10.018570151481665,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27398.114608672164,20790.770790895185,0.7588394708121414,0.9938536875249551,0.6108409517329574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531827303042297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63973357336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50963480763323,260.50963480763323,-12.640365192366744,244.63290379787927,276.38636581740735,125529.28046534854,125533.51357076269,-4.2331054141706455,0.0,nan,276.38636581740735,3.236365817407375,270.0356734134879,-3.1143265865120497,263.684981009577,-9.465018990423005,257.33428860567443,-15.815711394325547,250.9835962017735,-22.16640379822647,244.63290379787927,-28.51709620212071,1.0,1.0,26022.012520719443,26022.012520719443,275.6192141490168,2.469214149016807,275.6192141490168,275.6192141490168,76916.27422364363,76916.13035673359,0.14386691004619934,0.0,8546.071908451686,8546.071908451686,0.8848781548330662,3953.285910923856,275.6192141490168,2.469214149016807,1.0,0.002,0.12875450661186266,0.004909173492214796,0.00019887184235681412,0.0018011281577567221,0.09943592117840705,0.09943592117840705,0.0,1.1353635046007504e-13,0.9999920537837432,0.9999920537837432,0.0,0.09229267051147062,7.333833464217425e-07,0.0,0.0,0.0,1600101.293222398,266.61904059784666,0.0,1.0,1284486.1067581065,2598.216648273322,,,,,,,,,,,,,,,,,,,2.0,15287.588056845645,1547.490488020016,0.37090977802094116,6.173730061729009,2.9353426123232644
3930.0,-30.281463840750778,5.007104425030463,35.04011674806494,24.456782068032794,5.000463050650713,-26.75327115161204,-40.2448233339004,1.4722703614539807,-6.530955504089661,-6.530955504094392,40.080254226041106,41070.58294207274,25752.337902836243,25752.337902836243,66822.92084490898,76925.04406692975,76916.1494230841,25752.337902836243,102668.48732592035,102668.48732592035,102668.48732592035,130066.60470374445,125558.93509042017,4507.669613324275,0.0,90874.56748580743,55020.11915407342,39838.275924148904,27398.117377824106,67236.393301973,20790.773006015395,1547.4905314166838,0.0,0.8785870038162753,2.725610699012653,0.001494314320929203,1.0,1.0,-6.530955504089661,333982.9466028513,1557996.4697782204,4.664898269883458,1557996.4697782204,4.664898269883458,0.7588394749649237,0.09229342318699259,3.93361356655182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93361356655182,1.284864944806086,1.2851562217037162,3.061499640450917,6486.950368228878,15287.577489025192,6453.390867016286,0.00032389228254552067,23102.057675041906,2355.7542764391414,19289.6171624285,1966.9935362665642,0.8349739851644411,0.834973985164441,35548.18926636485,35405.22815468563,1.0050498613982788,0.8,4290.289845871236,4273.035954225843,1.0050498613982788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.357231406445,4632.441516551485,6.178054440441314,5.007104425030463,-3.7224265958881717,8.729531020918635,2.935348618080289,3.5,0.8386710337372254,0.6,0.0002266866532726265,1.000005048353879,0.00022668550888395843,199.15490438738112,0.0,2.795904040458273e-07,0.7923592050658745,0.0788345452021293,7.66987150396573e-05,0.0001499879382329692,0.000589994588652344,0.09229342326636725,0.09229342326636725,0.09229342326636725,0.09229269094747942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.1682945843,595.6697053051732,0.0,0.09229342326636725,0.09229342318699259,0.09229342318699259,0.37090986719079455,0.37090986719079455,0.5,10.018548181807477,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27398.117377824106,20790.773006015395,0.7588394749649237,0.9938504664399973,0.6108385790061043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453183086750368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76666629475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096102253314,260.5096102253314,-12.640389774668563,244.6328544716979,276.38636597898505,125529.3992825082,125533.50920735001,-4.109924841810969,0.0,nan,276.38636597898505,3.236365978985077,270.0356636775141,-3.114336322485883,263.68496137605086,-9.465038623949113,257.33425907459633,-15.815740925403645,250.98355677314407,-22.166443226855904,244.6328544716979,-28.51714552830208,1.0,1.0,26022.012520719443,26022.012520719443,275.6192202780702,2.4692202780702246,275.6192202780702,275.6192202780702,76916.30867574348,76916.1494230841,0.1592526593740331,0.0,8546.071908451686,8546.071908451686,0.8848784240486912,3953.281634384579,275.6192202780702,2.4692202780702246,1.0,0.002,0.12875524124070212,0.004909171108895214,0.00019887297864419975,0.0018011270216311348,0.09943648932209988,0.09943648932209988,0.0,2.7533444274530083e-13,0.9999920402837187,0.9999920402837187,0.0,0.09229268855752938,7.346294631996956e-07,0.0,0.0,0.0,1600101.2977933309,266.6190444959103,0.0,1.0,1284486.0934533987,2598.216702114246,,,,,,,,,,,,,,,,,,,2.0,15287.577489025192,1547.4905314166838,0.37090986719079455,6.173730061729009,2.935348618080289
