time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3931.0,-30.281512509685275,5.00708499563929,35.04011754412486,24.45680972831326,5.000465940662229,-26.75331466464973,-40.24486419567836,1.4722680956365475,-6.5309527977805715,-6.5309527977960125,40.080256469878655,41070.50530700533,25752.33153557327,25752.33153557327,66822.8368425786,76925.07104847493,76916.18011063796,25752.33153557327,102668.51164621123,102668.51164621123,102668.51164621123,130066.63735981364,125558.97633255627,4507.661027257368,0.0,90874.60199383038,55020.04911879322,39838.39208337462,27398.12571360241,67236.51779697703,20790.779174776042,1547.4908686643128,0.0,0.8785870099394245,2.725610973970569,0.001494314320929203,1.0,1.0,-6.5309527977805715,333982.98228998965,1557996.566687394,4.664898061586329,1557996.566687394,4.664898061586329,0.7588394692434745,0.09229344472243976,3.933609948992307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933609948992307,1.284864957770392,1.2851562332004998,3.061496794043045,6486.944337032156,15287.567139049657,6453.390112046427,0.00032389350160676785,23102.087693547295,2355.757337474805,19289.61490577307,1966.993306151751,0.834972802529916,0.834972802529916,35548.16311276335,35405.22815468563,1.0050489371011597,0.8,4290.286689408608,4273.035954225843,1.0050489371011597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.362340194505,4632.441516551485,6.178045341032326,5.00708499563929,-3.722426035242634,8.729511030881923,2.9353546140795386,3.5,0.8386727468798681,0.6,0.00022668550888395843,1.0000050772069677,0.0002266843579605567,199.1549446648639,0.0,2.279106157742834e-07,0.6458986851043191,0.07883477311274507,7.669835963408322e-05,0.0001499871492498752,0.0005899909425103032,0.0922934447621677,0.0922934447621677,0.0922934447621677,0.09229272101465397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.283809185,595.6696678569779,0.0,0.0922934447621677,0.09229344472243976,0.09229344472243976,0.3709099559614483,0.3709099559614483,0.5,10.018526469385659,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27398.12571360241,20790.779174776042,0.7588394692434745,0.9938473768726758,0.6108362933223153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531833773121918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.620205774794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50958595081914,260.50958595081914,-12.640414049180833,244.63280573373402,276.3863661679237,125529.49301097482,125533.55147645161,-4.058465476789469,0.0,nan,276.3863661679237,3.236366167923734,270.0356540810732,-3.1143459189268015,263.68494199422946,-9.465058005770516,257.334229907394,-15.815770092605987,250.9835178205604,-22.166482179439583,244.63280573373402,-28.51719426626596,1.0,1.0,26022.012520719443,26022.012520719443,275.61922657520586,2.46922657520588,275.61922657520586,275.61922657520586,76916.33256545168,76916.18011063796,0.15245481372403447,0.0,8546.071908451686,8546.071908451686,0.8848786529190092,3953.2779987372687,275.61922657520586,2.46922657520588,1.0,0.002,0.12875596751453233,0.004909168543097266,0.00019887410153952004,0.001801125898568415,0.09943705076976002,0.09943705076976002,0.0,1.0793492835614593e-13,0.9999921308137567,0.9999921308137567,0.0,0.0922927184481342,7.262743055558765e-07,0.0,0.0,0.0,1600101.3009667925,266.6190472022194,0.0,1.0,1284486.0842163365,2598.216739494403,,,,,,,,,,,,,,,,,,,2.0,15287.567139049657,1547.4908686643128,0.3709099559614483,6.173730061729009,2.9353546140795386
3932.0,-30.281570569212523,5.007065622346677,35.040118344897735,24.45684290667998,5.000468049641564,-26.753366707314935,-40.24491385845465,1.4722641877257325,-6.530949927246695,-6.530949927236762,40.08025819785698,41070.40549145573,25752.324808342666,25752.324808342666,66822.7302997984,76925.08869741393,76916.20391533981,25752.324808342666,102668.52872368248,102668.52872368248,102668.52872368248,130066.66038443841,125559.00794191661,4507.6524425218,0.0,90874.62437126599,55019.95651407967,39838.519841318135,27398.131660755935,67236.65150207406,20790.783627632874,1547.4910878071428,0.0,0.8785870189125196,2.72561126561358,0.001494314320929203,1.0,1.0,-6.530949927246695,333983.0201427074,1557996.6413193126,4.66489775633982,1557996.6413193126,4.66489775633982,0.7588394670506975,0.09229346555818368,3.933604582493345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933604582493345,1.2848649784309942,1.2851562523869275,3.0614925681115883,6486.935382790497,15287.556781920644,6453.3914123896375,0.0003238954792102941,23102.124899820108,2355.761131458766,19289.61879258594,1966.9937024963615,0.8349716260401719,0.8349716260401719,35548.12431497528,35405.22815468563,1.0050475659448561,0.8,4290.282006926612,4273.035954225843,1.0050475659448561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.367434927931,4632.441516551485,6.17803617611937,5.007065622346677,-3.7224253456001515,8.729490967946829,2.935360593588252,3.5,0.8386744553109292,0.6,0.0002266843579605567,1.000006056851509,0.0002266829849753771,199.1549927138412,0.0,2.2921208638334532e-07,0.6495870528104006,0.07883500232483145,7.669792768166634e-05,0.00014998643027889038,0.0005899873094568618,0.09229346561298006,0.09229346561298006,0.09229346561298006,0.09229274490239076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.39638985856,595.669631337418,0.0,0.09229346561298006,0.09229346555818368,0.09229346555818368,0.37091004555432666,0.37091004555432666,0.5,10.0185048481694,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27398.131660755935,20790.783627632874,0.7588394670506975,0.9938438159392441,0.6108335940880224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531836695346687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.623894142496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50956100344047,260.50956100344047,-12.64043899655951,244.63275584792746,276.3863661589735,125529.47958024453,125533.6505423698,-4.170962125252515,0.0,nan,276.3863661589735,3.23636615897351,270.0356440967516,-3.114355903248395,263.6849220345366,-9.465077965463365,257.3341999723289,-15.81580002767106,250.9834779101247,-22.166522089875286,244.63275584792746,-28.51724415207252,1.0,1.0,26022.012520719443,26022.012520719443,275.6192322312205,2.4692322312205306,275.6192322312205,275.6192322312205,76916.3534207786,76916.20391533981,0.14950543879240286,0.0,8546.071908451686,8546.071908451686,0.8848789924385371,3953.2726054058116,275.6192322312205,2.4692322312205306,1.0,0.002,0.12875669069061674,0.004909166020971293,0.00019887521971725315,0.0018011247805029818,0.09943760985862657,0.09943760985862657,0.0,2.202348546587185e-13,0.9999921643801962,0.9999921643801962,0.0,0.0922927423816772,7.231765064867715e-07,0.0,0.0,0.0,1600101.3043328263,266.6190500727533,0.0,1.0,1284486.0744187483,2598.2167791428747,,,,,,,,,,,,,,,,,,,2.0,15287.556781920644,1547.4910878071428,0.37091004555432666,6.173730061729009,2.935360593588252
3933.0,-30.281617792641146,5.007046308042157,35.04011914655242,24.45687133530157,5.000469661067489,-26.753409047267784,-40.24495465038342,1.4722609156655475,-6.530946890549615,-6.530946890535253,40.08025982480372,41070.32991520171,25752.317730796593,25752.317730796593,66822.64764599831,76925.1168658655,76916.22673734899,25752.317730796593,102668.54446814558,102668.54446814558,102668.54446814558,130066.6815137818,125559.03763764745,4507.6438761343525,0.0,90874.65772422911,55019.88325754722,39838.63829631321,27398.137045636213,67236.77534194943,20790.787683895,1547.4912761773476,0.0,0.8785870291694551,2.725611574138536,0.001494314320929203,1.0,1.0,-6.530946890549615,333983.0601865551,1557996.7115863466,4.664897407419665,1557996.7115863466,4.664897407419665,0.7588394659558217,0.0922934862161752,3.9336006098516814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336006098516814,1.2848649965752525,1.2851562687711067,3.061489433003864,6486.928739873431,15287.546235044458,6453.390993052532,0.00032389685045700983,23102.156710224728,2355.7643752172994,19289.617539159273,1966.993574682412,0.8349704220741403,0.8349704220741403,35548.09559424934,35405.22815468563,1.005046550923201,0.8,4290.2785406392595,4273.035954225843,1.005046550923201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.37251648544,4632.441516551485,6.178026946715798,5.007046308042157,-3.7224245242762453,8.729470832318402,2.9353665576377126,3.5,0.8386761593250608,0.6,0.0002266829849753771,1.0000049264138078,0.0002266818682466914,199.15503179508133,0.0,2.7343685343861495e-07,0.7749200426450348,0.07883527576168489,7.669757288698973e-05,0.0001499854120883874,0.0005899827084597364,0.09229348627573229,0.09229348627573229,0.09229348627573229,0.09229276766135182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.5081783556,595.6695950704667,0.0,0.09229348627573229,0.0922934862161752,0.0922934862161752,0.37091013530611083,0.37091013530611083,0.5,10.018483289949282,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27398.137045636213,20790.787683895,0.7588394659558217,0.9938407561361329,0.6108313449942875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531840181411502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.749227132335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5095364454034,260.5095364454034,-12.640463554596579,244.6327068901417,276.3863660006851,125529.55910152699,125533.66496954327,-4.105868016266325,0.0,nan,276.3863660006851,3.236366000685109,270.03563417856253,-3.1143658214374454,263.68490235645044,-9.46509764354954,257.3341705343419,-15.815829465658055,250.9834387122387,-22.166561287761283,244.6327068901417,-28.517293109858286,1.0,1.0,26022.012520719443,26022.012520719443,275.61923793838974,2.4692379383897674,275.61923793838974,275.61923793838974,76916.37707128191,76916.22673734899,0.15033393292105757,0.0,8546.071908451686,8546.071908451686,0.8848792437735642,3953.26861290094,275.61923793838974,2.4692379383897674,1.0,0.002,0.12875741172370897,0.004909163537984393,0.00019887633465288758,0.001801123665641698,0.09943816732644378,0.09943816732644378,0.0,2.9458553651995345e-13,0.9999921876018837,0.9999921876018837,0.0,0.09229276518271734,7.210334578632645e-07,0.0,0.0,0.0,1600101.307893706,266.61905310945036,0.0,1.0,1284486.0640540218,2598.2168210864156,,,,,,,,,,,,,,,,,,,2.0,15287.546235044458,1547.4912761773476,0.37091013530611083,6.173730061729009,2.9353665576377126
3934.0,-30.281665383694992,5.0070270563959,35.0401199479018,24.456898786034458,5.000473428416964,-26.753451502484616,-40.244995372462995,1.4722595471716249,-6.530943640302269,-6.53094364029518,40.08026141926188,41070.25880780351,25752.31021226744,25752.31021226744,66822.56902007095,76925.14453653863,76916.24970329035,25752.31021226744,102668.5599155578,102668.5599155578,102668.5599155578,130066.7020425049,125559.06671388203,4507.635328622874,0.0,90874.69374374936,55019.82059608896,39838.747941844886,27398.1421269471,67236.89006879198,20790.791533366293,1547.4914450035108,0.0,0.8785870407060933,2.725611904360043,0.001494314320929203,1.0,1.0,-6.530943640302269,333983.10304642597,1557996.7804505634,4.664897014966626,1557996.7804505634,4.664897014966626,0.7588394657212093,0.0922935067401126,3.9335972463059323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335972463059323,1.2848650052841637,1.2851562760470718,3.061486794432516,6486.923149057366,15287.53590331613,6453.389936675849,0.00032389795578683197,23102.18562133945,2355.767323330541,19289.614381578675,1966.9932526987989,0.8349692404757103,0.8349692404757103,35548.07127705643,35405.22815468563,1.0050456915273471,0.8,4290.275605811692,4273.035954225843,1.0050456915273471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.3775856894235,4632.441516551485,6.178017629851582,5.0070270563959,-3.722423533996289,8.72945059039219,2.935372507193093,3.5,0.8386778591980265,0.6,0.0002266818682466914,1.0000049647670075,0.00022668074282961815,199.15507118057505,0.0,2.2240213690838076e-07,0.6302876559983511,0.07883549816382181,7.669721870135163e-05,0.00014998464954533978,0.0005899792044397089,0.09229350680190056,0.09229350680190056,0.09229350680190056,0.09229279012380662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.61953080207,595.6695589436953,0.0,0.09229350680190056,0.0922935067401126,0.0922935067401126,0.37091022510456323,0.37091022510456323,0.5,10.018461789600513,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27398.1421269471,20790.791533366293,0.7588394657212093,0.9938378909509775,0.6108292451626385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531843016846255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60459474569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50951236849073,260.50951236849073,-12.640487631509245,244.6326586477477,276.3863660892538,125529.67471162116,125533.70014024779,-4.02542862663171,0.0,nan,276.3863660892538,3.2363660892538064,270.03562460093906,-3.1143753990609184,263.6848831126332,-9.465116887366776,257.3341416243334,-15.81585837566655,250.98340013603715,-22.16659986396283,244.6326586477477,-28.517341352252288,1.0,1.0,26022.012520719443,26022.012520719443,275.61924387593945,2.469243875939469,275.61924387593945,275.61924387593945,76916.40505537408,76916.24970329035,0.15535208373330534,0.0,8546.071908451686,8546.071908451686,0.884879456573209,3953.265232537462,275.61924387593945,2.469243875939469,1.0,0.002,0.12875813077814421,0.004909161101729788,0.00019887744661962158,0.0018011225535888894,0.09943872330981078,0.09943872330981078,0.0,2.0851115972719825e-13,0.9999922090413605,0.9999922090413605,0.0,0.0922927876852189,7.190548937023046e-07,0.0,0.0,0.0,1600101.311704998,266.6190563596977,0.0,1.0,1284486.0529604119,2598.2168659795757,,,,,,,,,,,,,,,,,,,2.0,15287.53590331613,1547.4914450035108,0.37091022510456323,6.173730061729009,2.935372507193093
3935.0,-30.28171260269574,5.007007860629784,35.040120760382436,24.45693144053223,5.00047725378514,-26.753493617049124,-40.24503598976878,1.4722582681070824,-6.530940739717607,-6.530940739727944,40.08026334333786,41070.17578852967,25752.303503346877,25752.303503346877,66822.47929187655,76925.16774578388,76916.27620727922,25752.303503346877,102668.5797106261,102668.5797106261,102668.5797106261,130066.72857261804,125559.10168821388,4507.62688440417,0.0,90874.72066235317,55019.74118775956,39838.86608288179,27398.148861991944,67237.01494487374,20790.79655824616,1547.4917009038045,0.0,0.8785870490965628,2.7256121990562048,0.001494314320929203,1.0,1.0,-6.530940739717607,333983.14129541675,1557996.8635504423,4.664896729539871,1557996.8635504423,4.664896729539871,0.7588394625845752,0.09229352797493229,3.9335926095773246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335926095773246,1.2848650135926079,1.2851562829113152,3.0614831659075348,6486.915460648342,15287.52556264893,6453.390353338598,0.0003238996053196193,23102.2196963396,2355.7707980135524,19289.615627011517,1966.993379697605,0.8349680628337126,0.8349680628337126,35548.03775521509,35405.22815468563,1.0050445068295202,0.8,4290.271560080575,4273.035954225843,1.0050445068295202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.382643567019,4632.441516551485,6.178008524023073,5.007007860629784,-3.7224228018752386,8.729430662505022,2.9353784434598755,3.5,0.8386795552742502,0.6,0.00022668074282961815,1.0000049259557187,0.00022667962621581708,199.15511025817804,0.0,2.2413251733173726e-07,0.6351915541181434,0.07883572229633914,7.669686542850359e-05,0.00014998387740111456,0.0005899754717007757,0.09229352802419313,0.09229352802419313,0.09229352802419313,0.09229281624595867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.7317690593,595.6695225450738,0.0,0.09229352802419313,0.09229352797493229,0.09229352797493229,0.37091031492973575,0.37091031492973575,0.5,10.018440436114393,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27398.148861991944,20790.79655824616,0.7588394625845752,0.9938347106376293,0.6108268759730376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453184587435539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.609498643804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50948872432247,260.50948872432247,-12.640511275677511,244.63261105546445,276.3863663931999,125529.74452902543,125533.69760688013,-3.9530778547107186,0.0,nan,276.3863663931999,3.236366393199944,270.0356153256403,-3.1143846743596555,263.6848642580863,-9.465135741913684,257.33411319054346,-15.815886809456515,250.98336212300077,-22.166637876999204,244.63261105546445,-28.517388944535526,1.0,1.0,26022.012520719443,26022.012520719443,275.6192498778132,2.4692498778132403,275.6192498778132,275.6192498778132,76916.43312408113,76916.27620727922,0.15691680190502666,0.0,8546.071908451686,8546.071908451686,0.8848797499225824,3953.2605726252114,275.6192498778132,2.4692498778132403,1.0,0.002,0.12875884499177703,0.004909158622148913,0.00019887855096643978,0.0018011214491160108,0.09943927548321989,0.09943927548321989,0.0,8.245053945143965e-14,0.9999922614928135,0.9999922614928135,0.0,0.09229281376080278,7.142141295009337e-07,0.0,0.0,0.0,1600101.3151062692,266.61905926028237,0.0,1.0,1284486.0430602578,2598.2169060431074,,,,,,,,,,,,,,,,,,,2.0,15287.52556264893,1547.4917009038045,0.37091031492973575,6.173730061729009,2.9353784434598755
3936.0,-30.281759413923066,5.006988718658155,35.04012158306,24.456964374426775,5.000479047376446,-26.75353556779403,-40.245076607074566,1.4722552012221197,-6.530937948018618,-6.530937947963787,40.08026526259401,41070.08926515733,25752.297047844062,25752.297047844062,66822.38631300139,76925.19051725352,76916.30223841377,25752.297047844062,102668.59928625784,102668.59928625784,102668.59928625784,130066.75490001471,125559.13639260893,4507.618507405782,0.0,90874.74444216794,55019.655564886125,39838.98764142424,27398.15561375687,67237.14325518112,20790.801589792813,1547.4919599749282,0.0,0.8785870569157543,2.725612482689729,0.001494314320929203,1.0,1.0,-6.530937948018618,333983.1781085748,1557996.9464428239,4.664896463546836,1557996.9464428239,4.664896463546836,0.758839459228181,0.09229354935607315,3.933587483133598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933587483133598,1.284865030247481,1.2851562981351912,3.061479136354065,6486.906922508072,15287.515227848826,6453.3913712852145,0.00032390147561954557,23102.25584960799,2355.7744846209453,19289.618669722073,1966.9936899677334,0.8349668878785873,0.8349668878785873,35548.00069290448,35405.22815468563,1.005043197008037,0.8,4290.267087052323,4273.035954225843,1.005043197008037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.387688465055,4632.441516551485,6.177999498248913,5.006988718658155,-3.7224221472313967,8.729410865889552,2.9353843644977573,3.5,0.8386812469993592,0.6,0.00022667962621581708,1.0000048834179711,0.00022667851924986252,199.15514899832837,0.0,2.2237934466778774e-07,0.6302230627885105,0.0788359446756838,7.669651215716005e-05,0.000149983114058657,0.0005899717001425321,0.0922935494053442,0.0922935494053442,0.0922935494053442,0.09229284212261712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.84333255,595.6694863656071,0.0,0.0922935494053442,0.09229354935607315,0.09229354935607315,0.37091040513899237,0.37091040513899237,0.5,10.018419217773216,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,-5.4853899200679734e-11,27398.15561375687,20790.801589792813,0.758839459228181,0.9938314312283373,0.610824423478054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531848709526403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60453015248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5094652865815,260.5094652865815,-12.640534713418504,244.63256404705263,276.3863665261298,125529.77111902481,125533.68968421473,-3.9185651899089002,0.0,nan,276.3863665261298,3.236366526129814,270.0356060303012,-3.1143939696987673,263.6848455344812,-9.465154465518765,257.33408503866684,-15.815914961333135,250.98332454285693,-22.166675457143043,244.63256404705263,-28.517435952947352,1.0,1.0,26022.012520719443,26022.012520719443,275.61925571555395,2.4692557155539703,275.61925571555395,275.61925571555395,76916.45586142206,76916.30223841377,0.15362300828564912,0.0,8546.071908451686,8546.071908451686,0.8848800742544295,3953.255420549266,275.61925571555395,2.4692557155539703,1.0,0.002,0.1287595547016675,0.004909156142424246,0.00019887964831236856,0.0018011203519009429,0.09943982415618427,0.09943982415618427,0.0,2.1331157326609507e-13,0.9999923102943513,0.9999923102943513,0.0,0.09229283964584532,7.09710227820449e-07,0.0,0.0,0.0,1600101.3183798604,266.61906205198136,0.0,1.0,1284486.0335317464,2598.2169446026896,,,,,,,,,,,,,,,,,,,2.0,15287.515227848826,1547.4919599749282,0.37091040513899237,6.173730061729009,2.9353843644977573
3937.0,-30.281805828805425,5.006969637081528,35.040122405272214,24.456992104556434,5.000480929328028,-26.753577152992595,-40.245117189455755,1.472252253479265,-6.530934793070344,-6.530934793071025,40.08026689439722,41070.018063361815,25752.289803307485,25752.289803307485,66822.3078666693,76925.21816754079,76916.3252346678,25752.289803307485,102668.6150379753,102668.6150379753,102668.6150379753,130066.77588930813,125559.16576435936,4507.610124948768,0.0,90874.77769429678,55019.58986004649,39839.09759361143,27398.160851332843,67237.25844494427,20790.80554829996,1547.492138173553,0.0,0.8785870677944526,2.7256128032290174,0.001494314320929203,1.0,1.0,-6.530934793070344,333983.21971177857,1557997.016919876,4.664896093475591,1557997.016919876,4.664896093475591,0.7588394586452157,0.09229357020311585,3.9335836862547766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335836862547766,1.284865046325005,1.285156312793984,3.061476142965898,6486.900579877743,15287.504899643814,6453.390846068908,0.0003239027762046652,23102.2866023781,2355.7776205307723,19289.617099815383,1966.9935298818032,0.8349657084519829,0.8349657084519829,35547.97324285496,35405.22815468563,1.0050422268943058,0.8,4290.263774122152,4273.035954225843,1.0050422268943058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.392719926847,4632.441516551485,6.177990303120821,5.006969637081528,-3.7224212116919033,8.72939084877343,2.935390269770699,3.5,0.8386829342201997,0.6,0.00022667851924986252,1.0000048420724166,0.00022667742166137164,199.15518741048382,0.0,2.2045796961563238e-07,0.6247778858907022,0.07883616513365342,7.6696159191078e-05,0.00014998236005878452,0.0005899681647532248,0.09229357026237849,0.09229357026237849,0.09229357026237849,0.09229286474709074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.95325201994,595.6694507065737,0.0,0.09229357026237849,0.09229357020311585,0.09229357020311585,0.37091049568674933,0.37091049568674933,0.5,10.018398052151623,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27398.160851332843,20790.80554829996,0.7588394586452157,0.9938285619034463,0.610822318060322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531851520214518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.599084975576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5094420617991,260.5094420617991,-12.640557938200857,244.6325175856171,276.38636653799966,125529.83958900304,125533.72254944904,-3.8829604460296574,0.0,nan,276.38636653799966,3.236366537999686,270.0355967475119,-3.1144032524881027,263.6848269570303,-9.465173042969695,257.33405716655307,-15.815942833446911,250.98328737608284,-22.166712623917135,244.6325175856171,-28.51748241438287,1.0,1.0,26022.012520719443,26022.012520719443,275.6192615613033,2.4692615613033126,275.6192615613033,275.6192615613033,76916.47905327164,76916.3252346678,0.1538186038378626,0.0,8546.071908451686,8546.071908451686,0.8848803144693935,3953.2516046860505,275.6192615613033,2.4692615613033126,1.0,0.002,0.12876026257064832,0.004909153735898008,0.00019888074296334538,0.0018011192571540835,0.09944037148167269,0.09944037148167269,0.0,1.17428636259298e-13,0.999992330240335,0.999992330240335,0.0,0.09229286233361376,7.078695020864897e-07,0.0,0.0,0.0,1600101.3220794024,266.61906520692963,0.0,1.0,1284486.0227634108,2598.2169881795567,,,,,,,,,,,,,,,,,,,2.0,15287.504899643814,1547.492138173553,0.37091049568674933,6.173730061729009,2.935390269770699
3938.0,-30.28185195196518,5.006950618973119,35.04012322971304,24.45701938066634,5.0004853425660025,-26.75361822251045,-40.24515763213856,1.4722516131238417,-6.530931452167579,-6.530931452155342,40.08026860313695,41069.9544269708,25752.282186825236,25752.282186825236,66822.23661379603,76925.24668060543,76916.34982656813,25752.282186825236,102668.63201339336,102668.63201339336,102668.63201339336,130066.79827838736,125559.19649701228,4507.601781375084,0.0,90874.81495522756,55019.5348945306,39839.20006744106,27398.166264993994,67237.36633243505,20790.80964536995,1547.4923203248004,0.0,0.878587079387518,2.7256131426611097,0.001494314320929203,1.0,1.0,-6.530931452167579,333983.26376710413,1557997.090719559,4.664895699103036,1557997.090719559,4.664895699103036,0.7588394582426449,0.09229359109536575,3.93358052683053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93358052683053,1.284865051587675,1.2851563166475202,3.0614736714722723,6486.895343079321,15287.494577818541,6453.389545074406,0.0003239037899354645,23102.314630495097,2355.780478603305,19289.613211055756,1966.993133338679,0.834964527129824,0.834964527129824,35547.95040136556,35405.22815468563,1.0050414196520978,0.8,4290.261017396365,4273.035954225843,1.0050414196520978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.397739725336,4632.441516551485,6.1779810360712135,5.006950618973119,-3.722420127378853,8.729370746351972,2.935396161359513,3.5,0.8386846175312895,0.6,0.00022667742166137164,1.0000048116412121,0.00022667633097619568,199.15522558122757,0.0,2.185904416006621e-07,0.6194853114962764,0.07883638372409502,7.669580744151921e-05,0.00014998161421985243,0.0005899647570778205,0.09229359115527161,0.09229359115527161,0.09229359115527161,0.09229288832208049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.0631542554,595.6694150569145,0.0,0.09229359115527161,0.09229359109536575,0.09229359109536575,0.37091058624380724,0.37091058624380724,0.5,10.018376967276629,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27398.166264993994,20790.80964536995,0.7588394582426449,0.9938259075082368,0.6108203915054122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185430710591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59379240118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50941926789375,260.50941926789375,-12.64058073210623,244.63247164510796,276.38636689069807,125529.9545866838,125533.76550872334,-3.81092203956352,0.0,nan,276.38636689069807,3.2363668906980934,270.0355878415684,-3.1144121584316053,263.6848087924458,-9.465191207554199,257.33402974332756,-15.815970256672415,250.9832506942149,-22.16674930578509,244.63247164510796,-28.517528354892022,1.0,1.0,26022.012520719443,26022.012520719443,275.61926777978664,2.4692677797866622,275.61926777978664,275.61926777978664,76916.50831197081,76916.34982656813,0.15848540268780198,0.0,8546.071908451686,8546.071908451686,0.8848805143548544,3953.2484294646824,275.61926777978664,2.4692677797866622,1.0,0.002,0.1287609677024261,0.004909151375359493,0.00019888183346250873,0.0018011181667953152,0.09944091673125437,0.09944091673125437,0.0,2.5782371029792195e-13,0.9999923599012119,0.9999923599012119,0.0,0.09229288596321228,7.051321534738027e-07,0.0,0.0,0.0,1600101.3259969978,266.6190685478324,0.0,1.0,1284486.0113603794,2598.2170343248727,,,,,,,,,,,,,,,,,,,2.0,15287.494577818541,1547.4923203248004,0.37091058624380724,6.173730061729009,2.935396161359513
3939.0,-30.281906953545537,5.006931652414605,35.04012406727362,24.45705224471169,5.000488352922976,-26.753667422890548,-40.24520687581969,1.4722488222532475,-6.530928739699618,-6.530928739699279,40.08027063081466,41069.86909866856,25752.275997080993,25752.275997080993,66822.14509574955,76925.26586951439,76916.37694132654,25752.275997080993,102668.65293840753,102668.65293840753,102668.65293840753,130066.82644920773,125559.23289578063,4507.593553427091,0.0,90874.83916554174,55019.45693449126,39839.31359005608,27398.1735108002,67237.48710085628,20790.81503007519,1547.4926047082229,0.0,0.8785870863655901,2.725613418244939,0.001494314320929203,1.0,1.0,-6.530928739699618,333983.2995354813,1557997.178294403,4.664895461723188,1557997.178294403,4.664895461723188,0.7588394540927911,0.09229361284707996,3.933575483032337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933575483032337,1.2848650668976251,1.2851563305594849,3.0614697094459604,6486.886948020996,15287.48426029028,6453.390470517125,0.0003239056236455674,23102.350408053597,2355.784126898951,19289.615977265974,1966.99341541362,0.834963353795444,0.834963353795444,35547.91393652956,35405.22815468563,1.0050401309467918,0.8,4290.25661647697,4273.035954225843,1.0050401309467918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4027487362155,4632.441516551485,6.177972127306706,5.006931652414605,-3.7224195128614186,8.729351165276023,2.9354020402919456,3.5,0.8386862972262702,0.6,0.00022667633097619568,1.0000057378571743,0.00022667503034724657,199.1552710996184,0.0,2.1721565225724612e-07,0.6155891584970354,0.07883660093974727,7.669537914743869e-05,0.000149980951828757,0.0005899613950354525,0.09229361289194736,0.09229361289194736,0.09229361289194736,0.09229291534745213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.17383452476,595.6693791699239,0.0,0.09229361289194736,0.09229361284707996,0.09229361284707996,0.37091067692304325,0.37091067692304325,0.5,10.018356040910856,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27398.1735108002,20790.81503007519,0.7588394540927911,0.9938227613342583,0.6108180253236373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531857076482388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58989624819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50939589186055,260.50939589186055,-12.640604108139428,244.63242458451293,276.38636719922647,125529.95136322176,125533.85961154314,-3.9082483214028283,0.0,nan,276.38636719922647,3.2363671992264926,270.03557867627353,-3.1144213237264466,263.68479015332497,-9.465209846675009,257.3340016303804,-15.815998369619592,250.98321310744484,-22.166786892555137,244.63242458451293,-28.517575415487045,1.0,1.0,26022.012520719443,26022.012520719443,275.61927366501715,2.4692736650171696,275.61927366501715,275.61927366501715,76916.53179976135,76916.37694132654,0.15485843480564654,0.0,8546.071908451686,8546.071908451686,0.8848808334578546,3953.2433604474986,275.61927366501715,2.4692736650171696,1.0,0.002,0.12876166765742494,0.0049091489215390485,0.00019888291570886556,0.0018011170844043065,0.09944145785443277,0.09944145785443277,0.0,1.1317205853011991e-13,0.9999924159926649,0.9999924159926649,0.0,0.09229291289164314,6.999554368185878e-07,0.0,0.0,0.0,1600101.3291776795,266.61907126030036,0.0,1.0,1284486.0021022982,2598.2170717901017,,,,,,,,,,,,,,,,,,,2.0,15287.48426029028,1547.4926047082229,0.37091067692304325,6.173730061729009,2.9354020402919456
3940.0,-30.281951677191177,5.006912741666289,35.040124910453585,24.457080428861104,5.000490317250163,-26.753707477749245,-40.24524351172147,1.472246117777841,-6.5309257969126975,-6.530925796924395,40.080272468029875,41069.78912040933,25752.269301765034,25752.269301765034,66822.05842217436,76925.29510207928,76916.40200436198,25752.269301765034,102668.67130612701,102668.67130612701,102668.67130612701,130066.85101972027,125559.26566740185,4507.58535231842,0.0,90874.8733583361,55019.37919932491,39839.43795445688,27398.17971359326,67237.61766805014,20790.819675527076,1547.4928336453736,0.0,0.8785870953147825,2.7256137172289674,0.001494314320929203,1.0,1.0,-6.5309257969126975,333983.33834100096,1557997.2576424268,4.664895157289831,1557997.2576424268,4.664895157289831,0.7588394518491305,0.09229363429397083,3.9335716860467898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335716860467898,1.2848650822369223,1.2851563442310394,3.061466717733917,6486.880608942171,15287.473763360224,6453.389861186076,0.0003239069176333352,23102.38140077337,2355.787287276835,19289.61415593469,1966.993229689516,0.8349621548230935,0.8349621548230934,35547.8864856917,35405.22815468563,1.005039160805792,0.8,4290.2533034516555,4273.035954225843,1.005039160805792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.407743986299,4632.441516551485,6.177963117671841,5.006912741666289,-3.722418719251859,8.729331460918148,2.9354079030784157,3.5,0.8386879723081188,0.6,0.00022667503034724657,1.0000046656451844,0.0002266739727669171,199.15530811217548,0.0,2.590271109590425e-07,0.7340828324579264,0.07883685996685823,7.669506051022682e-05,0.00014997996983701976,0.0005899569628250524,0.0922936343465059,0.0922936343465059,0.0922936343465059,0.09229294006541768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.28312144364,595.6693437266217,0.0,0.0922936343465059,0.09229363429397083,0.09229363429397083,0.3709107680370174,0.3709107680370174,0.5,10.018335212549575,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27398.17971359326,20790.819675527076,0.7588394518491305,0.9938195423887952,0.6108156497032584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531860378947892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70838992215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5093728788035,260.5093728788035,-12.640627121196474,244.63237837325255,276.386367384372,125530.0266453205,125533.87420733579,-3.8475620152509733,0.0,nan,276.386367384372,3.236367384372045,270.03556958213807,-3.114430417861911,263.6847717799079,-9.465228220092058,257.3339739776836,-15.81602602231635,250.98317617546664,-22.16682382453334,244.63237837325255,-28.517621626747427,1.0,1.0,26022.012520719443,26022.012520719443,275.61927954048855,2.4692795404885715,275.61927954048855,275.61927954048855,76916.55647389116,76916.40200436198,0.15446952918136958,0.0,8546.071908451686,8546.071908451686,0.8848810736794522,3953.2395444770236,275.61927954048855,2.4692795404885715,1.0,0.002,0.12876236428221954,0.004909146524249044,0.00019888399290560196,0.0018011160072908417,0.09944199645280098,0.09944199645280098,0.0,1.964435558665656e-13,0.9999924520779586,0.9999924520779586,0.0,0.09229293766881426,6.966251565669267e-07,0.0,0.0,0.0,1600101.332628438,266.6190742030873,0.0,1.0,1284485.992058095,2598.2171124365577,,,,,,,,,,,,,,,,,,,2.0,15287.473763360224,1547.4928336453736,0.3709107680370174,6.173730061729009,2.9354079030784157
3941.0,-30.28199678544902,5.006893892193665,35.04012575503154,24.457112873811298,5.000494451456378,-26.753747661758105,-40.24528384963048,1.4722453277297887,-6.530922546335773,-6.530922546337124,40.08027419466156,41069.71535167964,25752.261949951917,25752.261949951917,66821.97730163156,76925.31918883554,76916.42636367724,25752.261949951917,102668.68831362916,102668.68831362916,102668.68831362916,130066.87351548322,125559.29634696292,4507.5771685203135,0.0,90874.900986897,55019.30907398688,39839.546569900136,27398.185201854074,67237.73177175422,20790.823822768278,1547.49302117785,0.0,0.8785871063506473,2.725614047484148,0.001494314320929203,1.0,1.0,-6.530922546335773,333983.3812052437,1557997.3322163506,4.6648947818721265,1557997.3322163506,4.6648947818721265,0.7588394512115837,0.09229365547878333,3.933567202530667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933567202530667,1.2848650881173316,1.285156348753863,3.0614632142386147,6486.873185456034,15287.463470498073,6453.390114220527,0.00032390849994472486,23102.414756873222,2355.790688652417,19289.614912271598,1966.9933068144167,0.834960982013048,0.834960982013048,35547.85407147825,35405.22815468563,1.0050380152542067,0.8,4290.249391399489,4273.035954225843,1.0050380152542067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.412726643836,4632.441516551485,6.177953969228509,5.006893892193665,-3.7224176858481095,8.729311578041775,2.9354137510900316,3.5,0.8386896431685804,0.6,0.0002266739727669171,1.0000047057703974,0.00022667290609626573,199.15534544304356,0.0,2.1062273636765117e-07,0.5969048348659234,0.07883707058959459,7.669470967658136e-05,0.00014997926309033577,0.0005899535103518629,0.09229365553780526,0.09229365553780526,0.09229365553780526,0.09229296359208121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.39153560903,595.6693085616614,0.0,0.09229365553780526,0.09229365547878333,0.09229365547878333,0.3709108593446442,0.3709108593446442,0.5,10.018314454319096,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27398.185201854074,20790.823822768278,0.7588394512115837,0.9938166493846939,0.6108135160046037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531863064295374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57121192455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5093503250244,260.5093503250244,-12.640649674975577,244.6323328101975,276.38636783986897,125530.09715681053,125533.86793188751,-3.7707750769629635,0.0,nan,276.38636783986897,3.23636783986899,270.03556083392374,-3.114439166076238,263.6847538279823,-9.465246172017657,257.3339468220509,-15.816053177949073,250.98313981612304,-22.166860183876935,244.6323328101975,-28.517667189802467,1.0,1.0,26022.012520719443,26022.012520719443,275.61928564142806,2.469285641428087,275.61928564142806,275.61928564142806,76916.58561513737,76916.42636367724,0.15925146013614722,0.0,8546.071908451686,8546.071908451686,0.8848813573353179,3953.23503854332,275.61928564142806,2.469285641428087,1.0,0.002,0.12876305849737987,0.004909144193043746,0.00019888506650628013,0.0018011149337591051,0.09944253325314006,0.09944253325314006,0.0,2.6538536992970485e-13,0.9999924781882454,0.9999924781882454,0.0,0.09229296126328068,6.94215502651881e-07,0.0,0.0,0.0,1600101.3364401152,266.6190774536642,0.0,1.0,1284485.980963361,2598.2171573342794,,,,,,,,,,,,,,,,,,,2.0,15287.463470498073,1547.49302117785,0.3709108593446442,6.173730061729009,2.9354137510900316
3942.0,-30.28204140590852,5.0068750949686125,35.040126611073006,24.457140429317974,5.000496502621776,-26.753787615053234,-40.24532038075847,1.4722427117472638,-6.530919768896297,-6.530919768911885,40.08027621479435,41069.63643588386,25752.255677118865,25752.255677118865,66821.89211300273,76925.34762134054,76916.45336290555,25752.255677118865,102668.70904002442,102668.70904002442,102668.70904002442,130066.90133498782,125559.33224689093,4507.569088096885,0.0,90874.9347391327,55019.23534897515,39839.66598906395,27398.192294963406,67237.85828402736,20790.829102509957,1547.4932964242,0.0,0.8785871137091585,2.725614329669047,0.001494314320929203,1.0,1.0,-6.530919768896297,333983.41783038416,1557997.4194655118,4.664894531550521,1557997.4194655118,4.664894531550521,0.7588394474598941,0.0922936773992267,3.933563507081793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933563507081793,1.284865102559447,1.285156361828653,3.0614603036895836,6486.867018351893,15287.453168440066,6453.389477926563,0.0003239097558002485,23102.445041379393,2355.793776812611,19289.61301034636,1966.9931128720164,0.8349598051546591,0.8349598051546591,35547.827354702786,35405.22815468563,1.0050370710561263,0.8,4290.246166967729,4273.035954225843,1.0050370710561263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.417698192896,4632.441516551485,6.17794509611718,5.0068750949686125,-3.7224170047774914,8.729292099746104,2.9354195860685675,3.5,0.838691310305305,0.6,0.00022667290609626573,1.0000046548840393,0.00022667185096508452,199.15538237022983,0.0,2.124331620501456e-07,0.6020355812501127,0.07883728302275664,7.669439195319242e-05,0.00014997851414307332,0.0005899500100795438,0.09229367744579753,0.09229367744579753,0.09229367744579753,0.09229299033601134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.50066931575,595.6692731771391,0.0,0.09229367744579753,0.0922936773992267,0.0922936773992267,0.3709109507350967,0.3709109507350967,0.5,10.01829384121696,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27398.192294963406,20790.829102509957,0.7588394474598941,0.9938135124818,0.6108111930394448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531865772737131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57634267094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5093280019975,260.5093280019975,-12.64067199800246,244.63228784281185,276.3863681612012,125530.16456693668,125533.89676265603,-3.732195719341191,0.0,nan,276.3863681612012,3.2363681612011987,270.0355520975114,-3.114447902488564,263.68473603382694,-9.46526396617304,257.33391997015246,-15.816080029847512,250.98310390648103,-22.166896093518943,244.63228784281185,-28.51771215718813,1.0,1.0,26022.012520719443,26022.012520719443,275.61929157810926,2.469291578109278,275.61929157810926,275.61929157810926,76916.60930279373,76916.45336290555,0.1559398881800007,0.0,8546.071908451686,8546.071908451686,0.8848815911329768,3953.231324617202,275.61929157810926,2.469291578109278,1.0,0.002,0.12876374795319354,0.0049091417955244325,0.0001988861325623821,0.0018011138676630293,0.09944306628119105,0.09944306628119105,0.0,2.254112695110333e-13,0.9999925297577301,0.9999925297577301,0.0,0.09229298794309655,6.894561301503943e-07,0.0,0.0,0.0,1600101.3396969845,266.6190802311037,0.0,1.0,1284485.9714835216,2598.2171956969096,,,,,,,,,,,,,,,,,,,2.0,15287.453168440066,1547.4932964242,0.3709109507350967,6.173730061729009,2.9354195860685675
3943.0,-30.282085773757156,5.006856358754868,35.04012746899217,24.45717283934357,5.000500750873124,-26.753827121294684,-40.245360613893695,1.472242098378215,-6.530916512360079,-6.530916512344023,40.08027798093275,41069.565887357865,25752.24835847873,25752.24835847873,66821.81424583659,76925.37209690803,76916.47816456863,25752.24835847873,102668.72652304736,102668.72652304736,102668.72652304736,130066.9244159127,125559.3634046536,4507.561011259093,0.0,90874.96267962357,55019.168198479594,39839.771645715526,27398.19789286534,67237.96953858086,20790.833330596066,1547.493488804732,0.0,0.87858712462725,2.72561466052975,0.001494314320929203,1.0,1.0,-6.530916512360079,333983.46077321854,1557997.4957440777,4.664894160139233,1557997.4957440777,4.664894160139233,0.7588394467363901,0.09229369877736963,3.933559071720986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933559071720986,1.2848651076081772,1.2851563655227558,3.0614568396549022,6486.859678478077,15287.44287465068,6453.389671579559,0.0003239113163591331,23102.478194096253,2355.7971574488997,19289.613589188124,1966.9931718974497,0.8349586320188589,0.8349586320188589,35547.79528862169,35405.22815468563,1.005035937808366,0.8,4290.242296931449,4273.035954225843,1.005035937808366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.422656400042,4632.441516551485,6.177935991912834,5.006856358754868,-3.722415954827103,8.729272313581971,2.935425405392666,3.5,0.8386929729693332,0.6,0.00022667185096508452,1.0000046285328585,0.00022667080181183025,199.1554190883713,0.0,2.1013505384493506e-07,0.5955227425965459,0.07883749315781048,7.669404203362117e-05,0.00014997780893146335,0.0005899465708791943,0.09229369883645767,0.09229369883645767,0.09229369883645767,0.09229301415995346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.6082220073,595.6692382942077,0.0,0.09229369883645767,0.09229369877736963,0.09229369877736963,0.3709110425097474,0.3709110425097474,0.5,10.018273301325117,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27398.19789286534,20790.833330596066,0.7588394467363901,0.9938107099961506,0.6108091331311295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186845189089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56982983228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5093060904666,260.5093060904666,-12.640693909533354,244.6322434263956,276.3863687545549,125530.23039153348,125533.89378907839,-3.6633975449184923,0.0,nan,276.3863687545549,3.236368754554917,270.0355436889108,-3.1144563110891568,263.68471862327533,-9.465281376724647,257.33389355764444,-15.816106442355533,250.9830684920186,-22.16693150798139,244.6322434263956,-28.517756573604373,1.0,1.0,26022.012520719443,26022.012520719443,275.6192977367897,2.469297736789713,275.6192977367897,275.6192977367897,76916.6387963034,76916.47816456863,0.16063173477596138,0.0,8546.071908451686,8546.071908451686,0.8848818717421356,3953.2268670795906,275.6192977367897,2.469297736789713,1.0,0.002,0.12876443485914157,0.004909139496433686,0.00019888719487584782,0.0018011128055141605,0.09944359743792391,0.09944359743792391,0.0,3.9000833812474767e-13,0.9999925573889751,0.9999925573889751,0.0,0.09229301187126958,6.86906100051235e-07,0.0,0.0,0.0,1600101.343515649,266.6190834876399,0.0,1.0,1284485.960368446,2598.217240676946,,,,,,,,,,,,,,,,,,,2.0,15287.44287465068,1547.493488804732,0.3709110425097474,6.173730061729009,2.935425405392666
