time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3944.0,-30.28212971134984,5.006837674437994,35.04012833885611,24.457205563690536,5.000502909501217,-26.753866449262876,-40.245397040247894,1.4722396473923414,-6.5309137329174405,-6.53091373292729,40.080280041638744,41069.47646229742,25752.24212773117,25752.24212773117,66821.71859002858,76925.39613942285,76916.50559073848,25752.24212773117,102668.74771846965,102668.74771846965,102668.74771846965,130066.95283431304,125559.39979409493,4507.553040218105,0.0,90874.98740225386,55019.079339775126,39839.89784719859,27398.205115843393,67238.10296304198,20790.838705290065,1547.4937700127575,0.0,0.8785871318423428,2.725614942918264,0.001494314320929203,1.0,1.0,-6.5309137329174405,333983.4974247866,1557997.5847459205,4.664893914696438,1557997.5847459205,4.664893914696438,0.7588394428534107,0.09229372090697892,3.9335541320134295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335541320134295,1.2848651212421534,1.285156377811732,3.0614529626352027,6486.851463538563,15287.432584434582,6453.390483227429,0.0003239131041833289,23102.513490958005,2355.8007567271193,19289.616015257925,1966.9934192877206,0.8349574613518831,0.8349574613518831,35547.75957628447,35405.22815468563,1.0050346756985244,0.8,4290.237986830684,4273.035954225843,1.0050346756985244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4276035920175,4632.441516551485,6.177927165039389,5.006837674437994,-3.7224152602536,8.729252934691594,2.935431211793134,3.5,0.8386946319408954,0.6,0.00022667080181183025,1.0000045836493485,0.00022666976283711952,199.15545545045148,0.0,2.0894455604079417e-07,0.5921488718196106,0.07883770210236653,7.66937252240328e-05,0.00014997707658779744,0.0005899429493192252,0.09229372095149273,0.09229372095149273,0.09229372095149273,0.09229304125127644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.71648164804,595.6692031958626,0.0,0.09229372095149273,0.09229372090697892,0.09229372090697892,0.3709111343816212,0.3709111343816212,0.5,10.018252910243168,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27398.205115843393,20790.838705290065,0.7588394428534107,0.9938073152771388,0.6108065910912391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187111587803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56645596151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5092843647625,260.5092843647625,-12.640715635237484,244.63219951609523,276.3863692134469,125530.25229013375,125533.88461918171,-3.6323290479347534,0.0,nan,276.3863692134469,3.236369213446949,270.0355352739649,-3.1144647260350666,263.68470133448915,-9.46529866551083,257.3338673950215,-15.816132604978463,250.98303345555718,-22.1669665444428,244.63219951609523,-28.51780048390475,1.0,1.0,26022.012520719443,26022.012520719443,275.61930372542,2.4693037254200476,275.61930372542,275.61930372542,76916.66289556895,76916.50559073848,0.1573048304708209,0.0,8546.071908451686,8546.071908451686,0.8848821842594199,3953.2219026734965,275.61930372542,2.4693037254200476,1.0,0.002,0.12876511688436007,0.004909137129850006,0.00019888824945563243,0.0018011117506339586,0.09944412472781622,0.09944412472781622,0.0,8.959109495942918e-14,0.9999926102698448,0.9999926102698448,0.0,0.0922930388812864,6.820256925254553e-07,0.0,0.0,0.0,1600101.346774868,266.61908626708254,0.0,1.0,1284485.9508817636,2598.217279067259,,,,,,,,,,,,,,,,,,,2.0,15287.432584434582,1547.4937700127575,0.3709111343816212,6.173730061729009,2.935431211793134
3945.0,-30.282173314765984,5.006819048624234,35.040129209774285,24.457233014423423,5.000505144977478,-26.753905468793157,-40.24543716860933,1.4722372989690047,-6.530910592592647,-6.530910592656587,40.0802818116667,41069.41739517136,25752.235110193564,25752.235110193564,66821.65250536492,76925.42502287273,76916.52994854197,25752.235110193564,102668.76505873553,102668.76505873553,102668.76505873553,130066.97583844318,125559.43077032464,4507.545068118531,0.0,90875.02156422754,55019.0254627214,39839.995668340154,27398.21077970764,67238.2064480478,20790.84297506296,1547.4939681155481,0.0,0.8785871421164735,2.725615261972015,0.001494314320929203,1.0,1.0,-6.530910592592647,333983.53883518145,1557997.6611920886,4.664893565191396,1557997.6611920886,4.664893565191396,0.7588394418244859,0.09229374249828753,3.9335505175863066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335505175863066,1.284865134375254,1.2851563896127978,3.0614501182639184,6486.845436657127,15287.422301359018,6453.389757293811,0.00032391432425035125,23102.54340396523,2355.803807004964,19289.61384539376,1966.9931980231538,0.8349562863317884,0.8349562863317884,35547.73344525002,35405.22815468563,1.0050337522017403,0.8,4290.23483309166,4273.035954225843,1.0050337522017403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.432537512833,4632.441516551485,6.177918169106097,5.006819048624234,-3.7224142868610124,8.729233335485246,2.9354370026221352,3.5,0.8386962864634672,0.6,0.00022666976283711952,1.0000045487890032,0.00022666873176888506,199.15549153598394,0.0,2.0691748171809243e-07,0.586404143189074,0.07883790901984825,7.66933762185137e-05,0.0001499763866186058,0.0005899396932093409,0.09229374255550352,0.09229374255550352,0.09229374255550352,0.09229306494905731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.8230314332,595.6691686391989,0.0,0.09229374255550352,0.09229374249828753,0.09229374249828753,0.37091122665453385,0.37091122665453385,0.5,10.018232582303503,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,27398.21077970764,20790.84297506296,0.7588394418244859,0.9938048028838377,0.610804772535151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187375403215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56071123288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5092628284644,260.5092628284644,-12.64073717153559,244.63215607830875,276.3863695786362,125530.3158658923,125533.91652804139,-3.6006621490842337,0.0,nan,276.3863695786362,3.2363695786362427,270.03552687856126,-3.1144731214387207,263.68468417848896,-9.465315821511012,257.3338414784257,-15.816158521574266,250.98299877836553,-22.16700122163445,244.63215607830875,-28.517843921691224,1.0,1.0,26022.012520719443,26022.012520719443,275.61930971586605,2.469309715866075,275.61930971586605,275.61930971586605,76916.6871668702,76916.52994854197,0.15721832822600845,0.0,8546.071908451686,8546.071908451686,0.8848824129310037,3953.218270174238,275.61930971586605,2.469309715866075,1.0,0.002,0.12876579671779093,0.004909134839531731,0.00019888930079754304,0.001801110699506256,0.09944465039877153,0.09944465039877153,0.0,3.0379908658173527e-13,0.9999926340220139,0.9999926340220139,0.0,0.09229306266461204,6.798336754988231e-07,0.0,0.0,0.0,1600101.3504572592,266.61908940740733,0.0,1.0,1284485.9401633414,2598.2173224421445,,,,,,,,,,,,,,,,,,,2.0,15287.422301359018,1547.4939681155481,0.37091122665453385,6.173730061729009,2.9354370026221352
3946.0,-30.28221660209618,5.006800483008649,35.04013008339893,24.457265354599826,5.0005095309584355,-26.753943988789473,-40.24547349018974,1.4722369176223742,-6.530907343108311,-6.530907343114403,40.08028363160622,41069.33620207025,25752.227886105284,25752.227886105284,66821.56408817554,76925.44997984245,76916.55527722569,25752.227886105284,102668.78316333098,102668.78316333098,102668.78316333098,130066.9997359868,125559.4626008112,4507.53713517561,0.0,90875.04986214802,55018.94752697973,39840.113705742544,27398.216572655812,67238.33027839835,20790.847344649672,1547.494169789038,0.0,0.8785871527917942,2.725615592116313,0.001494314320929203,1.0,1.0,-6.530907343108311,333983.581685034,1557997.7397950483,4.664893202038689,1557997.7397950483,4.664893202038689,0.7588394408634437,0.09229376414730066,3.9335461522514583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335461522514583,1.2848651382887364,1.2851563922023148,3.0614467114349453,6486.8382179953405,15287.412023513536,6453.389873213513,0.00032391585385280387,23102.576236491732,2355.8071549909228,19289.614191885506,1966.9932333554789,0.8349551147207794,0.8349551147207794,35547.70188541091,35405.22815468563,1.0050326368458187,0.8,4290.231024153425,4273.035954225843,1.0050326368458187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.437459934196,4632.441516551485,6.177909140685971,5.006800483008649,-3.722413223455074,8.729213706463723,2.9354427799590477,3.5,0.8386979371311565,0.6,0.00022666873176888506,1.0000045158158613,0.00022666770817925323,199.15552735993978,0.0,2.0534290103977698e-07,0.5819417815467279,0.07883811436274929,7.669306032270475e-05,0.0001499756714461803,0.0005899362253484515,0.09229376420512665,0.09229376420512665,0.09229376420512665,0.09229308927748425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.92943409266,595.6691341328177,0.0,0.09229376420512665,0.09229376414730066,0.09229376414730066,0.37091131898641616,0.37091131898641616,0.5,10.018212334949341,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27398.216572655812,20790.847344649672,0.7588394408634437,0.9938016576482908,0.6108024400966511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531876372122146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55624887123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5092416713707,260.5092416713707,-12.64075832862926,244.6321131012716,276.38637024148545,125530.37787032714,125533.91513318152,-3.5372628543646307,0.0,nan,276.38637024148545,3.2363702414854743,270.035518813435,-3.1144811865650013,263.68466738538507,-9.465332614614908,257.33381595734204,-15.816184042657937,250.98296452930515,-22.167035470694827,244.6321131012716,-28.517886898728364,1.0,1.0,26022.012520719443,26022.012520719443,275.61931592918904,2.469315929189065,275.61931592918904,275.61931592918904,76916.71720848457,76916.55527722569,0.16193125887366477,0.0,8546.071908451686,8546.071908451686,0.8848826891097273,3953.2138830127155,275.61931592918904,2.469315929189065,1.0,0.002,0.12876647383408085,0.004909132580235189,0.00019889034798724017,0.0018011096524316185,0.09944517399362009,0.09944517399362009,0.0,4.1885852425371795e-13,0.9999926634658587,0.9999926634658587,0.0,0.09229308703094896,6.771163516967939e-07,0.0,0.0,0.0,1600101.3542676547,266.61909265689167,0.0,1.0,1284485.929072336,2598.2173673247785,,,,,,,,,,,,,,,,,,,2.0,15287.412023513536,1547.494169789038,0.37091131898641616,6.173730061729009,2.9354427799590477
3947.0,-30.282259496675437,5.006781971763867,35.04013097155072,24.457297834474616,5.00051267215163,-26.753982279793707,-40.245509741920955,1.4722354552777608,-6.53090439276599,-6.530904392752074,40.08028579824521,41069.25343157727,25752.22135849692,25752.22135849692,66821.4747900742,76925.47473148674,76916.5845152165,25752.22135849692,102668.80587371343,102668.80587371343,102668.80587371343,130067.02991739103,125559.50059830518,4507.529319085851,0.0,90875.07625899398,55018.86629795418,39840.23329004423,27398.224043677605,67238.45733372183,20790.852910459977,1547.4944584573782,0.0,0.8785871605295502,2.725615891868152,0.001494314320929203,1.0,1.0,-6.53090439276599,333983.62059021,1557997.8333714616,4.664892938815966,1557997.8333714616,4.664892938815966,0.7588394370859837,0.0922937865367342,3.9335414913056774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335414913056774,1.2848651472444004,1.2851563998447657,3.061443062520443,6486.830486383369,15287.401750546862,6453.390352722676,0.0003239175167640682,23102.61032198479,2355.8106307439125,19289.61562517048,1966.9933795098716,0.8349539448715106,0.8349539448715106,35547.66818840077,35405.22815468563,1.0050314459604326,0.8,4290.2269572812875,4273.035954225843,1.0050314459604326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4423713748865,4632.441516551485,6.177900295645208,5.006781971763867,-3.7224123801515305,8.729194351915398,2.9354485444127203,3.5,0.8386995841179201,0.6,0.00022666770817925323,1.0000044748448396,0.0002266666938809678,199.155562858872,0.0,2.0385353292866735e-07,0.5777209123198432,0.07883831821628222,7.669274503558649e-05,0.00014997496314366675,0.000589932740182653,0.09229378658039801,0.09229378658039801,0.09229378658039801,0.09229311745660486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.0366756732,595.669099370669,0.0,0.09229378658039801,0.0922937865367342,0.0922937865367342,0.37091141144780854,0.37091141144780854,0.5,10.018192261318577,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27398.224043677605,20790.852910459977,0.7588394370859837,0.9937984516572407,0.6108000549111345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187897123421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55202800201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5092207470769,260.5092207470769,-12.640779252923096,244.63207055773316,276.3863709364359,125530.41237562073,125533.91071652803,-3.4983409073235574,0.0,nan,276.3863709364359,3.2363709364359465,270.03551086068774,-3.1144891393122407,263.6846507849399,-9.465349215060087,257.33379070919983,-15.816209290800145,250.98293063346472,-22.16706936653526,244.63207055773316,-28.51792944226682,1.0,1.0,26022.012520719443,26022.012520719443,275.6193223007712,2.469322300771239,275.6193223007712,275.6193223007712,76916.74303022468,76916.5845152165,0.1585150081809843,0.0,8546.071908451686,8546.071908451686,0.8848829839906156,3953.2091987622057,275.6193223007712,2.469322300771239,1.0,0.002,0.1287671452028465,0.004909130289719236,0.000198891386177155,0.0018011086139867374,0.09944569308857751,0.09944569308857751,0.0,1.638923372015988e-13,0.9999927257392007,0.9999927257392007,0.0,0.09229311516766078,6.713690734206012e-07,0.0,0.0,0.0,1600101.3577272722,266.619095607234,0.0,1.0,1284485.9190023465,2598.217408075603,,,,,,,,,,,,,,,,,,,2.0,15287.401750546862,1547.4944584573782,0.37091141144780854,6.173730061729009,2.9354485444127203
3948.0,-30.282301994586863,5.0067635144915945,35.04013186494439,24.457325285207503,5.000514469913209,-26.75402034813741,-40.24554599365217,1.4722328234396238,-6.53090145886091,-6.530901458843685,40.08028772576239,41069.18236666366,25752.214883538618,25752.214883538618,66821.39725020228,76925.50393379551,76916.61023159786,25752.214883538618,102668.82511513648,102668.82511513648,102668.82511513648,130067.0555950281,125559.53406430087,4507.5215307272265,0.0,90875.10987648097,55018.79954317993,39840.34481477894,27398.23047989161,67238.57529467055,20790.857727713712,1547.4946980322509,0.0,0.8785871690871774,2.725616189949986,0.001494314320929203,1.0,1.0,-6.53090145886091,333983.65927863447,1557997.916621811,4.664892647702896,1557997.916621811,4.664892647702896,0.7588394346478964,0.09229380868934896,3.9335378053044074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335378053044074,1.284865161652544,1.285156412952871,3.06144015940571,6486.824335031613,15287.391484005388,6453.389722385808,0.0003239187696711664,23102.64051712816,2355.8137097916374,19289.613741051402,1966.9931873831945,0.8349527720327119,0.834952772032712,35547.64153989328,35405.22815468563,1.0050305041762428,0.8,4290.223741088749,4273.035954225843,1.0050305041762428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.447270422625,4632.441516551485,6.17789148162301,5.0067635144915945,-3.722411544038326,8.72917505852992,2.9354542943255586,3.5,0.8387012269501596,0.6,0.0002266666938809678,1.0000044334651466,0.00022666568896653587,199.15559802953877,0.0,2.020031459391215e-07,0.5724769155914703,0.07883852021942815,7.6692429749667e-05,0.0001499742641313008,0.0005899294377831805,0.09229380873945627,0.09229380873945627,0.09229380873945627,0.09229314273735409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.14230977587,595.6690651194476,0.0,0.09229380873945627,0.09229380868934896,0.09229380868934896,0.3709115044129171,0.3709115044129171,0.5,10.018172281305244,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27398.23047989161,20790.857727713712,0.7588394346478964,0.9937955549676655,0.6107979264384991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531881546765104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54678400528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509199927186,260.509199927186,-12.640800072813988,244.6320284251794,276.3863714292088,125530.46106981741,125533.94195545909,-3.4808856416872818,0.0,nan,276.3863714292088,3.236371429208816,270.03550282839416,-3.1144971716058194,263.68463422758236,-9.465365772417613,257.33376562677586,-15.81623437322412,250.98289702597552,-22.16710297402446,244.6320284251794,-28.517971574820564,1.0,1.0,26022.012520719443,26022.012520719443,275.619328243826,2.4693282438259985,275.619328243826,275.619328243826,76916.76646086492,76916.61023159786,0.15622926705691498,0.0,8546.071908451686,8546.071908451686,0.8848832171903123,3953.2054943309295,275.619328243826,2.4693282438259985,1.0,0.002,0.12876781343396815,0.004909128010139368,0.00019889241951401616,0.0018011075806579702,0.09944620975700807,0.09944620975700807,0.0,1.7198612325963758e-13,0.9999927597367406,0.9999927597367406,0.0,0.09229314045787683,6.682314721215747e-07,0.0,0.0,0.0,1600101.3611676139,266.61909854113907,0.0,1.0,1284485.9089884625,2598.2174485993887,,,,,,,,,,,,,,,,,,,2.0,15287.391484005388,1547.4946980322509,0.3709115044129171,6.173730061729009,2.9354542943255586
3949.0,-30.282344278187296,5.006745118047338,35.04013275820771,24.457357520610117,5.0005189323521275,-26.754057957131224,-40.2455821406096,1.472232611267145,-6.53089814239371,-6.53089814239807,40.080289508693824,41069.105384048235,25752.207585766722,25752.207585766722,66821.31296981496,76925.52930901284,76916.63500853142,25752.207585766722,102668.84259429814,102668.84259429814,102668.84259429814,130067.07858368606,125559.56483500631,4507.51374867974,0.0,90875.1384162941,55018.72566843216,39840.458608735484,27398.235989387922,67238.6945981234,20790.861897993105,1547.4948842693614,0.0,0.8785871802660108,2.7256165268998065,0.001494314320929203,1.0,1.0,-6.53089814239371,333983.7030117849,1557997.9936245496,4.664892267421727,1557997.9936245496,4.664892267421727,0.758839434263066,0.09229383048450396,3.9335334934498087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335334934498087,1.2848651647205063,1.2851564147302819,3.0614367962146916,6486.817208833417,15287.381223980674,6453.3897817307525,0.000323920275843161,23102.673097260013,2355.8170320405047,19289.61391843741,1966.9932054715334,0.8349516022336466,0.8349516022336466,35547.6103666775,35405.22815468563,1.0050294024846829,0.8,4290.219978811854,4273.035954225843,1.0050294024846829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.452157052276,4632.441516551485,6.17788248863516,5.006745118047338,-3.7224104115936028,8.729155529640941,2.9354600296680293,3.5,0.838702865619437,0.6,0.00022666568896653587,1.000004411109286,0.00022666468912382084,199.15563302285565,0.0,2.0013433466180135e-07,0.567180704431545,0.07883872035376281,7.669211537617163e-05,0.00014997357359036425,0.0005899260748500574,0.09229383054254411,0.09229383054254411,0.09229383054254411,0.09229316642849775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.2469718023,595.669031177188,0.0,0.09229383054254411,0.09229383048450396,0.09229383048450396,0.37091159756220954,0.37091159756220954,0.5,10.018152357920552,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27398.235989387922,20790.861897993105,0.758839434263066,0.993792538198383,0.6107956977676728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188409847963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54148779412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5091794544428,260.5091794544428,-12.640820545557176,244.6319866901258,276.3863722187754,125530.51880095756,125533.94164693022,-3.4228459726341125,0.0,nan,276.3863722187754,3.2363722187754433,270.0354951130367,-3.1145048869632888,263.6846180073,-9.465381992699974,257.33374090157236,-15.816259098427622,250.98286379584647,-22.167136204153508,244.6319866901258,-28.518013309874163,1.0,1.0,26022.012520719443,26022.012520719443,275.6193344594905,2.4693344594905398,275.6193344594905,275.6193344594905,76916.79687884648,76916.63500853142,0.16187031505978666,0.0,8546.071908451686,8546.071908451686,0.8848834899853943,3953.2011609170577,275.6193344594905,2.4693344594905398,1.0,0.002,0.1287684796919,0.004909125808526222,0.00019889344995951153,0.0018011065502503607,0.09944672497975576,0.09944672497975576,0.0,2.0987205029410205e-13,0.9999927811173694,0.9999927811173694,0.0,0.09229316422617416,6.662583297919969e-07,0.0,0.0,0.0,1600101.3650565546,266.61910185760627,0.0,1.0,1284485.8976688287,2598.2174944072212,,,,,,,,,,,,,,,,,,,2.0,15287.381223980674,1547.4948842693614,0.37091159756220954,6.173730061729009,2.9354600296680293
3950.0,-30.282386172334142,5.006726771754664,35.04013366397303,24.4573900703341,5.00052128907851,-26.75409542619355,-40.24561828756703,1.472230542913645,-6.530895387446037,-6.530895387413884,40.080291656201226,41069.02463102994,25752.20156386157,25752.20156386157,66821.22619489151,76925.5542309546,76916.66316485027,25752.20156386157,102668.86472871184,102668.86472871184,102668.86472871184,130067.10820490515,125559.60212424319,4507.50608066196,0.0,90875.16370862836,55018.64518281862,39840.5761397886,27398.243476193307,67238.8196159819,20790.867464798153,1547.4951780852186,0.0,0.878587187018539,2.7256168067997897,0.001494314320929203,1.0,1.0,-6.530895387446037,333983.7393403639,1557998.086374965,4.66489203771446,1557998.086374965,4.66489203771446,0.7588394300847647,0.09229385316047083,3.9335286718479465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335286718479465,1.2848651764624426,1.28515642519015,3.0614330156242087,6486.809198215842,15287.370966832725,6453.39046530219,0.0003239220116838455,23102.707845761244,2355.820575401513,19289.615961678184,1966.9934138241076,0.8349504348347345,0.8349504348347345,35547.575508157424,35405.22815468563,1.0050281705511943,0.8,4290.215771757773,4273.035954225843,1.0050281705511943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.457033102555,4632.441516551485,6.177873817424089,5.006726771754664,-3.7224096984601514,8.729136470214815,2.9354657525981644,3.5,0.8387045007423327,0.6,0.00022666468912382084,1.0000043704821355,0.00022666369849417582,199.15566769387704,0.0,1.9912430883378052e-07,0.5643182912349339,0.07883891947807165,7.669180100386781e-05,0.00014997288811995302,0.0005899226554196795,0.09229385320303653,0.09229385320303653,0.09229385320303653,0.09229319413892323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.3526659717,595.6689969172174,0.0,0.09229385320303653,0.09229385316047083,0.09229385316047083,0.37091169074827,0.37091169074827,0.5,10.018132586107477,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,27398.243476193307,20790.867464798153,0.7588394300847647,0.9937893998812684,0.610793361120639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531886637327063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53862538092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5091591097059,260.5091591097059,-12.6408408902941,244.63194532842638,276.3863728910004,125530.53306732075,125533.93451193407,-3.4014446133099177,0.0,nan,276.3863728910004,3.2363728910004284,270.03548737847706,-3.1145126215229197,263.6846018659557,-9.465398134044278,257.33371635344304,-15.81628364655694,250.98283084093245,-22.167169159067527,244.63194532842638,-28.518054671573594,1.0,1.0,26022.012520719443,26022.012520719443,275.6193405091251,2.469340509125118,275.6193405091251,275.6193405091251,76916.82181253195,76916.66316485027,0.15864768168830778,0.0,8546.071908451686,8546.071908451686,0.8848837950302418,3953.196315207186,275.6193405091251,2.469340509125118,1.0,0.002,0.12876914099393083,0.004909123525431775,0.00019889447252070008,0.0018011055276472847,0.09944723626035004,0.09944723626035004,0.0,1.6798454988142808e-13,0.9999928348173266,0.9999928348173266,0.0,0.0922931918581533,6.613023175274308e-07,0.0,0.0,0.0,1600101.3682870478,266.61910461255394,0.0,1.0,1284485.8882657555,2598.2175324592063,,,,,,,,,,,,,,,,,,,2.0,15287.370966832725,1547.4951780852186,0.37091169074827,6.173730061729009,2.9354657525981644
3951.0,-30.28242769718524,5.006708482374287,35.040134571241126,24.457417346444004,5.000523731154157,-26.754132554350324,-40.245654329750664,1.472228588287562,-6.5308922650289105,-6.530892264988291,40.08029351097385,41068.95908535166,25752.194737198435,25752.194737198435,66821.15382255008,76925.58401436295,76916.68824133475,25752.194737198435,102668.88297853319,102668.88297853319,102668.88297853319,130067.13237274907,125559.6339605583,4507.498412190769,0.0,90875.19846033484,55018.584507736785,39840.682169553394,27398.249394215873,67238.93156376926,20790.871919989695,1547.4953881962915,0.0,0.8785871968734529,2.7256171240342995,0.001494314320929203,1.0,1.0,-6.5308922650289105,333983.7805146394,1557998.1664824192,4.6648917024703485,1557998.1664824192,4.6648917024703485,0.7588394287840492,0.09229387529673004,3.93352517835029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93352517835029,1.28486518765326,1.2851564351106122,3.0614302699995095,6486.803380566571,15287.360716077377,6453.389607526277,0.00032392317847174687,23102.73719881149,2355.8235685796362,19289.61339772858,1966.9931523740095,0.8349492630129093,0.8349492630129093,35547.550251367786,35405.22815468563,1.0050272779522453,0.8,4290.212723530835,4273.035954225843,1.0050272779522453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.461895915749,4632.441516551485,6.177864972792576,5.006708482374287,-3.7224087018892176,8.729117184263504,2.93547145999662,3.5,0.8387061314276057,0.6,0.00022666369849417582,1.00000433195786,0.00022666271660083909,199.1557020592848,0.0,1.9728950839115879e-07,0.559118466780544,0.07883911676758004,7.669148754397424e-05,0.0001499722109502016,0.000589919467825479,0.09229387535058646,0.09229387535058646,0.09229387535058646,0.09229321844726406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.4566328283,595.6689632045048,0.0,0.09229387535058646,0.09229387529673004,0.09229387529673004,0.370911784352314,0.370911784352314,0.5,10.018112878994978,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,27398.249394215873,20790.871919989695,0.7588394287840492,0.9937866689505178,0.6107913693780506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188915279126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53342555647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50913891103187,260.50913891103187,-12.640861088968109,244.6319043367633,276.3863734853155,125530.59021694592,125533.9672411331,-3.37702418717004,0.0,nan,276.3863734853155,3.2363734853155393,270.0354796555951,-3.114520344404866,263.6845858258811,-9.465414174118905,257.33369199617135,-15.816308003828624,250.9827981664651,-22.167201833534875,244.6319043367633,-28.518095663236664,1.0,1.0,26022.012520719443,26022.012520719443,275.61934656582093,2.469346565820956,275.61934656582093,275.61934656582093,76916.84693991211,76916.68824133475,0.15869857736106496,0.0,8546.071908451686,8546.071908451686,0.8848840160508297,3953.1928042420413,275.61934656582093,2.469346565820956,1.0,0.002,0.12876980005179986,0.004909121318708723,0.000198895491765816,0.0018011045083933946,0.09944774588290799,0.09944774588290799,0.0,1.5921075222080638e-13,0.9999928591339141,0.9999928591339141,0.0,0.092293216238526,6.590582040414358e-07,0.0,0.0,0.0,1600101.3719484417,266.61910773497107,0.0,1.0,1284485.8776084508,2598.2175755867584,,,,,,,,,,,,,,,,,,,2.0,15287.360716077377,1547.4953881962915,0.370911784352314,6.173730061729009,2.93547145999662
3952.0,-30.282468951640606,5.006690251618849,35.04013548174537,24.457449511997424,5.0005283308322515,-26.754169223393653,-40.2456903719343,1.4722286025900893,-6.530889033708377,-6.530889033714457,40.080295418909365,41068.88656233832,25752.18770202266,25752.18770202266,66821.07426436097,76925.60984950163,76916.71433466522,25752.18770202266,102668.90203668788,102668.90203668788,102668.90203668788,130067.15748648156,125559.66670214741,4507.490784334153,0.0,90875.2273497542,55018.51496761735,39840.79153570761,27398.255449793676,67239.04698550129,20790.876481226293,1547.4956022640183,0.0,0.8785872071159588,2.72561745233337,0.001494314320929203,1.0,1.0,-6.530889033708377,333983.8231249985,1557998.2488854132,4.664891354041147,1557998.2488854132,4.664891354041147,0.7588394275440212,0.09229389749801135,3.933520934739081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933520934739081,1.2848651896140806,1.285156435810211,3.0614269625598194,6486.796372498749,15287.350471323782,6453.389590990877,0.0003239246544655071,23102.769467218346,2355.8268590414004,19289.61334830316,1966.9931473340193,0.8349480946721188,0.8349480946721188,35547.51957150845,35405.22815468563,1.0050261936970726,0.8,4290.209020796836,4273.035954225843,1.0050261936970726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.466747300778,4632.441516551485,6.177856095097332,5.006690251618849,-3.7224076159623847,8.729097867581235,2.935477153986464,3.5,0.8387077582818468,0.6,0.00022666271660083909,1.0000043037510091,0.00022666174110514206,199.15573620092704,0.0,1.9554965682553482e-07,0.5541877274435657,0.07883931231723687,7.669117408526557e-05,0.00014997154251557353,0.0005899162021001206,0.0922938975520372,0.0922938975520372,0.0922938975520372,0.09229324340696182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.5604567004,595.6689295408854,0.0,0.0922938975520372,0.09229389749801135,0.09229389749801135,0.37091187802747344,0.37091187802747344,0.5,10.018093254869699,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27398.255449793676,20790.876481226293,0.7588394275440212,0.9937837798142729,0.6107892423162091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531891646082522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52849481713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50911905259153,260.50911905259153,-12.640880947408448,244.63186371417467,276.3863743910229,125530.64637369095,125533.96651407592,-3.320140384959875,0.0,nan,276.3863743910229,3.2363743910229346,270.0354722556428,-3.11452774435719,263.68457012027005,-9.465429879729925,257.3336679849021,-15.816332015097885,250.9827658495364,-22.16723415046357,244.63186371417467,-28.518136285825307,1.0,1.0,26022.012520719443,26022.012520719443,275.619352850349,2.4693528503490256,275.619352850349,275.619352850349,76916.87783123722,76916.71433466522,0.1634965720004402,0.0,8546.071908451686,8546.071908451686,0.884884284528266,3953.188539412776,275.619352850349,2.4693528503490256,1.0,0.002,0.12877045631209608,0.0049091191439107305,0.00019889650673438032,0.0018011034935411755,0.09944825336719015,0.09944825336719015,0.0,2.755556199884879e-13,0.9999928894481472,0.9999928894481472,0.0,0.0922932412374675,6.562605438531613e-07,0.0,0.0,0.0,1600101.3757375372,266.6191109662916,0.0,1.0,1284485.8665794376,2598.217620218523,,,,,,,,,,,,,,,,,,,2.0,15287.350471323782,1547.4956022640183,0.37091187802747344,6.173730061729009,2.935477153986464
3953.0,-30.282509767320203,5.006672070478463,35.04013640540321,24.457481956947618,5.000530840125744,-26.754205706573657,-40.245726344268746,1.4722267793665218,-6.530886277124296,-6.530886277114415,40.080297619665025,41068.810505916066,25752.18174505204,25752.18174505204,66820.9922509681,76925.63525402159,76916.74305079396,25752.18174505204,102668.92479584599,102668.92479584599,102668.92479584599,130067.18789777625,125559.70463253823,4507.483265238022,0.0,90875.2530210369,55018.439061849414,39840.904399097206,27398.26310193027,67239.16750102748,20790.8821690255,1547.4959036579937,0.0,0.8785872136749435,2.7256177323997246,0.001494314320929203,1.0,1.0,-6.530886277124296,333983.85947517067,1557998.3439354359,4.664891130917846,1557998.3439354359,4.664891130917846,0.7588394232027333,0.09229392044706981,3.9335161869658646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335161869658646,1.2848652001588567,1.2851564451039317,3.061423242282176,6486.788489676844,15287.340230602953,6453.390192424807,0.0003239263576571206,23102.803878667633,2355.8303680326753,19289.615146029424,1966.9933306510811,0.8349469288375346,0.8349469288375346,35547.48524672218,35405.22815468563,1.0050249806270206,0.8,4290.204878158771,4273.035954225843,1.0050249806270206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.47158777868,4632.441516551485,6.177847492244757,5.006672070478463,-3.722406884022899,8.729078954501363,2.9354828351791977,3.5,0.8387093814797708,0.6,0.00022666174110514206,1.0000042579783517,0.0002266607759884647,199.15576997945448,0.0,1.942755637015795e-07,0.5505769475302763,0.07883950659280058,7.669086123521571e-05,0.00014997087986992635,0.0005899128835418684,0.0922939204867884,0.0922939204867884,0.0922939204867884,0.09229327155466337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.6649448141,595.6688956756532,0.0,0.0922939204867884,0.09229392044706981,0.09229392044706981,0.3709119718476854,0.3709119718476854,0.5,10.018073786661523,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27398.26310193027,20790.8821690255,0.7588394232027333,0.9937807788882428,0.6107870164408044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531894123139129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.524884037215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50909932237835,260.50909932237835,-12.64090067762163,244.63182345034238,276.38637519442864,125530.65971932265,125533.95842144269,-3.2987021200619306,0.0,nan,276.38637519442864,3.2363751944286605,270.0354648456022,-3.1145351543977995,263.6845544967795,-9.465445503220451,257.333644147966,-15.81635585203395,250.98273379915142,-22.16726620084856,244.63182345034238,-28.518176549657596,1.0,1.0,26022.012520719443,26022.012520719443,275.61935896710435,2.4693589671043696,275.61935896710435,275.61935896710435,76916.90320065113,76916.74305079396,0.1601498571690172,0.0,8546.071908451686,8546.071908451686,0.8848845849020945,3953.183767900694,275.61935896710435,2.4693589671043696,1.0,0.002,0.12877110745305526,0.0049091169032162525,0.00019889751360166794,0.00180110248638492,0.09944875680083397,0.09944875680083397,0.0,-1.3412014554514684e-14,0.9999929449150464,0.9999929449150464,0.0,0.09229326930562036,6.511414494528252e-07,0.0,0.0,0.0,1600101.3789699487,266.6191137228757,0.0,1.0,1284485.8571707779,2598.2176582931247,,,,,,,,,,,,,,,,,,,2.0,15287.340230602953,1547.4959036579937,0.3709119718476854,6.173730061729009,2.9354828351791977
3954.0,-30.282550239805737,5.00665394556848,35.0401373312684,24.457509198132925,5.000533421664078,-26.754241873661417,-40.245762246754,1.4722250554863445,-6.530883160952044,-6.530883160936549,40.080299530556736,41068.749522692146,25752.175000173585,25752.175000173585,66820.92452286574,76925.66549831576,76916.76870012007,25752.175000173585,102668.94370029366,102668.94370029366,102668.94370029366,130067.21289595669,125559.7371472792,4507.475748677495,0.0,90875.2881225894,55018.38284503287,39841.00586395169,27398.269195663033,67239.27505961472,20790.886752425144,1547.4961219942056,0.0,0.8785872232827894,2.7256180489998654,0.001494314320929203,1.0,1.0,-6.530883160952044,333983.9005671119,1557998.4264657877,4.664890804078498,1557998.4264657877,4.664890804078498,0.7588394217148653,0.09229394286954075,3.9335127637667013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335127637667013,1.2848652102174045,1.28515645392465,3.0614205540681847,6486.782793673973,15287.329997297116,6453.389257362175,0.00032392749342831395,23102.83290794967,2355.8333281956297,19289.612351064643,1966.993045643991,0.8349457587267187,0.8349457587267187,35547.46049815087,35405.22815468563,1.005024105989544,0.8,4290.201891268401,4273.035954225843,1.005024105989544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.476415116962,4632.441516551485,6.17783871986979,5.00665394556848,-3.7224058746994557,8.729059820267937,2.9354885009545457,3.5,0.8387110002727274,0.6,0.0002266607759884647,1.00000422217695,0.00022665981899060148,199.15580347396903,0.0,1.9220855499933224e-07,0.5447190448681076,0.07883969880135558,7.66905489938183e-05,0.00014997022699464642,0.0005899098020684312,0.09229394292250234,0.09229394292250234,0.09229394292250234,0.09229329630613116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.7676943597,595.6688623614803,0.0,0.09229394292250234,0.09229394286954075,0.09229394286954075,0.37091206610615424,0.37091206610615424,0.5,10.018054388367842,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27398.269195663033,20790.886752425144,0.7588394217148653,0.993778181927481,0.6107851324435065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531896573850953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.519026134556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5090797348453,260.5090797348453,-12.640920265154705,244.63178353997284,276.3863759297316,125530.71558066084,125533.9904280782,-3.274847417413131,0.0,nan,276.3863759297316,3.2363759297316506,270.03545745177064,-3.1145425482293376,263.6845389738137,-9.46546102618629,257.3336204958666,-15.816379504133351,250.98270201791632,-22.167297982083653,244.63178353997284,-28.518216460027134,1.0,1.0,26022.012520719443,26022.012520719443,275.6193650845823,2.469365084582307,275.6193650845823,275.6193650845823,76916.92898081618,76916.76870012007,0.16028069611638784,0.0,8546.071908451686,8546.071908451686,0.8848848014750474,3953.180327585535,275.6193650845823,2.469365084582307,1.0,0.002,0.12877175617529907,0.004909114739632701,0.00019889851688005054,0.0018011014833783357,0.09944925844002526,0.09944925844002526,0.0,2.5838619438500743e-13,0.9999929711259744,0.9999929711259744,0.0,0.09229329414704299,6.48722497755386e-07,0.0,0.0,0.0,1600101.38262402,266.61911683904793,0.0,1.0,1284485.8465347867,2598.2177013344326,,,,,,,,,,,,,,,,,,,2.0,15287.329997297116,1547.4961219942056,0.37091206610615424,6.173730061729009,2.9354885009545457
3955.0,-30.282590461397625,5.006635878328895,35.04013826069614,24.457541258912556,5.000538067737672,-26.75427760848402,-40.245794342458225,1.472225214829071,-6.530879951363943,-6.530879951340508,40.08030148510669,41068.6659381634,25752.168079594354,25752.168079594354,66820.83401775776,76925.69176024431,76916.79517536439,25752.168079594354,102668.96325495874,102668.96325495874,102668.96325495874,130067.23866298643,125559.77038951701,4507.468273469415,0.0,90875.31721425553,55018.3020240217,39841.12798914869,27398.275408027697,67239.40339717639,20790.89142705212,1547.4963437938866,0.0,0.8785872332303801,2.725618375091087,0.001494314320929203,1.0,1.0,-6.530879951363943,333983.9428909114,1557998.5108826018,4.664890465681723,1557998.5108826018,4.664890465681723,0.7588394202709703,0.09229396536018689,3.933508566663008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933508566663008,1.2848652114482182,1.2851564539260654,3.0614172845643535,6486.7758659876845,15287.319769506079,6453.389192352342,0.0003239289490998253,23102.86495482317,2355.8365960672777,19289.6121567459,1966.993025828994,0.8349445921302856,0.8349445921302856,35547.430154505855,35405.22815468563,1.0050230336171784,0.8,4290.198229111909,4273.035954225843,1.0050230336171784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.48123108642,4632.441516551485,6.17782992221429,5.006635878328895,-3.7224047878886424,8.729040666217537,2.935494153390832,3.5,0.8387126152545233,0.6,0.00022665981899060148,1.0000041960045185,0.0002266588679289675,199.15583676085703,0.0,1.9059167837346287e-07,0.5401368165103938,0.07883988939303395,7.669026986072349e-05,0.00014996954912987798,0.0005899065062409638,0.09229396541162173,0.09229396541162173,0.09229396541162173,0.09229332162123607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.87024762813,595.6688291132633,0.0,0.09229396541162173,0.09229396536018689,0.09229396536018689,0.3709121604595354,0.3709121604595354,0.5,10.018035074583215,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,27398.275408027697,20790.89142705212,0.7588394202709703,0.9937749391239215,0.6107827235702097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531899003957025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5144439062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50906047454276,260.50906047454276,-12.640939525457213,244.63174398090527,276.38637696819416,125530.76862399656,125533.98876140213,-3.2201374055557874,0.0,nan,276.38637696819416,3.236376968194179,270.03545037072763,-3.1145496292723465,263.68452377326486,-9.46547622673512,257.33359717581027,-15.816402824189709,250.98267057835454,-22.167329421645434,244.63174398090527,-28.518256019094707,1.0,1.0,26022.012520719443,26022.012520719443,275.61937139212137,2.4693713921213885,275.61937139212137,275.61937139212137,76916.96007823583,76916.79517536439,0.16490287144551985,0.0,8546.071908451686,8546.071908451686,0.8848850670099916,3953.176109496323,275.61937139212137,2.4693713921213885,1.0,0.002,0.12877240205325788,0.004909112603895637,0.00019889951580340058,0.0018011004843168142,0.09944975790170028,0.09944975790170028,0.0,1.2021460216171675e-13,0.9999930019438608,0.9999930019438608,0.0,0.09229331948183599,6.458783509036787e-07,0.0,0.0,0.0,1600101.3863876308,266.61912004863603,0.0,1.0,1284485.8355799448,2598.217745666044,,,,,,,,,,,,,,,,,,,2.0,15287.319769506079,1547.4963437938866,0.3709121604595354,6.173730061729009,2.935494153390832
3956.0,-30.282630340480797,5.006617860408405,35.04013920339148,24.45757359908896,5.000540757203318,-26.75431323071284,-40.24583021001888,1.4722236474161263,-6.530877181389712,-6.530877181383855,40.080303726993684,41068.5940853477,25752.16215827104,25752.16215827104,66820.75624361874,76925.7175876952,76916.82430619426,25752.16215827104,102668.9864644653,102668.9864644653,102668.9864644653,130067.26962188774,125559.8087159284,4507.460905959336,0.0,90875.3432824593,55018.23032127418,39841.23662353902,27398.283157422444,67239.51978096146,20790.897187489532,1547.4966492074386,0.0,0.878587239705466,2.725618656517868,0.001494314320929203,1.0,1.0,-6.530877181389712,333983.9794176572,1557998.6077094772,4.664890245412497,1557998.6077094772,4.664890245412497,0.7588394158871626,0.09229398857245759,3.9335038957352357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335038957352357,1.284865220745683,1.285156462003588,3.061413627066963,6486.768116189603,15287.309545392194,6453.389708058296,0.0003239306182917027,23102.899016062427,2355.8400693470685,19289.61369822551,1966.9931830161686,0.8349434278708612,0.8349434278708612,35547.396385264845,35405.22815468563,1.005021840181364,0.8,4290.194153522272,4273.035954225843,1.005021840181364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.486036137041,4632.441516551485,6.177821380477913,5.006617860408405,-3.7224040286376754,8.72902188904608,2.935499793016171,3.5,0.8387142265760489,0.6,0.0002266588679289675,1.0000041602745406,0.00022665792496977282,199.1558697642988,0.0,1.8940947552802094e-07,0.5367864536464113,0.07884007880250948,7.668995792528643e-05,0.00014996891000368108,0.0005899032917386465,0.09229398861061759,0.09229398861061759,0.09229398861061759,0.09229335004593149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.9734357149,595.6687956727294,0.0,0.09229398861061759,0.09229398857245759,0.09229398857245759,0.37091225496701197,0.37091225496701197,0.5,10.018015917320058,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27398.283157422444,20790.897187489532,0.7588394158871626,0.9937720623421036,0.610780597766495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531901418999356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51109354333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5090413352396,260.5090413352396,-12.640958664760376,244.63170475063978,276.3863779198532,125530.78112553102,125533.98103310897,-3.1999075779417305,0.0,nan,276.3863779198532,3.2363779198532256,270.03544328600117,-3.114556713998809,263.6845086521545,-9.4654913478455,257.33357401831483,-15.816425981685143,250.98263938447408,-22.167360615525894,244.63170475063978,-28.518295249360193,1.0,1.0,26022.012520719443,26022.012520719443,275.6193775707587,2.469377570758695,275.6193775707587,275.6193775707587,76916.9859441271,76916.82430619426,0.16163793283340055,0.0,8546.071908451686,8546.071908451686,0.8848853625219468,3953.171415213912,275.6193775707587,2.469377570758695,1.0,0.002,0.12877304278383897,0.004909110409780683,0.0001989005065965164,0.0018010994933517566,0.0994502532982582,0.0994502532982582,0.0,-5.172685196841442e-14,0.999993057715439,0.999993057715439,0.0,0.09229334784132565,6.407311319392822e-07,0.0,0.0,0.0,1600101.3896357447,266.61912281861026,0.0,1.0,1284485.8261255827,2598.217783925581,,,,,,,,,,,,,,,,,,,2.0,15287.309545392194,1547.4966492074386,0.37091225496701197,6.173730061729009,2.935499793016171
