time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3957.0,-30.2826698150581,5.0065998979723565,35.04014014902607,24.457605939265363,5.00054347530845,-26.754348486019815,-40.245865972805746,1.4722221462423948,-6.53087407603374,-6.530874076049308,40.08030569709018,41068.52392095096,25752.155502705442,25752.155502705442,66820.6794236564,76925.74359064522,76916.8505453262,25752.155502705442,102669.00604803165,102669.00604803165,102669.00604803165,130067.29549698286,125559.84195128208,4507.453545700767,0.0,90875.36944991138,55018.160214370866,39841.343595045015,27398.289448951215,67239.63304399623,20790.90191467311,1547.4968769543318,0.0,0.8785872490297164,2.7256189720191912,0.001494314320929203,1.0,1.0,-6.53087407603374,333984.02036698145,1557998.692796523,4.664889928220503,1557998.692796523,4.664889928220503,0.7588394141689372,0.09229401130191021,3.9334992451761943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334992451761943,1.2848652297165037,1.2851564697648037,3.061409986200726,6486.760401630937,15287.299326799182,6453.39020158717,0.0003239322785121795,23102.93298298085,2355.8435330088105,19289.61517341634,1966.9933334437694,0.8349422641543542,0.8349422641543542,35547.36276327497,35405.22815468563,1.0050206519498204,0.8,4290.190095704287,4273.035954225843,1.0050206519498204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.490828204257,4632.441516551485,6.17781268186194,5.0065998979723565,-3.7224030103943138,8.72900290836667,2.935505417407372,3.5,0.8387158335449634,0.6,0.00022665792496977282,1.0000041180768504,0.00022665699157886282,199.155902432986,0.0,1.8779585856643617e-07,0.5322134631772801,0.07884026659836806,7.668964690222062e-05,0.00014996827806755222,0.0005899001085790902,0.09229401135187179,0.09229401135187179,0.09229401135187179,0.09229337529166894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.0749466119,595.6687627641832,0.0,0.09229401135187179,0.09229401130191021,0.09229401130191021,0.3709123499181243,0.3709123499181243,0.5,10.017996835366668,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27398.289448951215,20790.90191467311,0.7588394141689372,0.9937692458841098,0.6107785254282844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531903813477045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.506520552866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50902233431185,260.50902233431185,-12.640977665688126,244.63166585952382,276.38637880911375,125530.79439211702,125533.97116457408,-3.176772457071693,0.0,nan,276.38637880911375,3.2363788091137735,270.03543621918686,-3.114563780813114,263.6844936292643,-9.465506370735682,257.33355103934895,-15.81644896065103,250.9826084494334,-22.167391550566578,244.63166585952382,-28.518334140476156,1.0,1.0,26022.012520719443,26022.012520719443,275.6193837464081,2.469383746408141,275.6193837464081,275.6193837464081,76917.01210653169,76916.8505453262,0.1615612054883968,0.0,8546.071908451686,8546.071908451686,0.8848856567451928,3953.1667414020753,275.6193837464081,2.469383746408141,1.0,0.002,0.12877368092081737,0.0049091082884115365,0.00019890149352070653,0.0018010985065599692,0.09945074676035326,0.09945074676035326,0.0,8.067591733551538e-14,0.9999930858199704,0.9999930858199704,0.0,0.09229337316450041,6.381374097978223e-07,0.0,0.0,0.0,1600101.393277132,266.61912592396624,0.0,1.0,1284485.8155265069,2598.2178268175026,,,,,,,,,,,,,,,,,,,2.0,15287.299326799182,1547.4968769543318,0.3709123499181243,6.173730061729009,2.935505417407372
3958.0,-30.282708972404738,5.006581990716025,35.04014109763806,24.457633040752285,5.000546211394289,-26.754383454024453,-40.24589792881159,1.4722206929860449,-6.53087097347634,-6.530870973538791,40.080307674288754,41068.45327828367,25752.148881037192,25752.148881037192,66820.60215932086,76925.77440665076,76916.87680839925,25752.148881037192,102669.02568943644,102669.02568943644,102669.02568943644,130067.32146497953,125559.87524237475,4507.446222604773,0.0,90875.40495871569,55018.09418060056,39841.45642012793,27398.29577554308,67239.75219567101,20790.90666698381,1547.497106450828,0.0,0.8785872583116973,2.725619287236214,0.001494314320929203,1.0,1.0,-6.53087097347634,333984.0612794057,1557998.7781916524,4.664889612466433,1557998.7781916524,4.664889612466433,0.7588394123966895,0.0922940340938715,3.933495904815312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933495904815312,1.2848652384433763,1.2851564772943103,3.06140736563219,6486.754848960669,15287.289114980467,6453.389175902501,0.00032393337776501127,23102.96162949292,2355.846454140091,19289.612107576228,1966.9930208150824,0.8349410961645445,0.8349410961645445,35547.338613575645,35405.22815468563,1.0050197984777687,0.8,4290.187181091421,4273.035954225843,1.0050197984777687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.495608942772,4632.441516551485,6.177804008187151,5.006581990716025,-3.7224019880589028,8.728983978774927,2.935511028506511,3.5,0.838717436716146,0.6,0.00022665699157886282,1.0000040849838825,0.0002266560656924876,199.1559348391463,0.0,1.8589030900382987e-07,0.5268131357168538,0.07884045248867706,7.668936898708935e-05,0.00014996762259177347,0.0005898970293196292,0.09229403414432165,0.09229403414432165,0.09229403414432165,0.09229340062768995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.1761229824,595.6687299647523,0.0,0.09229403414432165,0.0922940340938715,0.0922940340938715,0.37091244498874276,0.37091244498874276,0.5,10.017977829934487,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,27398.29577554308,20790.90666698381,0.7588394123966895,0.9937663357959677,0.6107763924943155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531906183667551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5011202254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5090034770749,260.5090034770749,-12.640996522925093,244.63162730085162,276.38637965331196,125530.84885119922,125534.00160001582,-3.152748816623865,0.0,nan,276.38637965331196,3.2363796533119853,270.0354291828107,-3.1145708171893034,263.68447871231416,-9.465521287685817,257.3335282418255,-15.816471758174487,250.9825777713355,-22.167422228664464,244.63162730085162,-28.518372699148358,1.0,1.0,26022.012520719443,26022.012520719443,275.61938992203494,2.4693899220349635,275.61938992203494,275.61938992203494,76917.03835828477,76916.87680839925,0.16154988552443683,0.0,8546.071908451686,8546.071908451686,0.884885868077132,3953.163384339389,275.61938992203494,2.4693899220349635,1.0,0.002,0.1287743164971217,0.004909106177240666,0.00019890247648859455,0.0018010975236979181,0.09945123824429727,0.09945123824429727,0.0,1.8651269764746736e-13,0.999993113567979,0.999993113567979,0.0,0.09229339851727977,6.355765917274528e-07,0.0,0.0,0.0,1600101.3969152367,266.61912902652364,0.0,1.0,1284485.8049369839,2598.2178696707697,,,,,,,,,,,,,,,,,,,2.0,15287.289114980467,1547.497106450828,0.37091244498874276,6.173730061729009,2.935511028506511
3959.0,-30.282747831000496,5.006564140519479,35.04014205063278,24.457664996758126,5.000551108920887,-26.754417937007542,-40.245929814968235,1.472221214900445,-6.5308677556163275,-6.530867755645603,40.080309697992305,41068.375778213776,25752.1420336245,25752.1420336245,66820.51781183828,76925.80129416064,76916.90402569096,25752.1420336245,102669.04605931547,102669.04605931547,102669.04605931547,130067.34824864744,125559.9093057012,4507.43894294623,0.0,90875.43462009769,55018.01937538744,39841.5724941225,27398.30218933197,67239.87468345447,20790.911489693848,1547.4973372745712,0.0,0.8785872680412052,2.7256196141679014,0.001494314320929203,1.0,1.0,-6.5308677556163275,333984.10371229175,1557998.865594983,4.664889281488409,1557998.865594983,4.664889281488409,0.758839410778861,0.09229405694014507,3.933491815652691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933491815652691,1.2848652379135896,1.2851564755747025,3.0614041843330093,6486.7481081694505,15287.27890820112,6453.3889893445985,0.00032393478559289434,23102.993187496584,2355.8496721608894,19289.611549942172,1966.9929639522338,0.8349399315228891,0.8349399315228891,35547.309050282944,35405.22815468563,1.0050187536846653,0.8,4290.183613115187,4273.035954225843,1.0050187536846653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.500378353085,4632.441516551485,6.177795297166028,5.006564140519479,-3.7224008717408097,8.72896501226029,2.935516626314138,3.5,0.8387190360897537,0.6,0.0002266560656924876,1.000004053818739,0.00022665514687360592,199.15596699807307,0.0,1.8439576661157386e-07,0.5225776025772003,0.07884063688444368,7.668909168035084e-05,0.00014996697401213675,0.0005898938648949397,0.09229405699180313,0.09229405699180313,0.09229405699180313,0.09229342648655942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.27708721533,595.6686972365737,0.0,0.09229405699180313,0.09229405694014507,0.09229405694014507,0.370912540184442,0.370912540184442,0.5,10.017958915156852,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27398.30218933197,20790.911489693848,0.758839410778861,0.993763271071066,0.6107741272801532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190853481116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.496884692264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50898496105646,260.50898496105646,-12.641015038943522,244.63158908543025,276.38638083669576,125530.9025525346,125533.99825288453,-3.095700349923125,0.0,nan,276.38638083669576,3.236380836695787,270.03542248643436,-3.114577513565621,263.6844641361765,-9.465535863823504,257.3335057859261,-15.816494214073884,250.98254743567603,-22.167452564323952,244.63158908543025,-28.518410914569728,1.0,1.0,26022.012520719443,26022.012520719443,275.6193963247003,2.4693963247003126,275.6193963247003,275.6193963247003,76917.07027280077,76916.90402569096,0.16624710980977397,0.0,8546.071908451686,8546.071908451686,0.8848861267828722,3953.159274730954,275.6193963247003,2.4693963247003126,1.0,0.002,0.1287749490176335,0.004909104100042397,0.00019890345478370633,0.0018010965455591906,0.09945172739185316,0.09945172739185316,0.0,3.4289671796416954e-13,0.9999931466808065,0.9999931466808065,0.0,0.0922934244195132,6.325206318718766e-07,0.0,0.0,0.0,1600101.4006885474,266.61913224438365,0.0,1.0,1284485.7939539142,2598.2179141166243,,,,,,,,,,,,,,,,,,,2.0,15287.27890820112,1547.4973372745712,0.370912540184442,6.173730061729009,2.935516626314138
3960.0,-30.282786378048677,5.006546338281802,35.04014301783555,24.45769723216074,5.0005538878387705,-26.754452351460493,-40.24596547298131,1.4722198612313233,-6.5308650185323245,-6.530865018548477,40.08031201417021,41068.30947991021,25752.136275588076,25752.136275588076,66820.44575549828,76925.82768084448,76916.93383366016,25752.136275588076,102669.07010924825,102669.07010924825,102669.07010924825,130067.38031066657,125559.94853485932,4507.4317758072575,0.0,90875.46099572963,55017.9529836646,39841.675568961145,27398.31020141833,67239.98577037948,20790.91743989535,1547.4976556442844,0.0,0.878587274055836,2.725619892253166,0.001494314320929203,1.0,1.0,-6.5308650185323245,333984.13980533695,1557998.96563006,4.664889076882937,1557998.96563006,4.664889076882937,0.7588394060455256,0.09229408054879737,3.933487212093446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933487212093446,1.2848652461444334,1.285156482626792,3.061400581809555,6486.740474854542,15287.268706101506,6453.389433561357,0.0003239364252515544,23103.026931506076,2355.8531130922465,19289.612877735788,1966.9930993495016,0.8349387694921545,0.8349387694921545,35547.275768065505,35405.22815468563,1.0050175774617083,0.8,4290.179596304134,4273.035954225843,1.0050175774617083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.505136996796,4632.441516551485,6.177786863456101,5.006546338281802,-3.7224001143544205,8.728946452636222,2.9355222114893733,3.5,0.8387206318541066,0.6,0.00022665514687360592,1.000004021318581,0.00022665423542471755,199.15599889917578,0.0,1.829882628776841e-07,0.5185887369953568,0.07884081987270655,7.66887815717225e-05,0.00014996636530188344,0.0005898907801590927,0.09229408058519847,0.09229408058519847,0.09229408058519847,0.09229345552246407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.37868097646,595.6686643180508,0.0,0.09229408058519847,0.09229408054879737,0.09229408054879737,0.37091263556261866,0.37091263556261866,0.5,10.017940163150472,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27398.31020141833,20790.91743989535,0.7588394060455256,0.9937605576492251,0.6107721322273331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191086801744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49289582668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5089665599391,260.5089665599391,-12.64103344006088,244.6315511854042,276.38638193448634,125530.91227199331,125533.98876208698,-3.0764900936499906,0.0,nan,276.38638193448634,3.23638193448636,270.0354157846626,-3.114584215337402,263.6844496348419,-9.465550365158094,257.3334834850261,-15.816516514973898,250.98251733521326,-22.167482664786718,244.6315511854042,-28.518448814595786,1.0,1.0,26022.012520719443,26022.012520719443,275.61940254971205,2.469402549712072,275.61940254971205,275.61940254971205,76917.09655602383,76916.93383366016,0.16272236366057768,0.0,8546.071908451686,8546.071908451686,0.8848864180324748,3953.154648153913,275.61940254971205,2.469402549712072,1.0,0.002,0.1287755761913722,0.004909101956646876,0.00019890442462377063,0.0018010955754114778,0.09945221231188531,0.09945221231188531,0.0,3.524827998924174e-14,0.9999932046110211,0.9999932046110211,0.0,0.0922934533746196,6.271741777746698e-07,0.0,0.0,0.0,1600101.4038980906,266.61913498146765,0.0,1.0,1284485.7846118186,2598.217951921877,,,,,,,,,,,,,,,,,,,2.0,15287.268706101506,1547.4976556442844,0.37091263556261866,6.173730061729009,2.9355222114893733
3961.0,-30.282824546621132,5.006528590763106,35.04014398815744,24.457729467563354,5.000556762477409,-26.75448641571042,-40.245997289288766,1.4722186315435863,-6.530861915063554,-6.530861915075026,40.080314038461694,41068.22962474534,25752.12971206236,25752.12971206236,66820.3593368077,76925.85425300432,76916.960563009,25752.12971206236,102669.09027507136,102669.09027507136,102669.09027507136,130067.40691158504,125559.98229773351,4507.4246138515355,0.0,90875.48757305363,55017.873033558964,39841.79393277185,27398.316636513686,67240.11056928553,20790.922272768505,1547.4978898871861,0.0,0.8785872831637629,2.725620207562989,0.001494314320929203,1.0,1.0,-6.530861915063554,333984.1807298063,1557999.053058817,4.66488876704984,1557999.053058817,4.66488876704984,0.7588394042085228,0.09229410363146755,3.933482644569499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933482644569499,1.2848652537799903,1.2851564890929297,3.061397008750488,6486.732903971134,15287.25850894794,6453.389836175726,0.00032393804886119906,23103.06051521921,2355.856537677924,19289.614081177082,1966.9932220663613,0.8349376078753717,0.8349376078753717,35547.242746363714,35405.22815468563,1.005016410445876,0.8,4290.175610934561,4273.035954225843,1.005016410445876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.509882615806,4632.441516551485,6.177778255836229,5.006528590763106,-3.722399074735385,8.72892766549849,2.9355277813818734,3.5,0.8387222232519639,0.6,0.00022665423542471755,1.0000039818362911,0.00022665333292825097,199.15603048706512,0.0,1.815205138085635e-07,0.514429136133469,0.07884100139322037,7.668850487440527e-05,0.00014996573055031228,0.0005898875983998392,0.09229410368238673,0.09229410368238673,0.09229410368238673,0.09229348112643282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.47849781276,595.6686319629594,0.0,0.09229410368238673,0.09229410363146755,0.09229410363146755,0.37091273141328984,0.37091273141328984,0.5,10.017921486986905,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27398.316636513686,20790.922272768505,0.7588394042085228,0.9937574279857063,0.6107698110107631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531913182518024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48873622582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5089482959401,260.5089482959401,-12.641051704059862,244.63151360967098,276.38638298222145,125530.92399243219,125533.97755767792,-3.053565245743789,0.0,nan,276.38638298222145,3.236382982221471,270.03540910770363,-3.1145908922963486,263.68443523318933,-9.465564766810644,257.3334613586812,-15.8165386413188,250.98248748417407,-22.167512515825905,244.63151360967098,-28.518486390329002,1.0,1.0,26022.012520719443,26022.012520719443,275.61940878086205,2.469408780862068,275.61940878086205,275.61940878086205,76917.12332403955,76916.960563009,0.16276103055861313,0.0,8546.071908451686,8546.071908451686,0.8848867070022073,3953.150057792346,275.61940878086205,2.469408780862068,1.0,0.002,0.12877620074595791,0.004909099892749,0.00019890539056812136,0.0018010946098327085,0.09945269528406069,0.09945269528406069,0.0,4.0082997684876e-13,0.9999932329955699,0.9999932329955699,0.0,0.09229347907685939,6.245546081500846e-07,0.0,0.0,0.0,1600101.4075372652,266.6191380849364,0.0,1.0,1284485.7740191724,2598.2179947877685,,,,,,,,,,,,,,,,,,,2.0,15287.25850894794,1547.4978898871861,0.37091273141328984,6.173730061729009,2.9355277813818734
3962.0,-30.282862348721622,5.006510897509906,35.04014496191375,24.457756464276486,5.0005596533372865,-26.75452014851504,-40.246029070671625,1.472217453104281,-6.530858822849041,-6.530858822804551,40.080316078227966,41068.16479186249,25752.123200023423,25752.123200023423,66820.28799188591,76925.88566177171,76916.98740005068,25752.123200023423,102669.11060007411,102669.11060007411,102669.11060007411,130067.43375860373,125560.01626710373,4507.417491500001,0.0,90875.52349785072,55017.81261978082,39841.900975633216,27398.323158529613,67240.22413416283,20790.92716754502,1547.4981285977267,0.0,0.878587292151975,2.725620521729225,0.001494314320929203,1.0,1.0,-6.530858822849041,333984.22150584945,1557999.141155295,4.664888461289205,1557999.141155295,4.664888461289205,0.7588394022235049,0.09229412680031553,3.9334793880013095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334793880013095,1.2848652611572848,1.2851564953122496,3.061394456612831,6486.727496297687,15287.248318091604,6453.388718449066,0.00032393911114658025,23103.088775565353,2355.8594194312386,19289.610740217297,1966.9928813832753,0.8349364419453157,0.8349364419453157,35547.21920243788,35405.22815468563,1.0050155783831043,0.8,4290.172769432138,4273.035954225843,1.0050155783831043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.514617015756,4632.441516551485,6.177769677214037,5.006510897509906,-3.722398037516175,8.72890893502608,2.93553333811087,3.5,0.83872381088882,0.6,0.00022665333292825097,1.0000039436062027,0.00022665243910028625,199.15606177167507,0.0,1.7973761381344776e-07,0.509376397547311,0.07884118113083419,7.668822848173853e-05,0.00014996510444651242,0.0005898846472598201,0.09229412684936675,0.09229412684936675,0.09229412684936675,0.09229350694555806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.57800756604,595.6685997084679,0.0,0.09229412684936675,0.09229412680031553,0.09229412680031553,0.370912827389464,0.370912827389464,0.5,10.01790289004951,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,27398.323158529613,20790.92716754502,0.7588394022235049,0.9937546885412067,0.6107678152577266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531915474294281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48368348723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5089301789187,260.5089301789187,-12.64106982108126,244.6314763627154,276.38638399513377,125530.97712828191,125534.00612021842,-3.0289919364985574,0.0,nan,276.38638399513377,3.2363839951337923,270.0354024686425,-3.1145975313575036,263.6844209421545,-9.465579057845503,257.33343941567364,-15.81656058432634,250.98245788919257,-22.167542110807403,244.6314763627154,-28.518523637284574,1.0,1.0,26022.012520719443,26022.012520719443,275.61941501341056,2.4694150134105826,275.61941501341056,275.61941501341056,76917.15018729006,76916.98740005068,0.16278723937284667,0.0,8546.071908451686,8546.071908451686,0.8848869130327609,3953.146784941316,275.61941501341056,2.4694150134105826,1.0,0.002,0.1287768226525869,0.004909097836494928,0.00019890635241789735,0.0018010936478142791,0.09945317620894867,0.09945317620894867,0.0,2.3217625738647385e-13,0.9999932616854179,0.9999932616854179,0.0,0.09229350489345507,6.219068604597127e-07,0.0,0.0,0.0,1600101.4111632416,266.61914117715094,0.0,1.0,1284485.7634649533,2598.2180374981695,,,,,,,,,,,,,,,,,,,2.0,15287.248318091604,1547.4981285977267,0.370912827389464,6.173730061729009,2.93553333811087
3963.0,-30.282899954956232,5.006493259248489,35.04014593977914,24.457788350433134,5.000564391763412,-26.75455352028479,-40.24606078220529,1.4722179570992355,-6.530855679060437,-6.530855679094103,40.080318144334896,41068.0919022122,25752.116600943264,25752.116600943264,66820.20850315547,76925.9129967803,76917.01471325735,25752.116600943264,102669.13131420061,102669.13131420061,102669.13131420061,130067.46104915641,125560.05063876121,4507.410410395203,0.0,90875.55306207477,55017.741907661206,39842.01239379285,27398.329734955805,67240.34212874866,20790.932105132764,1547.49836859953,0.0,0.8785873013192258,2.7256208411354352,0.001494314320929203,1.0,1.0,-6.530855679060437,333984.2629619947,1557999.230390207,4.664888149438039,1557999.230390207,4.664888149438039,0.7588394002940596,0.0922941500286085,3.9334753024561984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334753024561984,1.2848652606451323,1.2851564936514728,3.061391278087164,6486.7207613832115,15287.238133304636,6453.388538299666,0.0003239405181531802,23103.120287886115,2355.862632793677,19289.610201738684,1966.9928264737382,0.8349352797965127,0.8349352797965127,35547.189665273785,35405.22815468563,1.0050145345142854,0.8,4290.1692046093485,4273.035954225843,1.0050145345142854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.519340157816,4632.441516551485,6.177761094414957,5.006493259248489,-3.72239695515033,8.72889021439882,2.9355388816307597,3.5,0.8387253947516456,0.6,0.00022665243910028625,1.0000039231741862,0.0002266515499067764,199.15609289419717,0.0,1.780112573537904e-07,0.5044839033406421,0.07884135914209155,7.668795269744642e-05,0.00014996448640283982,0.0005898816035110988,0.09229415007569718,0.09229415007569718,0.09229415007569718,0.09229353303793948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.6772319926,595.6685675480384,0.0,0.09229415007569718,0.0922941500286085,0.0922941500286085,0.3709129235054292,0.3709129235054292,0.5,10.017884378723448,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,27398.329734955805,20790.932105132764,0.7588394002940596,0.9937517625239216,0.6107656594545123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531917744066947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47879099303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5089123679181,260.5089123679181,-12.641087632081906,244.63143943538813,276.38638530046,125531.02297974085,125534.00080784345,-2.977828102585156,0.0,nan,276.38638530046,3.2363853004600287,270.03539612743805,-3.114603872561929,263.68440695441967,-9.465593045580306,257.3334177814067,-15.816582218593283,250.98242860839582,-22.167571391604156,244.63143943538813,-28.518560564611846,1.0,1.0,26022.012520719443,26022.012520719443,275.6194213531164,2.469421353116445,275.6194213531164,275.6194213531164,76917.18212781928,76917.01471325735,0.16741456193267368,0.0,8546.071908451686,8546.071908451686,0.8848871715094593,3953.1426789684792,275.6194213531164,2.469421353116445,1.0,0.002,0.12877744168465632,0.004909095801669553,0.00019890730984877558,0.0018010926901954438,0.09945365492438779,0.09945365492438779,0.0,4.4219402445255795e-14,0.9999932928306202,0.9999932928306202,0.0,0.0922935309961115,6.1903249700495e-07,0.0,0.0,0.0,1600101.4148496944,266.61914432093954,0.0,1.0,1284485.7527347002,2598.2180809209376,,,,,,,,,,,,,,,,,,,2.0,15287.238133304636,1547.49836859953,0.3709129235054292,6.173730061729009,2.9355388816307597
3964.0,-30.28293719653719,5.00647566929044,35.0401469309492,24.457820481061958,5.000567504218611,-26.754586726461294,-40.24609623067079,1.4722170341258085,-6.530852887027265,-6.530852887033038,40.08032048415275,41068.03166525153,25752.11080183837,25752.11080183837,66820.1424670899,76925.94001105899,76917.04476250964,25752.11080183837,102669.15556434801,102669.15556434801,102669.15556434801,130067.49327592435,125560.08984274129,4507.40343318307,0.0,90875.58012963811,55017.68162745738,39842.10944686748,27398.337711576343,67240.44715844383,20790.93803506449,1547.498683556967,0.0,0.8785873075414912,2.7256211248036637,0.001494314320929203,1.0,1.0,-6.530852887027265,333984.29977966094,1557999.331446456,4.66488793776927,1557999.331446456,4.66488793776927,0.7588393958031951,0.0922941739131108,3.933470825177579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933470825177579,1.2848652667997156,1.2851564986648978,3.061387778794029,6486.713346800962,15287.227951181445,6453.3888380429735,0.00032394210166901833,23103.15346638817,2355.866016059324,19289.61109769149,1966.9929178354985,0.8349341195242093,0.8349341195242093,35547.157295996614,35405.22815468563,1.0050133905564003,0.8,4290.165297980516,4273.035954225843,1.0050133905564003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.524052305742,4632.441516551485,6.177752719837149,5.00647566929044,-3.72239613406646,8.728871803356899,2.935544412251082,3.5,0.8387269749288805,0.6,0.0002266515499067764,1.0000038851337425,0.00022665066933861316,199.15612371494421,0.0,1.770883052517727e-07,0.5018682570835239,0.0788415362303968,7.668764441542963e-05,0.00014996390549134675,0.0005898786470799001,0.09229417395050639,0.09229417395050639,0.09229417395050639,0.0922935620812099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.77703051514,595.6685352143677,0.0,0.09229417395050639,0.0922941739131108,0.0922941739131108,0.3709130197875414,0.3709130197875414,0.5,10.017866022847489,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27398.337711576343,20790.93803506449,0.7588393958031951,0.9937492281935077,0.6107638095933505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531920002079803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47617534677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50889469263296,260.50889469263296,-12.641105307367013,244.63140281777862,276.3863865674999,125531.03501012879,125533.9901478153,-2.95513768650465,0.0,nan,276.3863865674999,3.236386567499949,270.035389817547,-3.1146101824529637,263.6843930675999,-9.465606932400078,257.3333963176562,-15.816603682343782,250.9823995677159,-22.167600432284075,244.63140281777862,-28.518597182221356,1.0,1.0,26022.012520719443,26022.012520719443,275.6194276613253,2.4694276613253123,275.6194276613253,275.6194276613253,76917.20952761633,76917.04476250964,0.16476510668871924,0.0,8546.071908451686,8546.071908451686,0.8848874547695775,3953.138179303467,275.6194276613253,2.4694276613253123,1.0,0.002,0.12877805558715294,0.004909093725390279,0.00019890825921282753,0.0018010917409835335,0.09945412960641375,0.09945412960641375,0.0,1.963611565014567e-13,0.9999933484135312,0.9999933484135312,0.0,0.09229356001043244,6.139026783534091e-07,0.0,0.0,0.0,1600101.4181236725,266.6191471129727,0.0,1.0,1284485.743205044,2598.2181194851883,,,,,,,,,,,,,,,,,,,2.0,15287.227951181445,1547.498683556967,0.3709130197875414,6.173730061729009,2.935544412251082
3965.0,-30.282974090655753,5.006458132699801,35.040147926655706,24.457852576766186,5.000570535603604,-26.754619628029314,-40.24612787235526,1.4722160729531208,-6.53084981923331,-6.530849819239663,40.08032259731183,41067.95730426855,25752.104399832016,25752.104399832016,66820.06170410058,76925.96713896455,76917.07236354178,25752.104399832016,102669.1767633738,102669.1767633738,102669.1767633738,130067.52124237538,125560.1247685913,4507.396473784092,0.0,90875.60711258055,55017.607029595885,39842.2223144274,27398.344479001575,67240.56679342898,20790.943107767092,1547.4989341672235,0.0,0.8785873161184385,2.7256214364888964,0.001494314320929203,1.0,1.0,-6.53084981923331,333984.3402336908,1557999.4227132797,4.664887645999026,1557999.4227132797,4.664887645999026,0.7588393935152369,0.09229419742166232,3.933466339738442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933466339738442,1.284865273115208,1.2851565038503512,3.061384272766275,6486.705917948863,15287.21777510994,6453.389150734311,0.0003239436890832539,23103.18667138343,2355.869402026526,19289.612032346824,1966.9930131438182,0.8349329599729954,0.8349329599729954,35547.12486771415,35405.22815468563,1.005012244513479,0.8,4290.161384230369,4273.035954225843,1.005012244513479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.528751818573,4632.441516551485,6.177744219371725,5.006458132699801,-3.722395099410805,8.728853232110605,2.935549928045818,3.5,0.8387285508702337,0.6,0.00022665066933861316,1.0000038488867067,0.00022664979698922244,199.1561542481433,0.0,1.7537054205502397e-07,0.4970001161839379,0.07884171160093886,7.66873692405286e-05,0.00014996330009808457,0.0005898755931319102,0.09229419746759208,0.09229419746759208,0.09229419746759208,0.09229358848283885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.87531698967,595.6685033612051,0.0,0.09229419746759208,0.09229419742166232,0.09229419742166232,0.3709131165166361,0.3709131165166361,0.5,10.017847753292918,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27398.344479001575,20790.943107767092,0.7588393935152369,0.9937462590013518,0.6107616170225662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531922238198207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47130720587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50887715260654,260.50887715260654,-12.641122847393433,244.63136651285438,276.3863877923702,125531.0452167962,125533.97774070107,-2.9325239048661604,0.0,nan,276.3863877923702,3.2363877923702375,270.03538353646,-3.11461646353996,263.6843792805537,-9.465620719446292,257.3333750246503,-15.816624975349669,250.98237076875088,-22.167629231249094,244.63136651285438,-28.518633487145593,1.0,1.0,26022.012520719443,26022.012520719443,275.61943395879337,2.4694339587933882,275.61943395879337,275.61943395879337,76917.23672790964,76917.07236354178,0.1643643678544322,0.0,8546.071908451686,8546.071908451686,0.884887738545928,3953.133671437134,275.61943395879337,2.4694339587933882,1.0,0.002,0.12877866654130066,0.004909091711083748,0.00019890920413565173,0.0018010907959952957,0.09945460206782586,0.09945460206782586,0.0,1.3094733630758526e-13,0.9999933803583773,0.9999933803583773,0.0,0.09229358646715154,6.109545107898579e-07,0.0,0.0,0.0,1600101.4217210114,266.61915018076667,0.0,1.0,1284485.7327341752,2598.2181618582936,,,,,,,,,,,,,,,,,,,2.0,15287.21777510994,1547.4989341672235,0.3709131165166361,6.173730061729009,2.935549928045818
3966.0,-30.283010643047977,5.006440649481616,35.04014892628461,24.457884672470414,5.000573570740805,-26.754652221669186,-40.246159479115136,1.4722151493352333,-6.530846739485185,-6.530846739458309,40.080324701920446,41067.88432014357,25752.09799517335,25752.09799517335,66819.98231531691,76925.99440432001,76917.09980731319,25752.09799517335,102669.19780248654,102669.19780248654,102669.19780248654,130067.54900119119,125560.15944823032,4507.38955296087,0.0,90875.63414404358,55017.53372119794,39842.33380316182,27398.351198704655,67240.68500186647,20790.94814672224,1547.499182208313,0.0,0.8785873247925553,2.72562174938881,0.001494314320929203,1.0,1.0,-6.530846739485185,333984.3808453771,1557999.5136115456,4.664887350923287,1557999.5136115456,4.664887350923287,0.7588393913172847,0.09229422097296976,3.933461866857332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933461866857332,1.2848652792380213,1.2851565088536425,3.0613807769714496,6486.698510779112,15287.207604757881,6453.389450895493,0.00032394527105230816,23103.219815030094,2355.872781737912,19289.612929548683,1966.9931046329464,0.8349318010210672,0.8349318010210671,35547.09253021482,35405.22815468563,1.0050111016791707,0.8,4290.157481436783,4273.035954225843,1.0050111016791707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.5334400665015,4632.441516551485,6.177735734983697,5.006440649481616,-3.7223940498553114,8.728834699336927,2.935555430623126,3.5,0.8387301230351788,0.6,0.00022664979698922244,1.0000038132380376,0.00022664893272289103,199.15618449854134,0.0,1.7373374981684843e-07,0.49236144698094847,0.07884188533468868,7.668709437026398e-05,0.00014996270261895847,0.0005898725722025393,0.09229422101845128,0.09229422101845128,0.09229422101845128,0.09229361478258367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.9731658268,595.6684716499151,0.0,0.09229422101845128,0.09229422097296976,0.09229422097296976,0.3709132134170206,0.3709132134170206,0.5,10.017829565949247,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,27398.351198704655,20790.94814672224,0.7588393913172847,0.9937433313396811,0.610759457893738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192445345437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46666853667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088597546516,260.5088597546516,-12.641140245348367,244.6313305228217,276.3863889864927,125531.05519117408,125533.96396188253,-2.908770708472621,0.0,nan,276.3863889864927,3.2363889864927273,270.0353772937517,-3.1146227062482694,263.68436560101543,-9.465634398984548,257.3333539082791,-15.816646091720884,250.982342215549,-22.167657784450967,244.6313305228217,-28.518669477178264,1.0,1.0,26022.012520719443,26022.012520719443,275.6194402498479,2.469440249847935,275.6194402498479,275.6194402498479,76917.26412693635,76917.09980731319,0.16431962315982673,0.0,8546.071908451686,8546.071908451686,0.8848880215277285,3953.1291761916186,275.6194402498479,2.469440249847935,1.0,0.002,0.12877927474115874,0.004909089710375039,0.00019891014480914905,0.0018010898551934847,0.09945507240457452,0.09945507240457452,0.0,2.6337439174017874e-15,0.9999934102015213,0.9999934102015213,0.0,0.0922936127726528,6.082003169580189e-07,0.0,0.0,0.0,1600101.4253323707,266.6191532605148,0.0,1.0,1284485.7222224956,2598.218204396547,,,,,,,,,,,,,,,,,,,2.0,15287.207604757881,1547.499182208313,0.3709132134170206,6.173730061729009,2.935555430623126
3967.0,-30.28304686052284,5.006423219413727,35.0401499298515,24.457916733250045,5.000576644766583,-26.754684509993453,-40.24619098110122,1.4722142942116174,-6.530843660689811,-6.530843660687839,40.08032681483077,41067.81277440409,25752.09161703136,25752.09161703136,66819.90439143546,76926.02181474713,76917.1273140636,25752.09161703136,102669.21893109496,102669.21893109496,102669.21893109496,130067.57686795019,125560.19419627098,4507.382671679208,0.0,90875.66127829542,55017.46181071898,39842.44385286271,27398.357936855227,67240.80178971794,20790.95319935381,1547.4994310739658,0.0,0.8785873334300838,2.7256220621918295,0.001494314320929203,1.0,1.0,-6.530843660689811,333984.4214444875,1557999.6048668185,4.664887057092206,1557999.6048668185,4.664887057092206,0.7588393891075718,0.09229424458514449,3.9334574150094532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334574150094532,1.2848652850236804,1.2851565135300893,3.061377298349966,6486.691139997612,15287.197440021935,6453.389728121078,0.0003239468437554146,23103.25286134489,2355.8761515242095,19289.613758194508,1966.9931891313047,0.8349306426225739,0.8349306426225739,35547.060344771715,35405.22815468563,1.005009964218915,0.8,4290.1535969947745,4273.035954225843,1.005009964218915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.538117126634,4632.441516551485,6.1777272735560915,5.006423219413727,-3.722392995239664,8.728816214653392,2.935560920073473,3.5,0.8387316914495637,0.6,0.00022664893272289103,1.0000037782996767,0.00022664807637853734,199.15621447177304,0.0,1.7212398495369119e-07,0.48779937335876083,0.07884205745867363,7.668682041207794e-05,0.0001499621123108131,0.0005898695826394481,0.09229424463094875,0.09229424463094875,0.09229424463094875,0.09229364112438526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.07065942,595.6684400545315,0.0,0.09229424463094875,0.09229424458514449,0.09229424458514449,0.37091331047303594,0.37091331047303594,0.5,10.017811460626682,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27398.357936855227,20790.95319935381,0.7588393891075718,0.9937404464688159,0.6107573330674343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926648192686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46210646305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088425069214,260.5088425069214,-12.641157493078595,244.63129484863146,276.3863901652221,125531.0654646328,125533.94911942308,-2.8836547902502283,0.0,nan,276.3863901652221,3.236390165222133,270.03537110189757,-3.11462889810241,263.68435203857655,-9.465647961423429,257.3333329752575,-15.816667024742458,250.98231391194332,-22.167686088056655,244.63129484863146,-28.518705151368522,1.0,1.0,26022.012520719443,26022.012520719443,275.6194465472609,2.4694465472609295,275.6194465472609,275.6194465472609,76917.29167697307,76917.1273140636,0.16436290946148802,0.0,8546.071908451686,8546.071908451686,0.8848883031787864,3953.1247020845003,275.6194465472609,2.4694465472609295,1.0,0.002,0.1287798801953508,0.004909087721583278,0.00019891108124136243,0.0018010889188281197,0.09945554062068121,0.09945554062068121,0.0,6.948218042590604e-14,0.9999934399527648,0.9999934399527648,0.0,0.09229363913054046,6.054546040160683e-07,0.0,0.0,0.0,1600101.4289426114,266.61915633931017,0.0,1.0,1284485.711714076,2598.2182469216104,,,,,,,,,,,,,,,,,,,2.0,15287.197440021935,1547.4994310739658,0.37091331047303594,6.173730061729009,2.935560920073473
3968.0,-30.283082749365505,5.006405842130512,35.04015093749661,24.45794875910508,5.000579731886781,-26.754716501242033,-40.24621871123088,1.4722134837363239,-6.530840590987964,-6.530840590982052,40.08032893966583,41067.72726664733,25752.085282725333,25752.085282725333,66819.81254937267,76926.04936018829,76917.15490863282,25752.085282725333,102669.24019135814,102669.24019135814,102669.24019135814,130067.60491010567,125560.22907933644,4507.375830769233,0.0,90875.68847412268,55017.375866436574,39842.56956409568,27398.364718747536,67240.93428284321,20790.958283389653,1547.4996821782784,0.0,0.8785873419729723,2.72562237407103,0.001494314320929203,1.0,1.0,-6.530840590987964,333984.4619236931,1557999.6966379764,4.66488676648059,1557999.6966379764,4.66488676648059,0.7588393868325756,0.09229426826937202,3.9334529775825082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334529775825082,1.284865290584085,1.28515651799141,3.061373831488907,6486.6837941350395,15287.187280777087,6453.389990427661,0.0003239484101656219,23103.285838686876,2355.8795142772383,19289.61454224644,1966.9932690823514,0.8349294847898053,0.8349294847898053,35547.02826358013,35405.22815468563,1.0050088304432503,0.8,4290.149725134819,4273.035954225843,1.0050088304432503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.542783017683,4632.441516551485,6.177718839215783,5.006405842130512,-3.722391941734195,8.728797783864707,2.935566396418796,3.5,0.838733256119656,0.6,0.00022664807637853734,1.0000037440169705,0.0002266472278074701,199.1562441730399,0.0,1.7054629976533251e-07,0.48332821353495237,0.0788422280049734,7.668657925672931e-05,0.00014996149712180802,0.0005898664973765065,0.09229426831476674,0.09229426831476674,0.09229426831476674,0.09229366755848196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.16781260096,595.6684085704122,0.0,0.09229426831476674,0.09229426826937202,0.09229426826937202,0.37091340768470404,0.37091340768470404,0.5,10.017793437883684,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27398.364718747536,20790.958283389653,0.7588393868325756,0.9937371225138079,0.6107548579545231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531928822821971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.457635303224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088254131669,260.5088254131669,-12.641174586833074,244.63125948974002,276.3863913366045,125531.07538909995,125533.9333005387,-2.857911438731433,0.0,nan,276.3863913366045,3.2363913366045267,270.03536496722444,-3.1146350327755385,263.68433859784955,-9.465661402150431,257.33331222847613,-15.816687771523846,250.98228585910672,-22.167714140893253,244.63125948974002,-28.51874051025996,1.0,1.0,26022.012520719443,26022.012520719443,275.6194528458851,2.4694528458851437,275.6194528458851,275.6194528458851,76917.31930308916,76917.15490863282,0.16439445634023286,0.0,8546.071908451686,8546.071908451686,0.8848885839174369,3953.1202424704206,275.6194528458851,2.4694528458851437,1.0,0.002,0.12878048288747043,0.00490908574268365,0.00019891201340362292,0.0018010879867027462,0.09945600670181146,0.09945600670181146,0.0,1.0636890673820787e-13,0.9999934698817486,0.9999934698817486,0.0,0.0922936655768863,6.026924857215339e-07,0.0,0.0,0.0,1600101.4325421876,266.619159409012,0.0,1.0,1284485.7012366937,2598.2182893210847,,,,,,,,,,,,,,,,,,,2.0,15287.187280777087,1547.4996821782784,0.37091340768470404,6.173730061729009,2.935566396418796
3969.0,-30.283118316026858,5.006388517423058,35.04015194925708,24.457975581195228,5.000582852656692,-26.754748199155078,-40.246250143367774,1.4722127357637038,-6.530837522215279,-6.530837522225059,40.080331073727464,41067.67195785111,25752.07897351902,25752.07897351902,66819.75093137013,76926.08172838988,76917.1825774212,25752.07897351902,102669.26155094022,102669.26155094022,102669.26155094022,130067.63307776481,125560.26404801312,4507.36902975169,0.0,90875.72503788052,55017.324668022295,39842.667077620245,27398.371526824583,67241.03860444482,20790.963386613093,1547.4999344923945,0.0,0.8785873504758536,2.725622685855915,0.001494314320929203,1.0,1.0,-6.530837522215279,333984.5023906575,1557999.7888065483,4.664886477229939,1557999.7888065483,4.664886477229939,0.7588393845326735,0.09229429201769081,3.933449853898349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933449853898349,1.2848652958360074,1.2851565221541665,3.061371387837991,6486.678616331978,15287.177126908588,6453.388728594776,0.0003239494139665605,23103.31348137456,2355.882333046918,19289.610770543502,1966.9928844756878,0.8349283225583383,0.8349283225583383,35547.005680328504,35405.22815468563,1.00500803233274,0.8,4290.146999575595,4273.035954225843,1.00500803233274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.547437721176,4632.441516551485,6.177710427495324,5.006388517423058,-3.7223908832611006,8.728779400684157,2.935571859637382,3.5,0.838734817039252,0.6,0.0002266472278074701,1.0000037104071977,0.000226646386857085,199.1562736076802,0.0,1.6899822666293408e-07,0.4789409743627552,0.07884239700320006,7.668630590768582e-05,0.0001499609218997843,0.0005898637663371682,0.09229429206243216,0.09229429206243216,0.09229429206243216,0.09229369405733955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.2646130134,595.668377201442,0.0,0.09229429206243216,0.09229429201769081,0.09229429201769081,0.3709135050550452,0.3709135050550452,0.5,10.017775497575967,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27398.371526824583,20790.963386613093,0.7588393845326735,0.9937346643981367,0.6107530878491877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531930977719598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45324806405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088084777414,260.5088084777414,-12.641191522258566,244.63122444477656,276.38639251071635,125531.12657749627,125533.95801787851,-2.831440382258346,0.0,nan,276.38639251071635,3.236392510716371,270.03535889752146,-3.1146411024785152,263.6843252843317,-9.465674715668285,257.33329167114397,-15.81670832885601,250.98225805795832,-22.16774194204166,244.63122444477656,-28.518775555223414,1.0,1.0,26022.012520719443,26022.012520719443,275.61945915224516,2.4694591522451788,275.61945915224516,275.61945915224516,76917.34716398499,76917.1825774212,0.1645865637838142,0.0,8546.071908451686,8546.071908451686,0.8848887815406878,3953.1171031678405,275.61945915224516,2.4694591522451788,1.0,0.002,0.128781082820875,0.004909083774985712,0.0001989129413044534,0.0018010870587496747,0.0994564706522267,0.0994564706522267,0.0,5.412814294003532e-14,0.9999934997733457,0.9999934997733457,0.0,0.0922936920838738,5.999338170104929e-07,0.0,0.0,0.0,1600101.436140674,266.6191624777847,0.0,1.0,1284485.690762479,2598.2183317077415,,,,,,,,,,,,,,,,,,,2.0,15287.177126908588,1547.4999344923945,0.3709135050550452,6.173730061729009,2.935571859637382
