time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3970.0,-30.283153584329167,5.006371247149548,35.04015296658424,24.458012461569183,5.000588130687732,-26.754779412830853,-40.246281505655475,1.472213959161751,-6.5308343412666545,-6.530834341278841,40.08033325789934,41067.596264916865,25752.07244120619,25752.07244120619,66819.66870612305,76926.10548359499,76917.21123698576,25752.07244120619,102669.28367819195,102669.28367819195,102669.28367819195,130067.66211407245,125560.29983822767,4507.362275844779,0.0,90875.74647394738,55017.24657701988,39842.777663252775,27398.378435880502,67241.15609913328,20790.9685701049,1547.5001888460035,0.0,0.8785873593954158,2.725623009037752,0.001494314320929203,1.0,1.0,-6.5308343412666545,333984.54433684837,1557999.8831414143,4.664886173804662,1557999.8831414143,4.664886173804662,0.7588393823656863,0.09229431583647886,3.933444685955567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933444685955567,1.28486529184881,1.285156517085501,3.061367375171043,6486.670113972223,15287.166978298159,6453.389810382784,0.0003239512809181484,23103.3492852768,2355.8859840288783,19289.614004080253,1966.9932142046728,0.8349271686063741,0.8349271686063741,35546.96831772369,35405.22815468563,1.0050067119081256,0.8,4290.142490305016,4273.035954225843,1.0050067119081256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.552081258398,4632.441516551485,6.17770197882047,5.006371247149548,-3.7223897337570566,8.728760980906603,2.9355773097541844,3.5,0.8387363742154813,0.6,0.000226646386857085,1.0000036792826155,0.0002266455529640421,199.15630279540895,0.0,1.674805449894846e-07,0.47463986450019935,0.07884256448374505,7.668603316698275e-05,0.00014996035369010225,0.0005898607563263501,0.09229431588140696,0.09229431588140696,0.09229431588140696,0.09229372110752697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.3611878575,595.6683459082689,0.0,0.09229431588140696,0.09229431583647886,0.09229431583647886,0.3709136025842675,0.3709136025842675,0.5,10.01775765432523,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27398.378435880502,20790.9685701049,0.7588393823656863,0.9937317051421776,0.6107508949484914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531933113272877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44894695419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087918950962,260.5087918950962,-12.641208104903797,244.63118972780865,276.3863940623933,125531.13539368848,125533.90785266912,-2.772458980632689,0.0,nan,276.3863940623933,3.2363940623933445,270.0353531954712,-3.1146468045287747,263.6843123285502,-9.465687671449757,257.33327146163396,-15.816728538366021,250.98223059471957,-22.16776940528041,244.63118972780865,-28.51881027219133,1.0,1.0,26022.012520719443,26022.012520719443,275.61946568672795,2.469465686727972,275.61946568672795,275.61946568672795,76917.38067841367,76917.21123698576,0.16944142790453043,0.0,8546.071908451686,8546.071908451686,0.884889108496112,3953.111909385345,275.61946568672795,2.469465686727972,1.0,0.002,0.1287816794847367,0.004909081841768092,0.00019891386420107615,0.0018010861359161693,0.09945693210053808,0.09945693210053808,0.0,1.1724562293258245e-13,0.9999935352011564,0.9999935352011564,0.0,0.09229371917229257,5.966641862892476e-07,0.0,0.0,0.0,1600101.4398707002,266.6191656587333,0.0,1.0,1284485.6799053913,2598.218375643787,,,,,,,,,,,,,,,,,,,2.0,15287.166978298159,1547.5001888460035,0.3709136025842675,6.173730061729009,2.9355773097541844
3971.0,-30.283188448855146,5.0063540201698045,35.04015399805435,24.45803949320691,5.000589191432166,-26.75481068482716,-40.24631290286777,1.472211427389568,-6.5308317549171875,-6.530831754901491,40.080335700869554,41067.538556519256,25752.067243122583,25752.067243122583,66819.60579964184,76926.13753003927,76917.24167155437,25752.067243122583,102669.30891467695,102669.30891467695,102669.30891467695,130067.69579981228,125560.34016807908,4507.355631733192,0.0,90875.77989685156,55017.190138371305,39842.8775094225,27398.386885135336,67241.26439455783,20790.974832366835,1547.5005306629535,0.0,0.8785873641119033,2.725623271808825,0.001494314320929203,1.0,1.0,-6.5308317549171875,333984.5784422475,1557999.9886529746,4.664886013359396,1557999.9886529746,4.664886013359396,0.758839376914074,0.09229434042860125,3.9334410752050077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334410752050077,1.284865305416221,1.2851565295844911,3.0613645326276466,6486.664090963862,15287.156834479301,6453.389148551854,0.0003239525044370075,23103.37899039588,2355.8890131080316,19289.612025823313,1966.9930124786054,0.8349260094742871,0.8349260094742871,35546.94221312424,35405.22815468563,1.0050057893507143,0.8,4290.139339756414,4273.035954225843,1.0050057893507143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.556714181625,4632.441516551485,6.177693865963931,5.0063540201698045,-3.722389030298669,8.728743050468474,2.9355827474173806,3.5,0.8387379278335373,0.6,0.0002266455529640421,1.0000036371605803,0.00022664472862076943,199.15633164898352,0.0,1.660750553483676e-07,0.4706567068572738,0.0788427305588004,7.668576012345771e-05,0.00014995979284058438,0.0005898580087883885,0.09229434046011428,0.09229434046011428,0.09229434046011428,0.0922937508869541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.4582611238,595.6683144657286,0.0,0.09229434046011428,0.09229434042860125,0.09229434042860125,0.3709137003317819,0.3709137003317819,0.5,10.017739967265499,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27398.386885135336,20790.974832366835,0.758839376914074,0.993729169153605,0.6107490530746631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531935230912176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.444963796544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087752544055,260.5087752544055,-12.641224745594457,244.63115531060512,276.3863951982154,125531.14312227131,125533.92528572796,-2.7821634566350397,0.0,nan,276.3863951982154,3.236395198215405,270.03534722068844,-3.114652779311541,263.6842992431626,-9.46570075683735,257.33325126564034,-15.816748734359635,250.98220328812099,-22.167796711878992,244.63115531060512,-28.518844689394854,1.0,1.0,26022.012520719443,26022.012520719443,275.61947183434006,2.4694718343400837,275.61947183434006,275.61947183434006,76917.40298140522,76917.24167155437,0.16130985085328575,0.0,8546.071908451686,8546.071908451686,0.8848893369340645,3953.108280581033,275.61947183434006,2.4694718343400837,1.0,0.002,0.12878227104229945,0.004909079821807521,0.00019891477896754112,0.0018010852211771716,0.09945738948377056,0.09945738948377056,0.0,1.4471280077033022e-13,0.9999935905303418,0.9999935905303418,0.0,0.09229374887082666,5.915577746045537e-07,0.0,0.0,0.0,1600101.4429034912,266.6191682450828,0.0,1.0,1284485.6710777637,2598.2184113670874,,,,,,,,,,,,,,,,,,,2.0,15287.156834479301,1547.5005306629535,0.3709137003317819,6.173730061729009,2.9355827474173806
3972.0,-30.283223110484276,5.0063368540884285,35.04015502412668,24.458071099966787,5.000594573305913,-26.754841342104932,-40.246340388525255,1.4722128048928982,-6.530828215436145,-6.530828215369173,40.080337607745996,41067.46376164585,25752.05994043366,25752.05994043366,66819.52370207952,76926.16623455663,76917.26736683166,25752.05994043366,102669.32730726531,102669.32730726531,102669.32730726531,130067.7195868084,125560.37065873037,4507.348928078018,0.0,90875.8108411709,55017.11752955663,39842.9925684603,27398.39227954308,67241.38484800338,20790.978943272905,1547.50070402416,0.0,0.8785873760269081,2.725623631417348,0.001494314320929203,1.0,1.0,-6.530828215436145,333984.62511630537,1558000.0710101153,4.664885608035292,1558000.0710101153,4.664885608035292,0.7588393775497704,0.09229436381273956,3.933437248697853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933437248697853,1.2848653006737205,1.2851565237816907,3.0613615657885314,6486.657804587787,15287.14669757382,6453.388675503304,0.00032395379654407807,23103.40933270384,2355.8921071623686,19289.610611849537,1966.992868293407,0.8349248517423049,0.8349248517423049,35546.91454866671,35405.22815468563,1.0050048116668568,0.8,4290.136000949468,4273.035954225843,1.0050048116668568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.56133370491,4632.441516551485,6.177685268108046,5.0063368540884285,-3.7223875993996764,8.728724453488105,2.935588169357074,3.5,0.838739476959164,0.6,0.00022664472862076943,1.0000036159948194,0.00022664390907756835,199.15636033464972,0.0,1.641731822063356e-07,0.4652667983727551,0.0788428947319826,7.66855210972161e-05,0.00014995920752355332,0.000589855132658356,0.09229436387009801,0.09229436387009801,0.09229436387009801,0.09229377465484775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5526911251,595.6682838563254,0.0,0.09229436387009801,0.09229436381273956,0.09229436381273956,0.3709137985356122,0.3709137985356122,0.5,10.01772229081648,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,-6.696154741803184e-11,27398.39227954308,20790.978943272905,0.7588393775497704,0.9937261680901209,0.6107468466700575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531937324307833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43957388806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087589774987,260.5087589774987,-12.641241022501276,244.63112121299224,276.38639674201545,125531.19387958878,125533.91522182619,-2.7213422374133724,0.0,nan,276.38639674201545,3.2363967420154722,270.03534163620503,-3.1146583637949448,263.68428653039723,-9.465713469602747,257.333231424592,-15.816768575407991,250.98217631879038,-22.167823681209597,244.63112121299224,-28.518878787007736,1.0,1.0,26022.012520719443,26022.012520719443,275.6194783805493,2.469478380549333,275.6194783805493,275.6194783805493,76917.43686143875,76917.26736683166,0.16949460709292907,0.0,8546.071908451686,8546.071908451686,0.884889579022049,3953.1044349413423,275.6194783805493,2.469478380549333,1.0,0.002,0.1287828620454775,0.004909077977586778,0.00019891569326736553,0.0018010843069253667,0.09945784663368276,0.09945784663368276,0.0,1.927321149897132e-13,0.9999935965369242,0.9999935965369242,0.0,0.09229377280918878,5.910035507782308e-07,0.0,0.0,0.0,1600101.4470539377,266.61917178456383,0.0,1.0,1284485.658996949,2598.2184602552775,,,,,,,,,,,,,,,,,,,2.0,15287.14669757382,1547.50070402416,0.3709137985356122,6.173730061729009,2.935588169357074
3973.0,-30.283257391981433,5.006319732770839,35.04015606591869,24.458102986123436,5.000597796861206,-26.754871873098487,-40.24637168096376,1.4722122779615585,-6.5308255270776385,-6.530825527073112,40.08034011384774,41067.40033635056,25752.054563331374,25752.054563331374,66819.45489968194,76926.19446857678,76917.29886371308,25752.054563331374,102669.35342704445,102669.35342704445,102669.35342704445,130067.75432558941,125560.41195141729,4507.342374172125,0.0,90875.8384562905,55017.053384915125,39843.09452375041,27398.400898544965,67241.49542229538,20790.98533479665,1547.5010514265114,0.0,0.878587381055686,2.7256239045524975,0.001494314320929203,1.0,1.0,-6.5308255270776385,333984.6605668713,1558000.1792486133,4.664885436966547,1558000.1792486133,4.664885436966547,0.7588393721146254,0.09229438856852862,3.933432899114495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933432899114495,1.2848653048315188,1.285156526887374,3.061358170637409,6486.650610669965,15287.13656357089,6453.388842903894,0.00032395532431777995,23103.44190102968,2355.8954282073573,19289.611112221108,1966.9929193171072,0.8349236964281674,0.8349236964281674,35546.883102524254,35405.22815468563,1.0050037003354875,0.8,4290.132205733215,4273.035954225843,1.0050037003354875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.56594441452,4632.441516551485,6.1776771452630275,5.006319732770839,-3.7223868072336046,8.728706540004444,2.9355935809561418,3.5,0.8387410231303262,0.6,0.00022664390907756835,1.0000035763393702,0.00022664309852493211,199.15638870572923,0.0,1.632172410622498e-07,0.4625576611704159,0.07884305794922365,7.668524896652699e-05,0.00014995866011104135,0.0005898523271878986,0.09229438859793676,0.09229438859793676,0.09229438859793676,0.09229380515114871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.649185508,595.6682526050945,0.0,0.09229438859793676,0.09229438856852862,0.09229438856852862,0.3709138966135382,0.3709138966135382,0.5,10.017704787168237,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27398.400898544965,20790.98533479665,0.7588393721146254,0.9937235107583061,0.6107448990900011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531939405521377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43686475086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508742836581,260.508742836581,-12.64125716341897,244.63108742290123,276.3863982502708,125531.19986911809,125533.89847544183,-2.6986063237357762,0.0,nan,276.3863982502708,3.236398250270838,270.03533608479205,-3.1146639152079274,263.6842739193139,-9.465726080686068,257.33321175383907,-15.816788246160911,250.9821495883688,-22.16785041163118,244.63108742290123,-28.518912577098746,1.0,1.0,26022.012520719443,26022.012520719443,275.6194847543844,2.469484754384439,275.6194847543844,275.6194847543844,76917.46496952603,76917.29886371308,0.16610581295390148,0.0,8546.071908451686,8546.071908451686,0.8848898542029513,3953.1000636100675,275.6194847543844,2.469484754384439,1.0,0.002,0.1287834474464374,0.004909076001367328,0.0001989165985661752,0.001801083401386321,0.09945829928308761,0.09945829928308761,0.0,-4.7503667666148885e-14,0.9999936572373553,0.9999936572373553,0.0,0.0922938031671285,5.854014001243975e-07,0.0,0.0,0.0,1600101.4502063438,266.61917447292234,0.0,1.0,1284485.6498211522,2598.2184973875515,,,,,,,,,,,,,,,,,,,2.0,15287.13656357089,1547.5010514265114,0.3709138966135382,6.173730061729009,2.9355935809561418
3974.0,-30.283291388506086,5.006302663078916,35.040157112137564,24.458134872280084,5.000601104466339,-26.754902139209953,-40.24639913169665,1.4722118551436842,-6.530822470538396,-6.530822470534262,40.0803423250552,41067.322957279306,25752.048370934648,25752.048370934648,66819.37132821395,76926.22283340323,76917.32725735198,25752.048370934648,102669.37562828662,102669.37562828662,102669.37562828662,130067.78353986568,125560.4477115926,4507.3358282730815,0.0,90875.86623365659,55016.97534298466,39843.21210074659,27398.407911579056,67241.62001232564,20790.9905884794,1547.50131321247,0.0,0.8785873891990027,2.7256242150945793,0.001494314320929203,1.0,1.0,-6.530822470538396,333984.7008725326,1558000.2747498048,4.664885159947567,1558000.2747498048,4.664885159947567,0.7588393696296768,0.09229441279453726,3.933428580707056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933428580707056,1.2848653084836386,1.2851565294988163,3.0613548009551104,6486.643470717526,15287.12643602788,6453.388975402287,0.00032395683829148145,23103.474327560092,2355.8987347932366,19289.61150826767,1966.992959702617,0.8349225417259917,0.8349225417259917,35546.85188176718,35405.22815468563,1.0050025969696574,0.8,4290.128437718591,4273.035954225843,1.0050025969696574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.570542250024,4632.441516551485,6.177668845933634,5.006302663078916,-3.7223857320800993,8.728688395159015,2.9355989774488167,3.5,0.8387425649853762,0.6,0.00022664309852493211,1.0000035466111956,0.00022664229471283228,199.1564168409749,0.0,1.6142673588957631e-07,0.4574833695110593,0.07884321937595955,7.668501024547506e-05,0.00014995808827945704,0.0005898494303466081,0.09229441283786104,0.09229441283786104,0.09229441283786104,0.09229383213507766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.743855507,595.6682219325776,0.0,0.09229441283786104,0.09229441279453726,0.09229441279453726,0.37091399521596585,0.37091399521596585,0.5,10.017687366190929,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27398.407911579056,20790.9905884794,0.7588393696296768,0.9937204266638089,0.610742616697092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531941463910942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.431790459195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508726840473,260.508726840473,-12.641273159526975,244.63105393440568,276.38639974655047,125531.20687599039,125533.8812713588,-2.674395368379432,0.0,nan,276.38639974655047,3.2363997465504895,270.0353305841165,-3.1146694158834975,263.6842614216835,-9.465738578316461,257.3331922592537,-15.816807740746299,250.98212309682827,-22.167876903171702,244.63105393440568,-28.518946065594292,1.0,1.0,26022.012520719443,26022.012520719443,275.6194911333431,2.4694911333431264,275.6194911333431,275.6194911333431,76917.49349768607,76917.32725735198,0.16624033408879768,0.0,8546.071908451686,8546.071908451686,0.8848901274114281,3953.095723610591,275.6194911333431,2.4694911333431264,1.0,0.002,0.12878402999939162,0.004909074105358437,0.0001989174996165313,0.001801082500557417,0.09945874980826565,0.09945874980826565,0.0,1.7394809551096735e-13,0.9999936880988581,0.9999936880988581,0.0,0.09229383024132776,5.825532095055457e-07,0.0,0.0,0.0,1600101.4537904866,266.6191775294616,0.0,1.0,1284485.6393886888,2598.218539605239,,,,,,,,,,,,,,,,,,,2.0,15287.12643602788,1547.50131321247,0.37091399521596585,6.173730061729009,2.9355989774488167
3975.0,-30.28332502483049,5.006285644685204,35.04015816306461,24.458166723512136,5.000604450108046,-26.754932077338026,-40.24643028443677,1.4722115025893114,-6.53081942074067,-6.53081942077377,40.08034455337523,41067.26242258412,25752.04221498916,25752.04221498916,66819.30463757328,76926.25135964117,76917.35579268112,25752.04221498916,102669.39800767027,102669.39800767027,102669.39800767027,130067.81301445872,125560.4836889358,4507.329325522924,0.0,90875.89412002511,55016.91407317857,39843.31116316283,27398.415006788444,67241.72616995127,20790.995901086782,1547.5015790954458,0.0,0.8785873972407439,2.725624524951685,0.001494314320929203,1.0,1.0,-6.53081942074067,333984.74108928983,1558000.370990294,4.664884886383978,1558000.370990294,4.664884886383978,0.7588393670194222,0.09229443711599432,3.933424283407986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933424283407986,1.2848653117930988,1.2851565317761826,3.0613514485177284,6486.6363673049955,15287.116313051105,6453.389084354156,0.00032395834292502806,23103.506657890637,2355.9020315694593,19289.611833932096,1966.9929929111468,0.8349213874571735,0.8349213874571735,35546.82081361031,35405.22815468563,1.005001498997078,0.8,4290.124688121194,4273.035954225843,1.005001498997078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.575129038658,4632.441516551485,6.177660571737854,5.006285644685204,-3.7223846565905943,8.728670301275798,2.9356043609797045,3.5,0.8387441031370584,0.6,0.00022664229471283228,1.0000035090350294,0.00022664149941987167,199.15644467812874,0.0,1.600843376164796e-07,0.4536790128051032,0.07884337946029717,7.668473933132178e-05,0.00014995755538151052,0.0005898466898181314,0.09229443715844893,0.09229443715844893,0.09229443715844893,0.0922938593294944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.8381930182,595.6681913690035,0.0,0.09229443715844893,0.09229443711599432,0.09229443711599432,0.3709140939831632,0.3709140939831632,0.5,10.017670031352399,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,27398.415006788444,20790.995901086782,0.7588393670194222,0.9937178660269617,0.610740752234527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194350519024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42798610249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087109990505,260.5087109990505,-12.641289000949484,244.63102075523105,276.38640124287986,125531.2142354608,125533.86276903671,-2.6485335759420843,0.0,nan,276.38640124287986,3.2364012428798787,270.0353251453452,-3.1146748546547656,263.6842490478111,-9.465750952188898,257.3331729502808,-15.816827049719166,250.9820968527547,-22.167903147245283,244.63102075523105,-28.51897924476893,1.0,1.0,26022.012520719443,26022.012520719443,275.619497522103,2.4694975221030404,275.619497522103,275.619497522103,76917.52216588546,76917.35579268112,0.16637320433801506,0.0,8546.071908451686,8546.071908451686,0.884890399284414,3953.091404825026,275.619497522103,2.4694975221030404,1.0,0.002,0.12878460967140806,0.004909072219540449,0.00019891839621429759,0.001801081603920275,0.09945919810714879,0.09945919810714879,0.0,1.345724746915078e-13,0.9999937193147171,0.9999937193147171,0.0,0.09229385744368143,5.796723128838705e-07,0.0,0.0,0.0,1600101.4573667215,266.6191805792593,0.0,1.0,1284485.6289792447,2598.218581729793,,,,,,,,,,,,,,,,,,,2.0,15287.116313051105,1547.5015790954458,0.3709140939831632,6.173730061729009,2.9356043609797045
3976.0,-30.28335838965333,5.006268677713371,35.04015921909546,24.45819853981959,5.000607929093084,-26.754961757775114,-40.24645763039587,1.472211297226557,-6.530816354770593,-6.5308163547720115,40.080346802533526,41067.18800458736,25752.036044298402,25752.036044298402,66819.22404888576,76926.28002682365,76917.38461492877,25752.036044298402,102669.42065922718,102669.42065922718,102669.42065922718,130067.84281853118,125560.51995186238,4507.32286666879,0.0,90875.92224486585,55016.83904119263,39843.425781859136,27398.422159304002,67241.84794116314,20791.00125651953,1547.5018472433603,0.0,0.8785874052908037,2.7256248364519893,0.001494314320929203,1.0,1.0,-6.530816354770593,333984.78151932027,1558000.468131147,4.6648846125374135,1558000.468131147,4.6648846125374135,0.7588393643850504,0.0922944615165499,3.933420028994083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933420028994083,1.2848653143963056,1.2851565333580819,3.061348131140268,6486.629338180232,15287.106196157123,6453.389143912565,0.0003239598284708433,23103.53879702649,2355.905308849249,19289.612011956167,1966.9930110645498,0.8349202337106388,0.8349202337106388,35546.79005549338,35405.22815468563,1.0050004119817848,0.8,4290.120975942333,4273.035954225843,1.0050004119817848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.579704769594,4632.441516551485,6.1776523104100685,5.006268677713371,-3.7223835633257254,8.728652241039097,2.935609731536066,3.5,0.8387456375817331,0.6,0.00022664149941987167,1.0000034807121245,0.00022664071054880256,199.15647229059687,0.0,1.5838771851267988e-07,0.4488707942649348,0.07884353784801568,7.668450152287836e-05,0.0001499569978969933,0.0005898438590158571,0.09229446155800827,0.09229446155800827,0.09229446155800827,0.09229388671551257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.9321997059,595.6681609140134,0.0,0.09229446155800827,0.0922944615165499,0.0922944615165499,0.370914192929822,0.370914192929822,0.5,10.017652786044032,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27398.422159304002,20791.00125651953,0.7588393643850504,0.9937148679696136,0.6107385394958404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531945524842298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42317788395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50869532099324,260.50869532099324,-12.641304679006737,244.6309878772467,276.3864027647494,125531.22319731305,125533.84441798898,-2.621220675943608,0.0,nan,276.3864027647494,3.236402764749414,270.0353197872441,-3.1146802127559,263.6842368097393,-9.465763190260702,257.33315383223845,-15.816846167761526,250.9820708547413,-22.167929145258682,244.6309878772467,-28.51901212275328,1.0,1.0,26022.012520719443,26022.012520719443,275.6195039606773,2.4695039606773435,275.6195039606773,275.6195039606773,76917.55114024467,76917.38461492877,0.1665253159007989,0.0,8546.071908451686,8546.071908451686,0.8848906684441791,3953.0871291390536,275.6195039606773,2.4695039606773435,1.0,0.002,0.12878518634426217,0.004909070349294228,0.00019891928818623452,0.001801080711910616,0.09945964409311725,0.09945964409311725,0.0,9.685047902552313e-14,0.9999937518118986,0.9999937518118986,0.0,0.09229388484339363,5.766731562686096e-07,0.0,0.0,0.0,1600101.4609619225,266.6191836452294,0.0,1.0,1284485.6185145932,2598.218624077744,,,,,,,,,,,,,,,,,,,2.0,15287.106196157123,1547.5018472433603,0.370914192929822,6.173730061729009,2.935609731536066
3977.0,-30.283391405352106,5.006251760979451,35.04016028047274,24.45823032120245,5.000611239624926,-26.75499114085369,-40.24648494143037,1.472210975107825,-6.530813343421698,-6.530813343453776,40.080349068899295,41067.114554560925,25752.030015414104,25752.030015414104,66819.14456997503,76926.30878999573,76917.41345328953,25752.030015414104,102669.44346870363,102669.44346870363,102669.44346870363,130067.87288265118,125560.55642907204,4507.31645357915,0.0,90875.95015339633,55016.76464409163,39843.53945478301,27398.42941394755,67241.96886873056,20791.006682846553,1547.5021214981157,0.0,0.8785874129797552,2.7256251424028566,0.001494314320929203,1.0,1.0,-6.530813343421698,333984.82122908166,1558000.566014732,4.664884350975018,1558000.566014732,4.664884350975018,0.7588393615096274,0.09229448603034962,3.9334157441136637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334157441136637,1.2848653175325127,1.285156535481354,3.0613447887810477,6486.622256122115,15287.096083581011,6453.389242808457,0.00032396132789339716,23103.571060189028,2355.9085987762414,19289.61230756261,1966.993041208018,0.8349190805745849,0.8349190805745849,35546.7590771061,35405.22815468563,1.0049993171822071,0.8,4290.117237179174,4273.035954225843,1.0049993171822071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.584269547487,4632.441516551485,6.177644099350203,5.006251760979451,-3.722382506167002,8.728634267146454,2.935615089240705,3.5,0.8387471683544871,0.6,0.00022664071054880256,1.000003444291405,0.00022663992993483988,199.15649961413928,0.0,1.5710877921578058e-07,0.44524628029752217,0.0788436949567949,7.668426401883034e-05,0.0001499564465299722,0.0005898410477123314,0.09229448606987259,0.09229448606987259,0.09229448606987259,0.09229391423990405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.0258554507,595.6681305739683,0.0,0.09229448606987259,0.09229448603034962,0.09229448603034962,0.37091429207036036,0.37091429207036036,0.5,10.0176356307982,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27398.42941394755,20791.006682846553,0.7588393615096274,0.9937118988948559,0.6107363488230385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531947528192908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41955336998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086797930214,260.5086797930214,-12.641320206978605,244.63095530446145,276.3864042815907,125531.22823518005,125533.82436287332,-2.5961276932493127,0.0,nan,276.3864042815907,3.236404281590751,270.0353144861607,-3.1146855138392766,263.6842246907302,-9.465775309269759,257.33313489530394,-15.816865104696035,250.98204509988136,-22.167954900118616,244.63095530446145,-28.519044695538526,1.0,1.0,26022.012520719443,26022.012520719443,275.6195103464536,2.4695103464536032,275.6195103464536,275.6195103464536,76917.57974870723,76917.41345328953,0.16629541770089418,0.0,8546.071908451686,8546.071908451686,0.8848909395313911,3953.082822834232,275.6195103464536,2.4695103464536032,1.0,0.002,0.12878576001348502,0.004909068481431818,0.0001989201754964977,0.001801079824442798,0.09946008774824885,0.09946008774824885,0.0,-6.070447963746339e-14,0.9999937843552169,0.9999937843552169,0.0,0.09229391236060902,5.736697406026899e-07,0.0,0.0,0.0,1600101.464493072,266.6191866565783,0.0,1.0,1284485.6082363748,2598.218665671257,,,,,,,,,,,,,,,,,,,2.0,15287.096083581011,1547.5021214981157,0.37091429207036036,6.173730061729009,2.935615089240705
3978.0,-30.28342408527119,5.0062348949621525,35.04016134639212,24.45826210258531,5.000614664561213,-26.755020210284876,-40.24651221754027,1.472210789557917,-6.530810298151778,-6.530810298145632,40.08035132272937,41067.04273811571,25752.02392952877,25752.02392952877,66819.06666764448,76926.33771972077,76917.44216801919,25752.02392952877,102669.46609754796,102669.46609754796,102669.46609754796,130067.90265966122,125560.59258114727,4507.310078513947,0.0,90875.97828247579,55016.69193822251,39843.65149361475,27398.436562113264,67242.08805572802,20791.012034806474,1547.502389750417,0.0,0.8785874209000095,2.7256254518000937,0.001494314320929203,1.0,1.0,-6.530810298151778,333984.8613861522,1558000.6633569985,4.664884081544173,1558000.6633569985,4.664884081544173,0.7588393588689809,0.09229451056278845,3.933411499115806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933411499115806,1.284865320012708,1.2851565369590754,3.0613414790251343,6486.615243146494,15287.085976886858,6453.389295879852,0.00032396280957272696,23103.603145235084,2355.911870540407,19289.61246619656,1966.993057384179,0.8349179279499039,0.8349179279499039,35546.72838705099,35405.22815468563,1.0049982325727416,0.8,4290.113533214654,4273.035954225843,1.0049982325727416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.588823141074,4632.441516551485,6.177635891208948,5.0062348949621525,-3.7223814180566026,8.728616313018755,2.9356204338221614,3.5,0.8387486953777604,0.6,0.00022663992993483988,1.000003409262772,0.00022663915726239833,199.15652665979945,0.0,1.554643443581109e-07,0.4405859519108863,0.07884385042113926,7.668402681917434e-05,0.00014995590311566554,0.0005898382736754546,0.09229451060509321,0.09229451060509321,0.09229451060509321,0.0922939415473072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.11904707877,595.6681003842117,0.0,0.09229451060509321,0.09229451056278845,0.09229451056278845,0.3709143914077656,0.3709143914077656,0.5,10.017618559258146,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27398.436562113264,20791.012034806474,0.7588393588689809,0.9937089789993887,0.6107341982610758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531949510581303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4148930416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086644287732,260.5086644287732,-12.641335571226762,244.630923040423,276.38640581713304,125531.2348980159,125533.80365267785,-2.5687546619350092,0.0,nan,276.38640581713304,3.236405817133061,270.03530926178615,-3.114690738213824,263.68421270644063,-9.465787293559345,257.3331161510978,-15.816883848902194,250.98201959575863,-22.167980404241348,244.630923040423,-28.519076959576978,1.0,1.0,26022.012520719443,26022.012520719443,275.6195167517533,2.4695167517533037,275.6195167517533,275.6195167517533,76917.60884925701,76917.44216801919,0.1666812378243776,0.0,8546.071908451686,8546.071908451686,0.8848912080953462,3953.078556611385,275.6195167517533,2.4695167517533037,1.0,0.002,0.12878633087265204,0.0049090666327302425,0.00019892105848027755,0.001801078941727717,0.09946052924013878,0.09946052924013878,0.0,2.0799464581222615e-13,0.9999938148076994,0.9999938148076994,0.0,0.09229393970349234,5.708592961165668e-07,0.0,0.0,0.0,1600101.4680639973,266.6191897018482,0.0,1.0,1284485.59784238,2598.2187077332947,,,,,,,,,,,,,,,,,,,2.0,15287.085976886858,1547.502389750417,0.3709143914077656,6.173730061729009,2.9356204338221614
3979.0,-30.283456510249525,5.006218079121835,35.04016241732444,24.458293883968167,5.000618094782459,-26.755049049745967,-40.24654319565741,1.4722106342613348,-6.530807273056553,-6.53080727305222,40.080353599249875,41066.98726763056,25752.01790806725,25752.01790806725,66819.0051756978,76926.366746659,76917.47108164015,25752.01790806725,102669.4889897074,102669.4889897074,102669.4889897074,130067.9328027529,125560.62905540198,4507.303747350924,0.0,90876.00644753077,55016.63553843424,39843.7454545517,27398.443813045495,67242.18926759719,20791.01746008492,1547.5026633399932,0.0,0.8785874286247447,2.725625759147601,0.001494314320929203,1.0,1.0,-6.530807273056553,333984.9012771867,1558000.7616796053,4.664883818764494,1558000.7616796053,4.664883818764494,0.7588393560580797,0.09229453519717569,3.933407264635949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933407264635949,1.2848653223349575,1.2851565382890195,3.06133817783163,6486.6082483135915,15287.075875818968,6453.389338872982,0.00032396428672304997,23103.635177717017,2355.915136944524,19289.6125947059,1966.993070488485,0.8349167759240909,0.8349167759240909,35546.697773031265,35405.22815468563,1.004997150650656,0.8,4290.109838426798,4273.035954225843,1.004997150650656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.593365744756,4632.441516551485,6.1776277148266345,5.006218079121835,-3.722380340012207,8.728598419134041,2.9356257655085756,3.5,0.8387502187167358,0.6,0.00022663915726239833,1.000003382667483,0.000226638390620084,199.15655349447906,0.0,1.5388275970396877e-07,0.4361037410010475,0.07884400430389896,7.668375742678986e-05,0.00014995539983560848,0.0005898356590847708,0.09229453523804718,0.09229453523804718,0.09229453523804718,0.09229396908308674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.2119290601,595.6680702962433,0.0,0.09229453523804718,0.09229453519717569,0.09229453519717569,0.37091449091740786,0.37091449091740786,0.5,10.017601574713742,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27398.443813045495,20791.01746008492,0.7588393560580797,0.993706568799905,0.6107324540579765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531951472808708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.410410830686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50864922213754,260.50864922213754,-12.641350777862442,244.63089107307871,276.3864073712058,125531.24049718019,125533.78290051765,-2.5424033374718964,0.0,nan,276.3864073712058,3.2364073712058143,270.0353041115745,-3.1146958884255014,263.684200851946,-9.465799148053975,257.3330975923218,-15.816902407678185,250.98199433269815,-22.168005667301827,244.63089107307871,-28.519108926921263,1.0,1.0,26022.012520719443,26022.012520719443,275.6195231601111,2.469523160111123,275.6195231601111,275.6195231601111,76917.6380867546,76917.47108164015,0.16700511444651056,0.0,8546.071908451686,8546.071908451686,0.8848914759938229,3953.074300959129,275.6195231601111,2.469523160111123,1.0,0.002,0.12878689882515057,0.00490906479174264,0.0001989219369662326,0.0018010780631974531,0.0994609684831163,0.0994609684831163,0.0,1.6368590510795755e-13,0.9999938463020426,0.9999938463020426,0.0,0.09229396724448297,5.679526927241487e-07,0.0,0.0,0.0,1600101.4716112674,266.6191927269434,0.0,1.0,1284485.58751724,2598.218749516672,,,,,,,,,,,,,,,,,,,2.0,15287.075875818968,1547.5026633399932,0.37091449091740786,6.173730061729009,2.9356257655085756
3980.0,-30.283488605528298,5.0062013133522685,35.040163493281476,24.458325595501833,5.000621572791506,-26.755077587694295,-40.246570366993524,1.47221055494163,-6.530804245430204,-6.53080424543376,40.08035588612965,41066.9179241585,25752.01189947406,25752.01189947406,66818.92982363256,76926.39592583562,76917.50009465916,25752.01189947406,102669.51199413322,102669.51199413322,102669.51199413322,130067.96308153051,125560.66562318445,4507.297458346063,0.0,90876.03473317897,55016.56521426469,39843.855021015865,27398.45108739729,67242.30610841315,20791.02290286847,1547.5029379032392,0.0,0.8785874363238562,2.7256260667523016,0.001494314320929203,1.0,1.0,-6.530804245430204,333984.9412016022,1558000.8604490345,4.664883556856486,1558000.8604490345,4.664883556856486,0.75883935323745,0.09229455990184957,3.9334030526223516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334030526223516,1.284865324289284,1.2851565392587054,3.0613348950000585,6486.6012923874205,15287.065778769058,6453.389356389883,0.00032396575390066765,23103.667108966376,2355.9183930257914,19289.61264706509,1966.9930758276364,0.8349156242637742,0.8349156242637742,35546.66732142932,35405.22815468563,1.004996074468766,0.8,4290.106163241048,4273.035954225843,1.004996074468766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.5978972918765,4632.441516551485,6.17761955793429,5.0062013133522685,-3.7223792548975796,8.728580568249848,2.9356310842216833,3.5,0.8387517383490524,0.6,0.000226638390620084,1.000003348273089,0.0002266376317754006,199.15658005630794,0.0,1.526818410847574e-07,0.43270033763420246,0.07884415698574004,7.668352113971424e-05,0.00014995486948036975,0.0005898329413696726,0.09229455994224627,0.09229455994224627,0.09229455994224627,0.09229399668295786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.304442601,595.6680403285741,0.0,0.09229455994224627,0.09229455990184957,0.09229455990184957,0.37091459061327514,0.37091459061327514,0.5,10.017584676991817,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27398.45108739729,20791.02290286847,0.75883935323745,0.9937037215217159,0.6107303615962739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531953419729007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40700742732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086341787747,260.5086341787747,-12.641365821225293,244.6308594058674,276.38640895169135,125531.24628325737,125533.76138894241,-2.515105685058961,0.0,nan,276.38640895169135,3.2364089516913737,270.0352990425208,-3.114700957479158,263.6841891333534,-9.465810866646564,257.3330792241888,-15.816920775811184,250.9819693150262,-22.168030684973786,244.6308594058674,-28.51914059413258,1.0,1.0,26022.012520719443,26022.012520719443,275.6195295826248,2.46952958262483,275.6195295826248,275.6195295826248,76917.66734598682,76917.50009465916,0.1672513276571408,0.0,8546.071908451686,8546.071908451686,0.8848917424709036,3953.0700678854632,275.6195295826248,2.46952958262483,1.0,0.002,0.12878746387113357,0.004909062963503082,0.00019892281096388166,0.0018010771891745438,0.09946140548194082,0.09946140548194082,0.0,1.3842529553165228e-13,0.9999938777947184,0.9999938777947184,0.0,0.09229399485560746,5.650462420961118e-07,0.0,0.0,0.0,1600101.475161504,266.6191957545698,0.0,1.0,1284485.577183466,2598.218791335011,,,,,,,,,,,,,,,,,,,2.0,15287.065778769058,1547.5029379032392,0.37091459061327514,6.173730061729009,2.9356310842216833
3981.0,-30.28352038288344,5.006184597394933,35.040164574472655,24.458357272110902,5.000625084387792,-26.75510583615573,-40.24659750340504,1.4722105376363495,-6.530801223526623,-6.530801223493165,40.08035818910543,41066.8499382804,25752.00592185336,25752.00592185336,66818.85586013376,76926.42524069881,76917.52926118618,25752.00592185336,102669.53518303954,102669.53518303954,102669.53518303954,130067.99359990444,125560.70238702331,4507.2912128811295,0.0,90876.0631104642,55016.49620671495,39843.96322638804,27398.458416864905,67242.42164325295,20791.028385566304,1547.503215150888,0.0,0.8785874439307253,2.7256263737755804,0.001494314320929203,1.0,1.0,-6.530801223526623,333984.9810505549,1558000.959914427,4.664883298086372,1558000.959914427,4.664883298086372,0.7588393503471185,0.09229458469097002,3.9333988598296967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333988598296967,1.2848653259373626,1.2851565399320937,3.061331627857666,6486.594369704737,15287.055687243297,6453.389353146724,0.0003239672126261395,23103.698950682778,2355.9216399772376,19289.61263737107,1966.9930748391214,0.8349144731562999,0.8349144731562999,35546.63700878258,35405.22815468563,1.0049950031978836,0.8,4290.10250482572,4273.035954225843,1.0049950031978836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.602417826408,4632.441516551485,6.177611424809607,5.006184597394933,-3.7223781689537536,8.728562766348686,2.9356363900130673,3.5,0.8387532542894478,0.6,0.0002266376317754006,1.000003315107189,0.00022663688044984894,199.1566063550316,0.0,1.5112891194120583e-07,0.4282993364413773,0.07884430811465198,7.668328515702099e-05,0.0001499543466183796,0.0005898302560152415,0.0922945847307168,0.0922945847307168,0.0922945847307168,0.09229402441355483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.3966085736,595.6680104747021,0.0,0.0922945847307168,0.09229458469097002,0.09229458469097002,0.37091469049550163,0.37091469049550163,0.5,10.017567867517739,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,27398.458416864905,20791.028385566304,0.7588393503471185,0.9937009142031443,0.6107283011928976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531955346853365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40260642613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086193009541,260.5086193009541,-12.641380699045897,244.63082803943803,276.3864105624791,125531.2518606173,125533.73928919579,-2.4874285784835646,0.0,nan,276.3864105624791,3.2364105624791364,270.0352940578653,-3.1147059421346626,263.6841775532545,-9.465822446745506,257.3330610486469,-15.816938951353052,250.9819445440408,-22.168055455959177,244.63082803943803,-28.51917196056195,1.0,1.0,26022.012520719443,26022.012520719443,275.6195360174231,2.469536017423138,275.6195360174231,275.6195360174231,76917.69671005457,76917.52926118618,0.1674488683929667,0.0,8546.071908451686,8546.071908451686,0.884892007731907,3953.0658541288453,275.6195360174231,2.469536017423138,1.0,0.002,0.1287880259646524,0.004909061146693788,0.00019892368039887837,0.0018010763197296577,0.09946184019943918,0.09946184019943918,0.0,1.285360706759775e-13,0.9999939097857812,0.9999939097857812,0.0,0.092294022597178,5.620937920053551e-07,0.0,0.0,0.0,1600101.4787050306,266.61919877647335,0.0,1.0,1284485.566869223,2598.2188330743033,,,,,,,,,,,,,,,,,,,2.0,15287.055687243297,1547.503215150888,0.37091469049550163,6.173730061729009,2.9356363900130673
3982.0,-30.283551848172948,5.0061679310356455,35.04016566101304,24.45838894871997,5.000628627563102,-26.755133800602824,-40.246624569967366,1.4722105799626737,-6.530798205112319,-6.530798205074435,40.08036050586945,41066.78328119925,25751.999969954984,25751.999969954984,66818.78325115424,76926.4546889405,76917.55855369648,25751.999969954984,102669.55852365146,102669.55852365146,102669.55852365146,130068.02431436931,125560.73930327907,4507.285011090239,0.0,90876.09157591157,55016.4284843005,39844.07010179008,27398.465790717855,67242.53589250793,20791.033900531875,1547.5034945223813,0.0,0.8785874514663256,2.7256266804444076,0.001494314320929203,1.0,1.0,-6.530798205112319,333985.0208535018,1558001.0599749102,4.664883041740687,1558001.0599749102,4.664883041740687,0.7588393474051942,0.09229460956193984,3.9333946855134365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333946855134365,1.2848653272909167,1.285156540320552,3.0613283757970415,6486.58747897851,15287.045601016765,6453.389329941414,0.0003239686632260468,23103.73070635531,2355.924878154651,19289.612568008848,1966.9930677661432,0.8349133225787952,0.8349133225787952,35546.60682970827,35405.22815468563,1.0049939366477745,0.8,4290.098862531168,4273.035954225843,1.0049939366477745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.606927353028,4632.441516551485,6.177603314186047,5.0061679310356455,-3.722377080598635,8.728545011634282,2.9356416828881913,3.5,0.8387547665394832,0.6,0.00022663688044984894,1.0000032825523866,0.00022663613650485815,199.1566323954979,0.0,1.4963144713631246e-07,0.4240555211843095,0.07884445774609912,7.668304978241702e-05,0.0001499538306674319,0.0005898276006196584,0.0922946096005225,0.0922946096005225,0.0922946096005225,0.0922940522513344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.4884127454,595.6679807391387,0.0,0.0922946096005225,0.09229460956193984,0.09229460956193984,0.3709147905706293,0.3709147905706293,0.5,10.017551146927966,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,27398.465790717855,20791.033900531875,0.7588393474051942,0.9936981460361475,0.610726272234103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453195725488884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.398362610875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086045898177,260.5086045898177,-12.64139541018227,244.6307969732929,276.38641220635094,125531.25712492238,125533.71668549419,-2.459560571827439,0.0,nan,276.38641220635094,3.2364122063509626,270.0352891597345,-3.114710840265502,263.68416611311983,-9.465833886880148,257.33304306650916,-15.816956933490815,250.981920019899,-22.16807998010097,244.6307969732929,-28.51920302670709,1.0,1.0,26022.012520719443,26022.012520719443,275.6195424634411,2.469542463441144,275.6195424634411,275.6195424634411,76917.72629438674,76917.55855369648,0.1677406902599614,0.0,8546.071908451686,8546.071908451686,0.8848922718239384,3953.0616589410038,275.6195424634411,2.469542463441144,1.0,0.002,0.12878858508413904,0.004909059341588827,0.00019892454523882258,0.0018010754548133737,0.09946227261941129,0.09946227261941129,0.0,5.219609466866615e-14,0.9999939420100212,0.9999939420100212,0.0,0.09229405044212002,5.591198198206646e-07,0.0,0.0,0.0,1600101.4822444639,266.61920179488766,0.0,1.0,1284485.5565668908,2598.2188747654077,,,,,,,,,,,,,,,,,,,2.0,15287.045601016765,1547.5034945223813,0.3709147905706293,6.173730061729009,2.9356416828881913
