time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3983.0,-30.283583007499313,5.006151314035432,35.04016675301945,24.458420590404444,5.000632200077956,-26.755161486742285,-40.246651601605095,1.472210679302824,-6.530795191668517,-6.530795191680861,40.080362836702996,41066.717922816,25751.994046734297,25751.994046734297,66818.71196955029,76926.48426752543,76917.58797345893,25751.994046734297,102669.58202019322,102669.58202019322,102669.58202019322,130068.05522725939,125560.77637395287,4507.278853306515,0.0,90876.12012527509,55016.362015844774,39844.1756771448,27398.473207066174,67242.64888421097,20791.03944640455,1547.5037759444076,0.0,0.8785874589216502,2.7256269866082548,0.001494314320929203,1.0,1.0,-6.530795191668517,333985.06059090834,1558001.1606416854,4.664882788125814,1558001.1606416854,4.664882788125814,0.7588393444143617,0.0922946345149734,3.933390528911134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933390528911134,1.2848653283624805,1.2851565404364398,3.061325138194922,6486.58061888812,15287.035519982703,6453.389287652595,0.00032397010603964465,23103.762379382144,2355.928107904549,19289.61244160474,1966.9930548765112,0.8349121725221187,0.8349121725221186,35546.57677869428,35405.22815468563,1.0049928746236338,0.8,4290.095235692142,4273.035954225843,1.0049928746236338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.611425887447,4632.441516551485,6.177595226749158,5.006151314035432,-3.7223759910176843,8.728527305053117,2.9356469628654644,3.5,0.8387562751044184,0.6,0.00022663613650485815,1.000003250634178,0.0002266353997960816,199.1566581827571,0.0,1.4816157905300572e-07,0.4198899150362182,0.07884460590767817,7.668281471218881e-05,0.00014995332179266934,0.0005898249757180492,0.09229463455372035,0.09229463455372035,0.09229463455372035,0.09229408018588099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.5798530098,595.6679511225818,0.0,0.09229463455372035,0.0922946345149734,0.0922946345149734,0.3709148908420505,0.3709148908420505,0.5,10.017534515942796,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27398.473207066174,20791.03944640455,0.7588393444143617,0.9936954162024361,0.6107242740173899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531959144187157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39419700472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508590045542,260.508590045542,-12.64140995445797,244.63076620594964,276.3864138851422,125531.26198482698,125533.69364801509,-2.431663188089625,0.0,nan,276.3864138851422,3.2364138851422126,270.0352843492995,-3.114715650700475,263.6841548134579,-9.465845186542083,257.3330252776202,-15.816974722379769,250.9818957417825,-22.168104258217483,244.63076620594964,-28.519233794050336,1.0,1.0,26022.012520719443,26022.012520719443,275.6195489193242,2.469548919324211,275.6195489193242,275.6195489193242,76917.75597083963,76917.58797345893,0.1679973807040369,0.0,8546.071908451686,8546.071908451686,0.8848925347952346,3953.0574815556897,275.6195489193242,2.469548919324211,1.0,0.002,0.12878914120514995,0.004909057548622602,0.0001989254054453536,0.0018010745946845195,0.09946270272267681,0.09946270272267681,0.0,1.2987310879508662e-13,0.9999939745007678,0.9999939745007678,0.0,0.09229407839372399,5.561212494090797e-07,0.0,0.0,0.0,1600101.4857780705,266.61920480833146,0.0,1.0,1284485.5462815198,2598.2189163878606,,,,,,,,,,,,,,,,,,,2.0,15287.035519982703,1547.5037759444076,0.3709148908420505,6.173730061729009,2.9356469628654644
3984.0,-30.283613866967414,5.006134746228565,35.040167850587274,24.45845219716432,5.000635813130586,-26.755188898957368,-40.246678598318226,1.4722108450978963,-6.53079217950426,-6.530792179509458,40.08036518122137,41066.65386688185,25751.988143409617,25751.988143409617,66818.64201029146,76926.51397723798,76917.6175228709,25751.988143409617,102669.60566628052,102669.60566628052,102669.60566628052,130068.08633193858,125560.81359212438,4507.272739814208,0.0,90876.14877534349,55016.2968209638,39844.27994931077,27398.480665658066,67242.76061496884,20791.045023131483,1547.504059333908,0.0,0.878587466317748,2.725627292642143,0.001494314320929203,1.0,1.0,-6.53079217950426,333985.10031144647,1558001.2619026576,4.66488253652572,1558001.2619026576,4.66488253652572,0.7588393413796661,0.09229465955098373,3.9333863925777672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333863925777672,1.2848653291081804,1.285156540235688,3.0613219171443546,6486.573793868483,15287.02544402926,6453.389223103815,0.0003239715399120323,23103.79395902351,2355.931328131779,19289.612248664114,1966.993035202043,0.8349110229634075,0.8349110229634075,35546.54687421243,35405.22815468563,1.0049918177782657,0.8,4290.091626537991,4273.035954225843,1.0049918177782657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.615913438696,4632.441516551485,6.1775871603787955,5.006134746228565,-3.7223748973681925,8.728509643596757,2.9356522299554597,3.5,0.8387577799872742,0.6,0.0002266353997960816,1.0000032193528363,0.00022663467017911335,199.1566837218613,0.0,1.4672045799297098e-07,0.41580577795207974,0.07884475262813616,7.668257994633409e-05,0.00014995281984974752,0.0005898223811256622,0.09229465958906102,0.09229465958906102,0.09229465958906102,0.0922941082271509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.6709248722,595.6679216264818,0.0,0.09229465958906102,0.09229465955098373,0.09229465955098373,0.37091499131349975,0.37091499131349975,0.5,10.017517975108186,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27398.480665658066,20791.045023131483,0.7588393413796661,0.9936927246769972,0.6107223066290952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531961015114723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39011286764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085756687319,260.5085756687319,-12.64142433126807,244.63073573524298,276.3864156022288,125531.26661950696,125533.6702837943,-2.403664287360922,0.0,nan,276.3864156022288,3.236415602228817,270.03527962882697,-3.114720371173007,263.68414365542685,-9.465856344573126,257.33300768203117,-15.816992317968811,250.98187170863454,-22.168128291365434,244.63073573524298,-28.519264264757,1.0,1.0,26022.012520719443,26022.012520719443,275.6195553891557,2.469555389155744,275.6195553891557,275.6195553891557,76917.78576104381,76917.6175228709,0.16823817290423904,0.0,8546.071908451686,8546.071908451686,0.884892796484153,3953.053324540656,275.6195553891557,2.469555389155744,1.0,0.002,0.12878969430935946,0.004909055767877509,0.00019892626099167463,0.0018010737391255275,0.09946313049583731,0.09946313049583731,0.0,1.1720225484568303e-13,0.9999940071887348,0.9999940071887348,0.0,0.09229410644650825,5.531044754778763e-07,0.0,0.0,0.0,1600101.4893101756,266.6192078204957,0.0,1.0,1284485.5360005177,2598.2189579926435,,,,,,,,,,,,,,,,,,,2.0,15287.02544402926,1547.504059333908,0.37091499131349975,6.173730061729009,2.9356522299554597
3985.0,-30.283644432443264,5.006118227378853,35.0401689538664,24.458483803924196,5.000639457116914,-26.755216043487973,-40.246701788250334,1.4722110681380556,-6.530789172386221,-6.530789172467915,40.080367541188934,41066.57575595066,25751.982268408927,25751.982268408927,66818.55802435959,76926.54381306715,76917.64721614071,25751.982268408927,102669.62948454964,102669.62948454964,102669.62948454964,130068.11765893799,125560.85098767401,4507.266671263974,0.0,90876.17751039742,55016.217531520204,39844.39997653024,27398.48817438834,67242.88815091859,20791.0506362485,1547.50434514782,0.0,0.8785874736279154,2.725627598163315,0.001494314320929203,1.0,1.0,-6.530789172386221,333985.1399654393,1558001.3638294812,4.664882287848803,1558001.3638294812,4.664882287848803,0.7588393382844982,0.09229468467384982,3.933382273934227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933382273934227,1.284865329571404,1.2851565397615083,3.061318710534664,6486.566999447332,15287.01537304433,6453.389139390302,0.00032397296600037253,23103.82545643135,2355.9345399735234,19289.61199843882,1966.9930096861642,0.8349098739000914,0.8349098739000914,35546.51709761662,35405.22815468563,1.0049907654527006,0.8,4290.088032818331,4273.035954225843,1.0049907654527006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.620390034292,4632.441516551485,6.17757911705582,5.006118227378853,-3.7223738026465436,8.728492030025397,2.935657484190447,3.5,0.8387592811972705,0.6,0.00022663467017911335,1.0000031886834377,0.0002266339475151985,199.15670901766512,0.0,1.4530809578231804e-07,0.4118031434470893,0.07884489793623194,7.668237828512105e-05,0.00014995229189399228,0.0005898196868716403,0.09229468471178828,0.09229468471178828,0.09229468471178828,0.09229413638663027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.761632053,595.6678922497076,0.0,0.09229468471178828,0.09229468467384982,0.09229468467384982,0.3709150919880195,0.3709150919880195,0.5,10.017501525422308,8.168399290298112e-11,8.168399290298112e-11,8.168399290298112e-11,8.168399290298112e-11,8.168399290298112e-11,8.168399290298112e-11,27398.48817438834,20791.0506362485,0.7588393382844982,0.9936895910002164,0.6107199866814415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453196286803808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.386110233136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085614584792,260.5085614584792,-12.641438541520756,244.63070555830035,276.3864173586658,125531.27080653646,125533.64662404642,-2.375817509971806,0.0,nan,276.3864173586658,3.2364173586658467,270.0352749985882,-3.1147250014117844,263.6841326385123,-9.465867361487653,257.3329902784407,-15.817009721559259,250.98184791836792,-22.16815208163206,244.63070555830035,-28.51929444169963,1.0,1.0,26022.012520719443,26022.012520719443,275.6195618706906,2.4695618706905975,275.6195618706906,275.6195618706906,76917.81575877045,76917.64721614071,0.16854262973356526,0.0,8546.071908451686,8546.071908451686,0.8848930570538641,3953.049185303898,275.6195618706906,2.4695618706905975,1.0,0.002,0.1287902443638102,0.004909053999130585,0.00019892711182534003,0.001801072888307509,0.09946355591267002,0.09946355591267002,0.0,1.3284902691812484e-13,0.999994040234799,0.999994040234799,0.0,0.09229413461919987,5.500546499577232e-07,0.0,0.0,0.0,1600101.4928363627,266.61921082761376,0.0,1.0,1284485.525736743,2598.218999527718,,,,,,,,,,,,,,,,,,,2.0,15287.01537304433,1547.50434514782,0.3709150919880195,6.173730061729009,2.935657484190447
3986.0,-30.283674709661376,5.006101757276465,35.04017006293337,24.458515375759475,5.000643129475312,-26.755242925749826,-40.246728680189676,1.4722113455415486,-6.530786169279452,-6.530786169329728,40.08036991478765,41066.514179965234,25751.97641860432,25751.97641860432,66818.49059856955,76926.57377201083,76917.67702937634,25751.97641860432,102669.65344798066,102669.65344798066,102669.65344798066,130068.14917374292,125560.88852598995,4507.260647752967,0.0,90876.20632573454,55016.15473571652,39844.50176668669,27398.495725762252,67242.99749244895,20791.05628037813,1547.5046330088546,0.0,0.8785874808646335,2.725627903276966,0.001494314320929203,1.0,1.0,-6.530786169279452,333985.17956653994,1558001.4663440455,4.664882041670488,1558001.4663440455,4.664882041670488,0.7588393351401668,0.09229470988267627,3.9333781721451104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333781721451104,1.2848653297659207,1.2851565390274948,3.061315517682854,6486.560234177478,15287.005306920399,6453.389037479416,0.0003239743846767465,23103.856875316473,2355.9377438081788,19289.611693820363,1966.9929786237262,0.8349087253232103,0.8349087253232103,35546.4874428672,35405.22815468563,1.0049897174334905,0.8,4290.084453804238,4273.035954225843,1.0049897174334905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.624855683408,4632.441516551485,6.177571096016151,5.006101757276465,-3.7223727059699714,8.728474463246435,2.9356627255811647,3.5,0.8387607787374757,0.6,0.0002266339475151985,1.0000031586122529,0.00022663323166869606,199.15673407491414,0.0,1.4392336700688412e-07,0.4078788220975096,0.07884504185959894,7.668214443161795e-05,0.00014995180308358054,0.0005898171491227575,0.09229470991991008,0.09229470991991008,0.09229470991991008,0.09229416464669055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.8519640382,595.6678629955894,0.0,0.09229470991991008,0.09229470988267627,0.09229470988267627,0.3709151928704705,0.3709151928704705,0.5,10.017485167242265,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,27398.495725762252,20791.05628037813,0.7588393351401668,0.9936869724772892,0.6107180778872446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453196470330944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38218591178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085474132856,260.5085474132856,-12.641452586714365,244.63067567175835,276.3864191548204,125531.27448132382,125533.62270262638,-2.3482213025231795,0.0,nan,276.3864191548204,3.236419154820396,270.03527045820374,-3.114729541796237,263.68412176158853,-9.465878238411449,257.3329730649777,-15.817026935022284,250.98182436836515,-22.168175631634824,244.63067567175835,-28.519324328241623,1.0,1.0,26022.012520719443,26022.012520719443,275.61956836235964,2.4695683623596665,275.61956836235964,275.61956836235964,76917.8458356006,76917.67702937634,0.1688062242610613,0.0,8546.071908451686,8546.071908451686,0.8848933165572209,3953.045063005836,275.61956836235964,2.4695683623596665,1.0,0.002,0.12879079135649166,0.004909052242426856,0.000198927957928222,0.0018010720421774715,0.099463978964111,0.099463978964111,0.0,1.056932319443149e-13,0.9999940734103129,0.9999940734103129,0.0,0.0922941628898005,5.469928757665766e-07,0.0,0.0,0.0,1600101.4963578475,266.6192138307205,0.0,1.0,1284485.515486655,2598.219041007388,,,,,,,,,,,,,,,,,,,2.0,15287.005306920399,1547.5046330088546,0.3709151928704705,6.173730061729009,2.9356627255811647
3987.0,-30.28370462924116,5.006085335705094,35.04017117786627,24.45854691267016,5.000646833981106,-26.755269482920788,-40.24675553720442,1.4722116876424551,-6.5307831705895865,-6.530783170593699,40.08037230221555,41066.45411406422,25751.970594758797,25751.970594758797,66818.42470882302,76926.60388838228,76917.70696554352,25751.970594758797,102669.67756030231,102669.67756030231,102669.67756030231,130068.18087816937,125560.92620870449,4507.254669464874,0.0,90876.23523967751,55016.093372849566,39844.60207425327,27398.503317867064,67243.10539212034,20791.061954181358,1547.5049228208516,0.0,0.8785874880248443,2.725628207942004,0.001494314320929203,1.0,1.0,-6.5307831705895865,333985.2191094134,1558001.569456203,4.6648817980947905,1558001.569456203,4.6648817980947905,0.7588393319507758,0.09229473517721981,3.933374090013865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933374090013865,1.2848653296436616,1.2851565379853938,3.06131234088535,6486.553502924773,15286.99524555238,6453.388913894569,0.0003239757946746199,23103.888203869563,2355.94093843153,19289.611324416983,1966.9929409550646,0.8349075772097208,0.8349075772097208,35546.45793023235,35405.22815468563,1.0049886744369245,0.8,4290.0808919418705,4273.035954225843,1.0049886744369245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.629310401656,4632.441516551485,6.177563097419554,5.006085335705094,-3.7223716077585114,8.728456943463605,2.935667954145909,3.5,0.8387622726131169,0.6,0.00022663323166869606,1.0000031213030347,0.00022663252427991025,199.15675883618925,0.0,1.425656515241363e-07,0.4040310564194023,0.07884518442525046,7.6681910882478e-05,0.00014995132078621807,0.0005898146399438677,0.0922947352146008,0.0922947352146008,0.0922947352146008,0.09229419299988408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.94191969244,595.6678338645082,0.0,0.0922947352146008,0.09229473517721981,0.09229473517721981,0.3709152939631526,0.3709152939631526,0.5,10.01746890100252,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27398.503317867064,20791.061954181358,0.7588393319507758,0.9936843981130727,0.610716204651614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531966521273105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3783381461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50853353857525,260.50853353857525,-12.641466461424727,244.63064608488304,276.3864209922752,125531.27807867381,125533.5977968678,-2.3197181939874256,0.0,nan,276.3864209922752,3.236420992275214,270.0352660107926,-3.114733989207366,263.6841110293104,-9.465888970689605,257.3329560478342,-15.817043952165761,250.98180106635633,-22.16819893364365,244.63064608488304,-28.519353915116938,1.0,1.0,26022.012520719443,26022.012520719443,275.6195748640111,2.469574864011122,275.6195748640111,275.6195748640111,76917.8760314722,76917.70696554352,0.16906592868326697,0.0,8546.071908451686,8546.071908451686,0.8848935748168615,3953.0409604639344,275.6195748640111,2.469574864011122,1.0,0.002,0.12879133527249703,0.004909050498193217,0.00019892879927713,0.0018010712009191856,0.099464399638565,0.099464399638565,0.0,1.963156200102123e-13,0.9999941067484996,0.9999941067484996,0.0,0.09229419126113325,5.439160865580305e-07,0.0,0.0,0.0,1600101.4998741515,266.6192168294104,0.0,1.0,1284485.5052516414,2598.2190824260783,,,,,,,,,,,,,,,,,,,2.0,15286.99524555238,1547.5049228208516,0.3709152939631526,6.173730061729009,2.935667954145909
3988.0,-30.28373427828984,5.006068962509279,35.04017229873956,24.458578414656245,5.000650578020466,-26.755295792657556,-40.24677858743814,1.472212092372854,-6.530780173078313,-6.530780173090612,40.08037470352415,41066.37992448619,25751.964789567068,25751.964789567068,66818.34471405325,76926.63411691548,76917.73703013457,25751.964789567068,102669.70181970163,102669.70181970163,102669.70181970163,130068.21277472044,125560.9640380614,4507.24873665904,0.0,90876.26424433185,55016.01788787403,39844.71817384201,27398.510955018803,67243.22912886081,20791.067660822308,1547.505214741968,0.0,0.8785874951258396,2.7256285124872512,0.001494314320929203,1.0,1.0,-6.530780173078313,333985.2586367408,1558001.673168601,4.664881556533494,1558001.673168601,4.664881556533494,0.7588393287122723,0.09229476055944022,3.9333700275268995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333700275268995,1.2848653292109136,1.285156536643601,3.061309180116594,6486.546805635061,15286.98519033981,6453.388769350726,0.00032397719605499725,23103.919440162656,2355.94412364698,19289.610892365763,1966.9928968981012,0.8349064297217771,0.8349064297217772,35546.42855961392,35405.22815468563,1.0049876364595298,0.8,4290.07734721938,4273.035954225843,1.0049876364595298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.633754202686,4632.441516551485,6.177555119493225,5.006068962509279,-3.7223705056435206,8.7284394681528,2.935673169900673,3.5,0.8387637628287637,0.6,0.00022663252427991025,1.0000030930811004,0.0002266318232893009,199.15678337357977,0.0,1.4088125781953522e-07,0.3992574846605628,0.07884532530650828,7.668171043770737e-05,0.00014995081384220287,0.0005898120367701865,0.09229476059503997,0.09229476059503997,0.09229476059503997,0.09229422146859434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.031497494,595.6678048569614,0.0,0.09229476059503997,0.09229476055944022,0.09229476055944022,0.37091539526867934,0.37091539526867934,0.5,10.017452727070493,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27398.510955018803,20791.067660822308,0.7588393287122723,0.9936813799647644,0.6107139775484174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531968317763184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37356457435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085198315388,260.5085198315388,-12.641480168461158,244.6306167902764,276.38642287280885,125531.28124605237,125533.57293081227,-2.291684759907067,0.0,nan,276.38642287280885,3.2364228728088733,270.0352616562982,-3.114738343701788,263.6841004397881,-9.46589956021188,257.33293922328335,-15.81706077671663,250.98177800677794,-22.168221993222033,244.6306167902764,-28.51938320972357,1.0,1.0,26022.012520719443,26022.012520719443,275.61958137945686,2.4695813794568835,275.61958137945686,275.61958137945686,76917.9063328617,76917.73703013457,0.1693027271394385,0.0,8546.071908451686,8546.071908451686,0.8848938318336462,3953.036877664534,275.61958137945686,2.4695813794568835,1.0,0.002,0.1287918760999614,0.004909048766040289,0.0001989296358550608,0.0018010703641725076,0.0994648179275304,0.0994648179275304,0.0,2.7568225480223418e-14,0.999994140211534,0.999994140211534,0.0,0.09229421973166682,5.408277733995148e-07,0.0,0.0,0.0,1600101.5033890752,266.61921982692166,0.0,1.0,1284485.4950206475,2598.2191238284763,,,,,,,,,,,,,,,,,,,2.0,15286.98519033981,1547.505214741968,0.37091539526867934,6.173730061729009,2.935673169900673
3989.0,-30.28376365675751,5.006052637438207,35.04017342569449,24.458609881717734,5.000654349782669,-26.755321856102405,-40.246805374603696,1.4722125491091567,-6.5307771820820335,-6.530777182081416,40.08037712079079,41066.322197016976,25751.9590144575,25751.9590144575,66818.28121147447,76926.66446194227,76917.76724148168,25751.9590144575,102669.72625593918,102669.72625593918,102669.72625593918,130068.24489765978,125561.00204772146,4507.242849938322,0.0,90876.29332647586,55015.95882596716,39844.81611167634,27398.5186417206,67243.33475339694,20791.073403430586,1547.505509076436,0.0,0.8785875021309216,2.725628816370612,0.001494314320929203,1.0,1.0,-6.5307771820820335,333985.29807816003,1558001.7775699457,4.6648813182349675,1558001.7775699457,4.6648813182349675,0.7588393254141614,0.09229478603242526,3.933365981072919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933365981072919,1.2848653285216343,1.2851565350534402,3.061306032437383,6486.540136080524,15286.97513954956,6453.388607395596,0.0003239785903763902,23103.95060204573,2355.94730127472,19289.610408271044,1966.9928475341778,0.8349052826733041,0.8349052826733041,35546.39930490335,35405.22815468563,1.00498660257861,0.8,4290.073816485739,4273.035954225843,1.00498660257861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.638187115475,4632.441516551485,6.177547164935604,5.006052637438207,-3.7223694036478516,8.72842204108606,2.935678372879444,3.5,0.8387652493941269,0.6,0.0002266318232893009,1.0000030648539497,0.00022663112869799096,199.15680768704416,0.0,1.3960703493589658e-07,0.3956463370083309,0.07884546491354322,7.66814774971958e-05,0.00014995034579210509,0.0005898095889887869,0.09229478606768174,0.09229478606768174,0.09229478606768174,0.09229425004875476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.1207028136,595.6677759713036,0.0,0.09229478606768174,0.09229478603242526,0.09229478603242526,0.3709154967893995,0.3709154967893995,0.5,10.017436646415966,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27398.5186417206,20791.073403430586,0.7588393254141614,0.993678874739314,0.6107121597645397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531970098009923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36995342669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085062888083,260.5085062888083,-12.641493711191686,244.63058778178893,276.3864247958358,125531.28377933915,125533.54799368836,-2.2642143492190137,0.0,nan,276.3864247958358,3.2364247958358305,270.0352573930215,-3.1147426069784956,263.6840899902093,-9.465910009790662,257.332922587401,-15.817077412598962,250.981755184593,-22.16824481540698,244.63058778178893,-28.519412218211045,1.0,1.0,26022.012520719443,26022.012520719443,275.61958790558106,2.469587905581079,275.61958790558106,275.61958790558106,76917.93669991066,76917.76724148168,0.1694584289798513,0.0,8546.071908451686,8546.071908451686,0.8848940878360475,3953.0328109782836,275.61958790558106,2.469587905581079,1.0,0.002,0.1287924138062658,0.0049090470463634414,0.00019893046760945053,0.0018010695324407143,0.09946523380472526,0.09946523380472526,0.0,5.016473347829731e-14,0.9999941740305324,0.9999941740305324,0.0,0.09229424832581981,5.37706605446551e-07,0.0,0.0,0.0,1600101.5068963578,266.61922281791794,0.0,1.0,1284485.484811894,2598.219165140888,,,,,,,,,,,,,,,,,,,2.0,15286.97513954956,1547.505509076436,0.3709154967893995,6.173730061729009,2.935678372879444
3990.0,-30.28379269528089,5.006036360290953,35.04017455878618,24.458646587468706,5.000658152570686,-26.755347610493807,-40.246832091920055,1.4722130677694718,-6.530774195099411,-6.5307741950858285,40.08037955181068,41066.25238957235,25751.95326348198,25751.95326348198,66818.20565305433,76926.69027931339,76917.7975735675,25751.95326348198,102669.75083704948,102669.75083704948,102669.75083704948,130068.27720624664,125561.04019695967,4507.237009286963,0.0,90876.31323421112,55015.88301902723,39844.92246131544,27398.526369197167,67243.4488305126,20791.07917575199,1547.505805357987,0.0,0.8785875090620455,2.7256291198461904,0.001494314320929203,1.0,1.0,-6.530774195099411,333985.33746665285,1558001.8825646522,4.6648810824523474,1558001.8825646522,4.6648810824523474,0.7588393220712188,0.09229481159394537,3.9333606587839167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333606587839167,1.2848653275294175,1.2851565331684958,3.061301892508155,6486.5313640672675,15286.96509319165,6453.389927908984,0.0003239805305782177,23103.986925599518,2355.951005246391,19289.614355373928,1966.9932500266584,0.8349041408953007,0.8349041408953007,35546.360826259544,35405.22815468563,1.0049852427180812,0.8,4290.069172521075,4273.035954225843,1.0049852427180812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.64260914428,4632.441516551485,6.177539232313376,5.006036360290953,-3.722368299941122,8.728404660232075,2.935683563087186,3.5,0.8387667323106245,0.6,0.00022663112869799096,1.0000030293905724,0.00022663044214586613,199.15683171917757,0.0,1.3833258793172654e-07,0.392034554198513,0.07884560324613114,7.668124516474334e-05,0.00014994988353324762,0.0005898069726789064,0.09229481162915674,0.09229481162915674,0.09229481162915674,0.09229427872346746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.2095237455,595.6677472112976,0.0,0.09229481162915674,0.09229481159394537,0.09229481159394537,0.3709155985300806,0.3709155985300806,0.5,10.017420659296006,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27398.526369197167,20791.07917575199,0.7588393220712188,0.9936760653289796,0.6107100855739868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531971862010313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36634164389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084929142342,260.5084929142342,-12.641507085765795,244.63055906639653,276.38642676208025,125531.24481724111,125533.48091736606,-2.236100124952125,0.0,nan,276.38642676208025,3.2364267620802707,270.0352532229379,-3.1147467770620665,263.6840796837988,-9.465920316201164,257.33290614466335,-15.817093855336623,250.9817326055284,-22.16826739447157,244.63055906639653,-28.51944093360345,1.0,1.0,26022.012520719443,26022.012520719443,275.61959444181963,2.469594441819652,275.61959444181963,275.61959444181963,76917.96742326645,76917.7975735675,0.16984969895565882,0.0,8546.071908451686,8546.071908451686,0.8848944245551869,3953.0274620778364,275.61959444181963,2.469594441819652,1.0,0.002,0.12879294838263858,0.004909045339255899,0.00019893129452777257,0.0018010687055900869,0.09946564726388628,0.09946564726388628,0.0,1.1785928136220925e-13,0.9999942079452281,0.9999942079452281,0.0,0.09229427701734146,5.345766039155863e-07,0.0,0.0,0.0,1600101.510398933,266.61922580490057,0.0,1.0,1284485.4746168444,2598.219206397857,,,,,,,,,,,,,,,,,,,2.0,15286.96509319165,1547.505805357987,0.3709155985300806,6.173730061729009,2.935683563087186
3991.0,-30.28382138799253,5.006020128762288,35.04017569679625,24.458673130162083,5.000659867490463,-26.75537326244348,-40.24685503737999,1.472211741928305,-6.530771327508148,-6.530771327490259,40.080381959946884,41066.19041279499,25751.947789197355,25751.947789197355,66818.13820199235,76926.72497549951,76917.82716225494,25751.947789197355,102669.77495145229,102669.77495145229,102669.77495145229,130068.30903340562,125561.07782487017,4507.231208535447,0.0,90876.34844874092,55015.821469175375,39845.029977295046,27398.534081953338,67243.56405924838,20791.084930541245,1547.5061037256344,0.0,0.8785875154335697,2.725629411191718,0.001494314320929203,1.0,1.0,-6.530771327508148,333985.3752807724,1558001.9865729676,4.664880865706164,1558001.9865729676,4.664880865706164,0.7588393184960855,0.09229483724639367,3.9333574202296817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333574202296817,1.2848653351504038,1.2851565399090363,3.061299353810686,6486.525984871966,15286.955052664673,6453.38886232711,0.00032398159028639847,23104.014901202227,2355.9538579639557,19289.611170278396,1966.992925237303,0.8349029920888189,0.8349029920888189,35546.33741242352,35405.22815468563,1.004984415257928,0.8,4290.066346719114,4273.035954225843,1.004984415257928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.647020305816,4632.441516551485,6.177531382186484,5.006020128762288,-3.7223672823716614,8.72838741113395,2.9356887405434944,3.5,0.8387682115838555,0.6,0.00022663044214586613,1.0000029933150483,0.00022662976377158385,199.15685546512407,0.0,1.367315459912067e-07,0.3874972013390798,0.07884573997767713,7.66810456326857e-05,0.00014994939651318044,0.000589804571434081,0.0922948372804499,0.0922948372804499,0.0922948372804499,0.09229430705307214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.2978473564,595.6677186118669,0.0,0.0922948372804499,0.09229483724639367,0.09229483724639367,0.37091570049264166,0.37091570049264166,0.5,10.017404752391109,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,27398.534081953338,20791.084930541245,0.7588393184960855,0.9936733594774781,0.6107081173837176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453197360559949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.361804291024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084795188747,260.5084795188747,-12.64152048112527,244.63053063156178,276.38642840619565,125531.24790376986,125533.48747909356,-2.2395753236667906,0.0,nan,276.38642840619565,3.236428406195671,270.0352488512631,-3.1147511487369,263.6840692963349,-9.465930703665094,257.332889741409,-15.817110258590958,250.98171018648392,-22.168289813516054,244.63053063156178,-28.519469368438195,1.0,1.0,26022.012520719443,26022.012520719443,275.61960077167106,2.4696007716710824,275.61960077167106,275.61960077167106,76917.99260684683,76917.82716225494,0.1654445918975398,0.0,8546.071908451686,8546.071908451686,0.8848946294450383,3953.02420733083,275.61960077167106,2.4696007716710824,1.0,0.002,0.12879348029673568,0.004909043621262232,0.00019893211728519005,0.0018010678827610647,0.09946605864259503,0.09946605864259503,0.0,4.6254666763445584e-14,0.9999942367917946,0.9999942367917946,0.0,0.09229430533203034,5.319143633386128e-07,0.0,0.0,0.0,1600101.513761511,266.61922867249183,0.0,1.0,1284485.464829288,2598.219246005771,,,,,,,,,,,,,,,,,,,2.0,15286.955052664673,1547.5061037256344,0.37091570049264166,6.173730061729009,2.9356887405434944
3992.0,-30.283849852716685,5.006003953538819,35.04017683144326,24.458709416817896,5.000665874104424,-26.755398280032345,-40.24687787806613,1.4722143013953373,-6.530767873066054,-6.530767873133317,40.08038413875955,41066.113166505216,25751.94103477596,25751.94103477596,66818.05420128118,76926.75166069699,76917.85525535674,25751.94103477596,102669.7962901327,102669.7962901327,102669.7962901327,130068.33663535112,125561.1112493403,4507.225386010818,0.0,90876.371877805,55015.74090642186,39845.14552375904,27398.540345218426,67243.68586897747,20791.089672600898,1547.5063189596456,0.0,0.8785875258544282,2.725629762160961,0.001494314320929203,1.0,1.0,-6.530767873066054,333985.4208335306,1558002.080674587,4.664880511209939,1558002.080674587,4.664880511209939,0.7588393181036501,0.09229486228950153,3.9333526643179573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333526643179573,1.284865324576446,1.2851565284610171,3.0612956775174713,6486.518195247787,15286.945018097507,6453.3894967853885,0.0003239832758659924,23104.04879333721,2355.9573139999093,19289.61306671665,1966.9931186201866,0.8349018494230079,0.8349018494230079,35546.30302851273,35405.22815468563,1.0049832001084633,0.8,4290.062196945346,4273.035954225843,1.0049832001084633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.651420075676,4632.441516551485,6.17752324187098,5.006003953538819,-3.7223658144104657,8.728369767949285,2.9356939046328323,3.5,0.8387696870379521,0.6,0.00022662976377158385,1.0000029695313302,0.0002266290907893984,199.1568790223942,0.0,1.3510288888831482e-07,0.3828815871094842,0.07884587508056602,7.668084701221018e-05,0.00014994891675937366,0.000589801971247074,0.09229486233848215,0.09229486233848215,0.09229486233848215,0.09229433286886861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.38495118555,595.6676903977877,0.0,0.09229486233848215,0.09229486228950153,0.09229486228950153,0.37091580262456864,0.37091580262456864,0.5,10.017388868504531,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,27398.540345218426,20791.089672600898,0.7588393181036501,0.9936703102723188,0.6107058623544439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531975328425144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3571886768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084665173893,260.5084665173893,-12.641533482610669,244.63050250466864,276.38643053011776,125531.25168493566,125533.42540842276,-2.173723487098911,0.0,nan,276.38643053011776,3.2364305301177865,270.0352449250227,-3.1147550749772677,263.6840593199321,-9.465940680067888,257.33287371484147,-15.817126285158508,250.98168810975343,-22.168311890246542,244.63050250466864,-28.519497495331336,1.0,1.0,26022.012520719443,26022.012520719443,275.61960751328115,2.4696075132811757,275.61960751328115,275.61960751328115,76918.02910637244,76917.85525535674,0.17385101570107508,0.0,8546.071908451686,8546.071908451686,0.884894930331735,3953.019427639547,275.61960751328115,2.4696075132811757,1.0,0.002,0.12879401131908919,0.004909042014490512,0.00019893293890517263,0.0018010670613394755,0.09946646945258632,0.09946646945258632,0.0,2.446480518170091e-13,0.9999942464570114,0.9999942464570114,0.0,0.09229433126704371,5.310224578091728e-07,0.0,0.0,0.0,1600101.5178122353,266.6192321269339,0.0,1.0,1284485.4530387206,2598.2192937194172,,,,,,,,,,,,,,,,,,,2.0,15286.945018097507,1547.5063189596456,0.37091580262456864,6.173730061729009,2.9356939046328323
3993.0,-30.283877975552755,5.005987816464577,35.04017798243352,24.45874116327616,5.000667588540641,-26.755423419142932,-40.2469044906087,1.472213032126261,-6.530765385772611,-6.530765385825657,40.080386880015475,41066.055262336515,25751.936451730184,25751.936451730184,66817.9917140667,76926.78190645733,76917.88829634576,25751.936451730184,102669.82474807595,102669.82474807595,102669.82474807595,130068.37450273984,125561.154791103,4507.219711636833,0.0,90876.3978937303,55015.67868211185,39845.243568464946,27398.549754663887,67243.79332312883,20791.09663193718,1547.5067071962271,0.0,0.878587528900719,2.725630014868547,0.001494314320929203,1.0,1.0,-6.530765385772611,333985.4536327797,1558002.1990687326,4.664880407581377,1558002.1990687326,4.664880407581377,0.7588393115003482,0.09229488871205295,3.933348150445258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933348150445258,1.2848653319047265,1.285156534926222,3.0612921469476757,6486.510714394047,15286.934987141267,6453.389915557314,0.00032398488141006915,23104.081921515903,2355.9606921340014,19289.61431845396,1966.9932462618694,0.8349007064630566,0.8349007064630566,35546.270394468665,35405.22815468563,1.0049820468006831,0.8,4290.058258361953,4273.035954225843,1.0049820468006831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.655811265304,4632.441516551485,6.177515635169158,5.005987816464577,-3.7223650742588648,8.728352890723443,2.9356990586550227,3.5,0.8387711596157208,0.6,0.0002266290907893984,1.0000029338650862,0.00022662842589217215,199.1569022967242,0.0,1.340290316901443e-07,0.37983827580986895,0.07884600910959771,7.668061559262237e-05,0.00014994847519677603,0.0005897995575773257,0.09229488873265462,0.09229488873265462,0.09229488873265462,0.09229436490067082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.4739590604,595.6676615922071,0.0,0.09229488873265462,0.09229488871205295,0.09229488871205295,0.3709159046972938,0.3709159046972938,0.5,10.017373153785831,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,27398.549754663887,20791.09663193718,0.7588393115003482,0.993667793144625,0.6107040253514616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531977037561898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3541453655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50845347904607,260.50845347904607,-12.64154652095391,244.63047464976026,276.3864323083391,125531.21069678439,125533.39058241063,-2.179885626224697,0.0,nan,276.3864323083391,3.236432308339147,270.0352407766183,-3.114759223381668,263.6840492449014,-9.46595075509856,257.33285771318594,-15.817142286814033,250.9816661814712,-22.168333818528765,244.63047464976026,-28.519525350239718,1.0,1.0,26022.012520719443,26022.012520719443,275.6196138668082,2.4696138668082313,275.6196138668082,275.6196138668082,76918.05448365943,76917.88829634576,0.1661873136763461,0.0,8546.071908451686,8546.071908451686,0.8848952159055778,3953.0148911974843,275.6196138668082,2.4696138668082313,1.0,0.002,0.1287945368834859,0.004909040254030326,0.00019893375169949512,0.0018010662484619119,0.09946687584974756,0.09946687584974756,0.0,1.6140691214139302e-13,0.9999943055958135,0.9999943055958135,0.0,0.09229436314765227,5.255644006761384e-07,0.0,0.0,0.0,1600101.520728869,266.61923461422737,0.0,1.0,1284485.4445491845,2598.2193280745673,,,,,,,,,,,,,,,,,,,2.0,15286.934987141267,1547.5067071962271,0.3709159046972938,6.173730061729009,2.9356990586550227
3994.0,-30.28390578959331,5.005971733366905,35.04017912867376,24.458772490639262,5.000671539880139,-26.75544805664681,-40.24692726144565,1.4722138069027284,-6.530762047976793,-6.53076204796411,40.080389044625875,41065.9889394744,25751.92997956917,25751.92997956917,66817.91891904357,76926.81292978117,76917.91573466225,25751.92997956917,102669.84571423143,102669.84571423143,102669.84571423143,130068.40171418112,125561.18773907638,4507.213975104732,0.0,90876.42745358574,55015.61081403932,39845.35182171824,27398.555999949684,67243.90782166793,20791.10135513021,1547.506924126685,0.0,0.8785875387439063,2.7256303539866336,0.001494314320929203,1.0,1.0,-6.530762047976793,333985.4976473617,1558002.2925581096,4.664880072736347,1558002.2925581096,4.664880072736347,0.7588393109172757,0.09229491391700759,3.9333442015601725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333442015601725,1.284865329652906,1.2851565318195433,3.0612890789283944,6486.504213629342,15286.924962085359,6453.389647087926,0.00032398623274105203,23104.11263208019,2355.9638237400327,19289.613515980996,1966.9931644324001,0.8348995619592532,0.8348995619592532,35546.24184512175,35405.22815468563,1.0049810378489035,0.8,4290.054812758233,4273.035954225843,1.0049810378489035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.660189288272,4632.441516551485,6.1775075948241,5.005971733366905,-3.722363685831447,8.728335419198352,2.935704197226858,3.5,0.8387726277791022,0.6,0.00022662842589217215,1.000002901651174,0.0002266277682974422,199.15692531550118,0.0,1.3241887192614045e-07,0.375275083038682,0.07884614152846964,7.668041758057497e-05,0.0001499480083115972,0.0005897971290279173,0.09229491396502734,0.09229491396502734,0.09229491396502734,0.0922943903556696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.56014654663,595.6676336753679,0.0,0.09229491396502734,0.09229491391700759,0.09229491391700759,0.3709160072970265,0.3709160072970265,0.5,10.017357445746597,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27398.555999949684,20791.10135513021,0.7588393109172757,0.993665018639992,0.6107019991815786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978726170691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34958217273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508440641974,260.508440641974,-12.641559358025972,244.63044709105873,276.3864341928967,125531.21450595204,125533.36074093329,-2.1462349812436354,0.0,nan,276.3864341928967,3.236434192896695,270.03523677252423,-3.1147632274757484,263.68403935215537,-9.46596064784461,257.33284193178787,-15.817158068212109,250.9816445114214,-22.168355488578584,244.63044709105873,-28.51955290894125,1.0,1.0,26022.012520719443,26022.012520719443,275.6196204153046,2.4696204153046324,275.6196204153046,275.6196204153046,76918.08565427164,76917.91573466225,0.16991960938321427,0.0,8546.071908451686,8546.071908451686,0.8848954657349744,3953.0109225679735,275.6196204153046,2.4696204153046324,1.0,0.002,0.12879506204204724,0.004909038650453036,0.00019893456421470025,0.0018010654360438177,0.09946728210735012,0.09946728210735012,0.0,2.5851803336918167e-13,0.9999943099932029,0.9999943099932029,0.0,0.09229438875832006,5.25158687522353e-07,0.0,0.0,0.0,1600101.524642812,266.6192379520232,0.0,1.0,1284485.433156751,2598.2193741770634,,,,,,,,,,,,,,,,,,,2.0,15286.924962085359,1547.506924126685,0.3709160072970265,6.173730061729009,2.935704197226858
3995.0,-30.283933298565376,5.005955696921368,35.04018028176405,24.458803852926962,5.000675477857539,-26.75547242092244,-40.2469500322826,1.4722146001995662,-6.530759087986439,-6.530759087963811,40.080391534947616,41065.92380431575,25751.924378692238,25751.924378692238,66817.848183008,76926.84407021197,76917.94656540792,25751.924378692238,102669.87094410017,102669.87094410017,102669.87094410017,130068.43489361624,125561.22657346874,4507.2083201475025,0.0,90876.45703000805,55015.54403428261,39845.45888413938,27398.56394951607,67244.02283365544,20791.10728758429,1547.5072314113495,0.0,0.8785875453034319,2.7256306547199918,0.001494314320929203,1.0,1.0,-6.530759087986439,333985.53667994,1558002.4001143407,4.664879849594751,1558002.4001143407,4.664879849594751,0.7588393072678364,0.09229493982608948,3.933340259820841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933340259820841,1.2848653272993549,1.285156528620494,3.0612860167129643,6486.497725162301,15286.914942278227,6453.389372478037,0.0003239875810480814,23104.143304944424,2355.9669515017285,19289.61269515366,1966.993080731306,0.8348984180264138,0.8348984180264138,35546.213347430945,35405.22815468563,1.0049800307228853,0.8,4290.051373388858,4273.035954225843,1.0049800307228853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.664558266679,4632.441516551485,6.17749977690693,5.005955696921368,-3.7223625776764546,8.728318274597822,2.935709325186501,3.5,0.8387740929104288,0.6,0.0002266277682974422,1.000002869826037,0.00022662711791703852,199.15694808180947,0.0,1.3096454451935552e-07,0.37115351916785355,0.07884627249301415,7.668021956899999e-05,0.00014994754872844223,0.0005897947302750292,0.09229493985857054,0.09229493985857054,0.09229493985857054,0.0922944195547453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.6474322495,595.6676054174251,0.0,0.09229493985857054,0.09229493982608948,0.09229493982608948,0.3709161097738767,0.3709161097738767,0.5,10.017341836589427,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,27398.56394951607,20791.10728758429,0.7588393072678364,0.9936622671772376,0.6106999860181235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531980396238522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.345460608856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084279960977,260.5084279960977,-12.641572003902297,244.63041982727998,276.386436164922,125531.216567754,125533.33083671484,-2.1142689608329843,0.0,nan,276.386436164922,3.2364361649219973,270.03523289738905,-3.1147671026109265,263.684029629859,-9.465970370140951,257.33282636233173,-15.817173637668247,250.98162309480398,-22.168376905196,244.63041982727998,-28.519580172719998,1.0,1.0,26022.012520719443,26022.012520719443,275.6196269828975,2.4696269828975232,275.6196269828975,275.6196269828975,76918.11698052006,76917.94656540792,0.17041511213756166,0.0,8546.071908451686,8546.071908451686,0.8848957151122484,3953.006961119945,275.6196269828975,2.4696269828975232,1.0,0.002,0.12879558397444396,0.004909036990943724,0.00019893537159237706,0.001801064628469335,0.09946768579618853,0.09946768579618853,0.0,6.171192029613692e-14,0.9999943449485128,0.9999943449485128,0.0,0.09229441789345276,5.219326367242567e-07,0.0,0.0,0.0,1600101.5281137368,266.61924091201354,0.0,1.0,1284485.4230538222,2598.2194150612313,,,,,,,,,,,,,,,,,,,2.0,15286.914942278227,1547.5072314113495,0.3709161097738767,6.173730061729009,2.935709325186501
