time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3996.0,-30.283965973130737,5.0059397059158295,35.04018144099268,24.458835319988452,5.000678971306586,-26.755501478681467,-40.24698097547514,1.472214476850087,-6.530756189835529,-6.5307561898248485,40.0803940182859,41065.86765954421,25751.918925819526,25751.918925819526,66817.78658536373,76926.87261925607,76917.97707257027,25751.918925819526,102669.8959983898,102669.8959983898,102669.8959983898,130068.46787742467,125561.26516859423,4507.202708830439,0.0,90876.48499395061,55015.48866959913,39845.55147150164,27398.571879034876,67244.12335053651,20791.113202719134,1547.507539036636,0.0,0.8785875515546494,2.725630949170476,0.001494314320929203,1.0,1.0,-6.530756189835529,333985.57489705493,1558002.50736936,4.664879636941166,1558002.50736936,4.664879636941166,0.7588393035415212,0.09229496581236007,3.933336067765051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933336067765051,1.284865329219586,1.2851565297054655,3.061282749495715,6486.4908023210055,15286.9049276555,6453.389406188969,0.0003239890422718323,23104.175038261415,2355.9701873995114,19289.61279591789,1966.9930910063977,0.8348972756644,0.8348972756643999,35546.18304001475,35405.22815468563,1.004978959640274,0.8,4290.047715604802,4273.035954225843,1.004978959640274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.668916394687,4632.441516551485,6.1774920105891535,5.0059397059158295,-3.7223615121589737,8.728301218074803,2.9357144404143756,3.5,0.8387755544041073,0.6,0.00022662711791703852,1.0000034087193987,0.00022662634541141863,199.15697512314682,0.0,1.2952777629192175e-07,0.36708171801130624,0.07884640202079045,7.667995049267873e-05,0.0001499471674243598,0.0005897926018894391,0.09229496584465546,0.09229496584465546,0.09229496584465546,0.09229444852900438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.73425141186,595.6675773108286,0.0,0.09229496584465546,0.09229496581236007,0.09229496581236007,0.3709162124975965,0.3709162124975965,0.5,10.017326317210102,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27398.571879034876,20791.113202719134,0.7588393035415212,0.9936598658153319,0.6106982382010124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531982047989165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3413888077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50841499664267,260.50841499664267,-12.641585003357307,244.63039190852282,276.38643808476905,125531.18189616765,125533.35528004667,-2.1733838790166713,0.0,nan,276.38643808476905,3.236438084769077,270.0352288495163,-3.114771150483705,263.6840196142643,-9.46598038573569,257.33281037901617,-15.817189620983811,250.98160114376773,-22.168398856232244,244.63039190852282,-28.519608091477153,1.0,1.0,26022.012520719443,26022.012520719443,275.61963345076566,2.4696334507656843,275.61963345076566,275.61963345076566,76918.14550344051,76917.97707257027,0.16843087023880798,0.0,8546.071908451686,8546.071908451686,0.8848959803259479,3953.0027481038765,275.61963345076566,2.4696334507656843,1.0,0.002,0.1287961029127057,0.004909035333506081,0.0001989361743200931,0.0018010638258067527,0.09946808716004654,0.09946808716004654,0.0,1.268455826486381e-13,0.999994377391759,0.999994377391759,0.0,0.0922944468739247,5.189384353790226e-07,0.0,0.0,0.0,1600101.5315121463,266.61924381016445,0.0,1.0,1284485.4131619667,2598.2194550912413,,,,,,,,,,,,,,,,,,,2.0,15286.9049276555,1547.507539036636,0.3709162124975965,6.173730061729009,2.9357144404143756
3997.0,-30.283992564726265,5.005923761315302,35.04018260374127,24.45886699659752,5.000682611280737,-26.755525047126344,-40.247003676462896,1.4722150936843639,-6.530753235588691,-6.530753235597329,40.08039643830634,41065.805186141035,25751.91335775532,25751.91335775532,66817.71854389635,76926.90455215889,76918.00680526662,25751.91335775532,102669.92016302193,102669.92016302193,102669.92016302193,130068.49964425611,125561.30252004304,4507.197124213066,0.0,90876.51456720932,55015.42222893128,39845.65815364227,27398.57948123417,67244.23763487644,20791.118884839358,1547.5078296571105,0.0,0.8785875583503033,2.7256312493203403,0.001494314320929203,1.0,1.0,-6.530753235588691,333985.6138539016,1558002.611889507,4.664879405766975,1558002.611889507,4.664879405766975,0.7588393003761238,0.09229499173351051,3.9333320380204073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333320380204073,1.2848653279289493,1.285156527421919,3.061279616254003,6486.484163357796,15286.894808631754,6453.3891895446795,0.00032399042630115423,23104.206227386345,2355.973367805147,19289.61214835361,1966.9930249732186,0.8348961205812325,0.8348961205812324,35546.15390605764,35405.22815468563,1.004977930028639,0.8,4290.044199444825,4273.035954225843,1.004977930028639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.673263427021,4632.441516551485,6.1774842330974495,5.005923761315302,-3.7223603999624544,8.728284161277756,2.9357195426225737,3.5,0.8387770121778783,0.6,0.00022662634541141863,1.0000027741235442,0.00022662571672368216,199.15699713024785,0.0,1.538498825217019e-07,0.4360105670665032,0.07884655587067298,7.667975308961289e-05,0.00014994659232180573,0.0005897897355713433,0.09229499176811846,0.09229499176811846,0.09229499176811846,0.09229447673927159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.82043389376,595.6675494081364,0.0,0.09229499176811846,0.09229499173351051,0.09229499173351051,0.37091631543262404,0.37091631543262404,0.5,10.017310866397423,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27398.57948123417,20791.118884839358,0.7588393003761238,0.993657165193901,0.610696271242164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531984009903518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41031765675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508402274214,260.508402274214,-12.64159772578597,244.63036450589914,276.386440042535,125531.18399990097,125533.31106766456,-2.127067763580493,0.0,nan,276.386440042535,3.236440042535037,270.03522493520524,-3.114775064794742,263.6840098278738,-9.465990172126169,257.33279472054886,-15.817205279451116,250.98157961322215,-22.168420386777825,244.63036450589914,-28.51963549410084,1.0,1.0,26022.012520719443,26022.012520719443,275.6196398840999,2.4696398840999336,275.6196398840999,275.6196398840999,76918.17716144738,76918.00680526662,0.17035618076624814,0.0,8546.071908451686,8546.071908451686,0.8848962352708623,3952.9986982105092,275.6196398840999,2.4696398840999336,1.0,0.002,0.12879661954349125,0.0049090336957635025,0.0001989369735066666,0.0018010630266041287,0.0994684867533333,0.0994684867533333,0.0,1.1079505368716269e-13,0.9999944023947945,0.9999944023947945,0.0,0.09229447510258434,5.166309261658615e-07,0.0,0.0,0.0,1600101.5349763362,266.6192467644113,0.0,1.0,1284485.4030786417,2598.2194958960786,,,,,,,,,,,,,,,,,,,2.0,15286.894808631754,1547.5078296571105,0.37091631543262404,6.173730061729009,2.9357195426225737
3998.0,-30.2840192568157,5.005907864360883,35.040183771844745,24.458898219186835,5.0006868558073085,-26.755548645553812,-40.24702627267686,1.4722162445270837,-6.530750207334734,-6.530750207333978,40.08039891834826,41065.744112100685,25751.907639841666,25751.907639841666,66817.65175194235,76926.93607254006,76918.03756387717,25751.907639841666,102669.94520371883,102669.94520371883,102669.94520371883,130068.53246566374,125561.34088243368,4507.191583230059,0.0,90876.54470165864,55015.35979540654,39845.76100694678,27398.58726194491,67244.34826889168,20791.12470088587,1547.5081269474724,0.0,0.8785875653185351,2.7256315569892977,0.001494314320929203,1.0,1.0,-6.530750207334734,333985.6537866597,1558002.7190014,4.66487916872204,1558002.7190014,4.66487916872204,0.7588392971546956,0.09229501775343614,3.9333282031522674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333282031522674,1.2848653238428638,1.2851565225270862,3.0612766413433885,6486.477859879184,15286.884810381018,6453.3887950503795,0.0003239917272898972,23104.236414552925,2355.976446039466,19289.61096918375,1966.9929047313558,0.8348949786989535,0.8348949786989535,35546.12618099907,35405.22815468563,1.004976950208525,0.8,4290.040853323975,4273.035954225843,1.004976950208525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.6775996762535,4632.441516551485,6.177476435654703,5.005907864360883,-3.722359227008043,8.728267091368926,2.935724632177941,3.5,0.8387784663365546,0.6,0.00022662571672368216,1.000002784608019,0.0002266250856616513,199.15701922052156,0.0,1.2520756172860566e-07,0.35483822993886843,0.07884668107823471,7.667955659810366e-05,0.00014994616012557852,0.000589787460576324,0.09229501778748106,0.09229501778748106,0.09229501778748106,0.0922945056200783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.9064924317,595.6675215486827,0.0,0.09229501778748106,0.09229501775343614,0.09229501775343614,0.3709164184947676,0.3709164184947676,0.5,10.017295501501263,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27398.58726194491,20791.12470088587,0.7588392971546956,0.9936545371033549,0.610694358251344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198560657189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32914531963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083898242664,260.5083898242664,-12.641610175733604,244.63033751370523,276.3864421348337,125531.19445131351,125533.27596281575,-2.0815115022605806,0.0,nan,276.3864421348337,3.2364421348337373,270.03522121060473,-3.1147787893952454,263.68400028637603,-9.465999713623944,257.3327793621516,-15.81722063784838,250.981558437927,-22.168441562072985,244.63033751370523,-28.51966248629475,1.0,1.0,26022.012520719443,26022.012520719443,275.6196465115151,2.4696465115151227,275.6196465115151,275.6196465115151,76918.20929145328,76918.03756387717,0.17172757611842826,0.0,8546.071908451686,8546.071908451686,0.8848964778867243,3952.9948441680285,275.6196465115151,2.4696465115151227,1.0,0.002,0.1287971332854399,0.004909032083787739,0.00019893776826146114,0.0018010622318866928,0.09946888413073057,0.09946888413073057,0.0,1.481540584657992e-13,0.9999944336966903,0.9999944336966903,0.0,0.09229450401137335,5.137420627919015e-07,0.0,0.0,0.0,1600101.5385273062,266.61924979266524,0.0,1.0,1284485.3927427207,2598.219537723117,,,,,,,,,,,,,,,,,,,2.0,15286.884810381018,1547.5081269474724,0.3709164184947676,6.173730061729009,2.935724632177941
3999.0,-30.284045640737627,5.005892012856371,35.04018494822262,24.45892944177615,5.000690928289918,-26.755571983834717,-40.24704886889083,1.4722172713747563,-6.530747290790032,-6.530747290791502,40.08040149339643,41065.68381866572,25751.902185061743,25751.902185061743,66817.58600372745,76926.96770140524,76918.06925938369,25751.902185061743,102669.97144444543,102669.97144444543,102669.97144444543,130068.56696005785,125561.38085574965,4507.186104308195,0.0,90876.5746292952,55015.29771929874,39845.86323332939,27398.59551561243,67244.45874894182,20791.13085266902,1547.5084493631591,0.0,0.8785875713207165,2.725631853308665,0.001494314320929203,1.0,1.0,-6.530747290790032,333985.6922463415,1558002.8302173403,4.664878964540154,1558002.8302173403,4.664878964540154,0.7588392930879138,0.09229504403916722,3.9333243329668792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333243329668792,1.2848653203418128,1.2851565182143698,3.0612736375517526,6486.471495205153,15286.874809230669,6453.388442222732,0.00032399304405821103,23104.266756651523,2355.9795400724533,19289.6099145583,1966.9927971894888,0.8348938366115853,0.8348938366115853,35546.09820060088,35405.22815468563,1.0049759613647504,0.8,4290.037476386339,4273.035954225843,1.0049759613647504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.681925527286,4632.441516551485,6.177468716758584,5.005892012856371,-3.722358134123639,8.72825014698001,2.935729709532217,3.5,0.8387799170092048,0.6,0.0002266250856616513,1.00000275245951,0.00022662446188699597,199.1570410557613,0.0,1.256804330103e-07,0.35617834715119023,0.07884680675866772,7.66793601070612e-05,0.0001499457255545901,0.0005897851709482429,0.09229504406814439,0.09229504406814439,0.09229504406814439,0.09229453551358337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.992488633,595.6674937141569,0.0,0.09229504406814439,0.09229504403916722,0.09229504403916722,0.3709165217542449,0.3709165217542449,0.5,10.017280244832758,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27398.59551561243,20791.13085266902,0.7588392930879138,0.9936519268181174,0.6106924582735517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531987209274668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33048543684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50837760963253,260.50837760963253,-12.641622390367445,244.63031090898284,276.3864443102883,125531.19895992421,125533.24112914766,-2.0421692234764395,0.0,nan,276.3864443102883,3.2364443102883342,270.03521763002374,-3.11478236997624,263.6839909497595,-9.466009050240473,257.33276426950033,-15.817235730499647,250.98153758924025,-22.16846241075973,244.63031090898284,-28.519689091017142,1.0,1.0,26022.012520719443,26022.012520719443,275.6196531368383,2.4696531368383035,275.6196531368383,275.6196531368383,76918.24093218367,76918.06925938369,0.17167279998830054,0.0,8546.071908451686,8546.071908451686,0.8848967227369204,3952.9909546317135,275.6196531368383,2.4696531368383035,1.0,0.002,0.12879764342943978,0.004909030466299337,0.0001989385574132657,0.001801061442646568,0.09946927870663284,0.09946927870663284,0.0,5.983364845252304e-14,0.9999944726803347,0.9999944726803347,0.0,0.09229453389495529,5.101442119273633e-07,0.0,0.0,0.0,1600101.5419472852,266.61925270920995,0.0,1.0,1284485.3827880803,2598.219578007196,,,,,,,,,,,,,,,,,,,2.0,15286.874809230669,1547.5084493631591,0.3709165217542449,6.173730061729009,2.935729709532217
4000.0,-30.284071749734146,5.00587620728085,35.04018613186509,24.458965903054946,5.000695037724936,-26.75559507098604,-40.2470713952556,1.472218358965152,-6.5307443441907935,-6.53074434413388,40.080404055798574,41065.61120346322,25751.896673697604,25751.896673697604,66817.50787716082,76926.9947726766,76918.1008022537,25751.896673697604,102669.9974759513,102669.9974759513,102669.9974759513,130068.60113770072,125561.42046580622,4507.180671894498,0.0,90876.59538048496,55015.21871133301,39845.9740768355,27398.603661749425,67244.57773858492,20791.136929173834,1547.5087658020834,0.0,0.878587577533704,2.725632152681582,0.001494314320929203,1.0,1.0,-6.5307443441907935,333985.7311023469,1558002.9408869927,4.664878753187084,1558002.9408869927,4.664878753187084,0.758839289251805,0.0922950703683704,3.93331918689363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93331918689363,1.2848653165415178,1.2851565136117056,3.0612696414601466,6486.463027966557,15286.864813364205,6453.389572271402,0.00032399490675734377,23104.302260365366,2355.983160443716,19289.613292349397,1966.9931416283234,0.8348926998518394,0.8348926998518394,35546.06099586849,35405.22815468563,1.004974646527866,0.8,4290.032986169287,4273.035954225843,1.004974646527866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.686240483333,4632.441516551485,6.177461000449828,5.00587620728085,-3.722357014199165,8.728233221480014,2.9357347741022903,3.5,0.8387813640292258,0.6,0.00022662446188699597,1.0000027237789055,0.0002266238446137485,199.1570626634779,0.0,1.2422911464068025e-07,0.3520653108916878,0.07884693098778235,7.667916422387251e-05,0.00014994529766312344,0.00058978271628284,0.0922950703984759,0.0922950703984759,0.0922950703984759,0.09229456517617783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.0779413957,595.6674660557019,0.0,0.0922950703984759,0.0922950703683704,0.0922950703683704,0.3709166253013312,0.3709166253013312,0.5,10.017265088214165,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,-5.690026227966882e-11,27398.603661749425,20791.136929173834,0.758839289251805,0.993649006718663,0.6106902977829212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531988793474135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32637240058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083656158817,260.5083656158817,-12.641634384118277,244.63028466910566,276.3864465626637,125531.16069518655,125533.16593502901,-2.0052398425013784,0.0,nan,276.3864465626637,3.2364465626637298,270.0352141839481,-3.114785816051892,263.6839818052339,-9.466018194766093,257.3327494265249,-15.817250573475064,250.98151704781367,-22.16848295218631,244.63028466910566,-28.519715330894314,1.0,1.0,26022.012520719443,26022.012520719443,275.61965977441616,2.4696597744161863,275.61965977441616,275.61965977441616,76918.27292049731,76918.1008022537,0.1721182436158415,0.0,8546.071908451686,8546.071908451686,0.8848970483070634,3952.985782828098,275.61965977441616,2.4696597744161863,1.0,0.002,0.1287981502177836,0.004909028868757047,0.00019893934139428017,0.0018010606587068525,0.09946967069714008,0.09946967069714008,0.0,1.0113264392597188e-13,0.9999945090407587,0.9999945090407587,0.0,0.09229456357990083,5.067884695651195e-07,0.0,0.0,0.0,1600101.545402506,266.6192556558092,0.0,1.0,1284485.3727308623,2598.2196187063987,,,,,,,,,,,,,,,,,,,2.0,15286.864813364205,1547.5087658020834,0.3709166253013312,6.173730061729009,2.9357347741022903
4001.0,-30.28409749475009,5.005860445304486,35.04018732150163,24.45899216635155,5.0006970484305855,-26.755618040430214,-40.247093921620376,1.4722175940986104,-6.530741519505341,-6.530741519501187,40.08040659607983,41065.56177179526,25751.89144173579,25751.89144173579,66817.45321353106,76927.03072871959,76918.13159527454,25751.89144173579,102670.02303701032,102670.02303701032,102670.02303701032,130068.63483531238,125561.45955247144,4507.175282840934,0.0,90876.63142392824,55015.16927084814,39846.06905897788,27398.611798302056,67244.68085727993,20791.142991708723,1547.509084632312,0.0,0.8785875831706655,2.7256324396682188,0.001494314320929203,1.0,1.0,-6.530741519505341,333985.7683507197,1558003.0506017434,4.664878561429236,1558003.0506017434,4.664878561429236,0.7588392851712724,0.09229509680194309,3.933316122003303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933316122003303,1.2848653213948216,1.285156517672955,3.061267244518189,6486.457949134175,15286.85482212595,6453.388318881613,0.00032399589007739313,23104.329427161138,2355.985930685926,19289.60954588344,1966.9927595951156,0.8348915560045138,0.8348915560045138,35546.038837527034,35405.22815468563,1.004973863439353,0.8,4290.03031189222,4273.035954225843,1.004973863439353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.6905447320905,4632.441516551485,6.17745336704785,5.005860445304486,-3.7223559827868278,8.728216428091313,2.9357398261084353,3.5,0.8387828074595529,0.6,0.0002266238446137485,1.000002685807755,0.0002266232359473039,199.1570839699695,0.0,1.229343268255037e-07,0.3483958822234775,0.07884705392210918,7.667896834114616e-05,0.00014994487627260233,0.0005897805992548172,0.0922950968301932,0.0922950968301932,0.0922950968301932,0.09229459450146446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.16287022777,595.667438566512,0.0,0.0922950968301932,0.09229509680194309,0.09229509680194309,0.3709167291042684,0.3709167291042684,0.5,10.017250018095238,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27398.611798302056,20791.142991708723,0.7588392851712724,0.9936466700666536,0.6106886261971082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199036116627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32270297191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50835364514836,260.50835364514836,-12.641646354851616,244.6302587715281,276.38644851877467,125531.16354923308,125533.1649407914,-2.0013915583163584,0.0,nan,276.38644851877467,3.2364485187746936,270.0352105693212,-3.1147894306787975,263.68397261987013,-9.466027380129844,257.3327346704226,-15.817265329577367,250.98149672097333,-22.168503279026652,244.6302587715281,-28.519741228471872,1.0,1.0,26022.012520719443,26022.012520719443,275.61966620222717,2.469666202227188,275.61966620222717,275.61966620222717,76918.2992236979,76918.13159527454,0.16762842336902395,0.0,8546.071908451686,8546.071908451686,0.8848972422095915,3952.9827026133194,275.61966620222717,2.469666202227188,1.0,0.002,0.12879865413411376,0.004909027260596029,0.00019894012088939823,0.0018010598790561133,0.09947006044469911,0.09947006044469911,0.0,-5.44885317421695e-14,0.9999945401569871,0.9999945401569871,0.0,0.09229459288520368,5.039167394011116e-07,0.0,0.0,0.0,1600101.548714768,266.61925848049464,0.0,1.0,1284485.36308975,2598.2196577217123,,,,,,,,,,,,,,,,,,,2.0,15286.85482212595,1547.509084632312,0.3709167291042684,6.173730061729009,2.9357398261084353
4002.0,-30.284123074383714,5.005844737626189,35.0401885087338,24.459028243459784,5.000703343167915,-26.755640432629846,-40.24711257135493,1.4722207013912594,-6.530738108868036,-6.5307381088823595,40.08040890581232,41065.48149372014,25751.884928148113,25751.884928148113,66817.36642186825,76927.05864328619,76918.16086829551,25751.884928148113,102670.04579644362,102670.04579644362,102670.04579644362,130068.66427395878,125561.49439921587,4507.169874742917,0.0,90876.65566060602,55015.08527111048,39846.18932166171,27398.618477515163,67244.80779917687,20791.148035863793,1547.509319960189,0.0,0.8785875928565616,2.725632786187207,0.001494314320929203,1.0,1.0,-6.530738108868036,333985.8133258776,1558003.1503589787,4.664878231934957,1558003.1503589787,4.664878231934957,0.758839284284577,0.09229512263305698,3.933311536244376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933311536244376,1.284865308113816,1.2851565036068442,3.0612637071028734,6486.450453775598,15286.844837309138,6453.38876995861,0.00032399750086063993,23104.36252587745,2355.9893058156913,19289.61089418277,1966.9928970833844,0.8348904183172307,0.8348904183172307,35546.00568370387,35405.22815468563,1.0049726917644297,0.8,4290.026310576996,4273.035954225843,1.0049726917644297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.694837739992,4632.441516551485,6.177445442878517,5.005844737626189,-3.7223545019626894,8.728199239588879,2.935744864924367,3.5,0.8387842471212477,0.6,0.0002266232359473039,1.00000266855504,0.00022662263119233923,199.15710513959522,0.0,1.2122023421916236e-07,0.3435381437771061,0.0788471751423434,7.667880616882119e-05,0.0001499444297784827,0.0005897781554432907,0.09229512267621809,0.09229512267621809,0.09229512267621809,0.09229462128781633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.2465473088,595.6674114730088,0.0,0.09229512267621809,0.09229512263305698,0.09229512263305698,0.37091683310967927,0.37091683310967927,0.5,10.017234976397527,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27398.618477515163,20791.148035863793,0.758839284284577,0.9936435036206045,0.6106862795468175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531991907003825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31784523346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50834209773933,260.50834209773933,-12.641657902260647,244.630233221525,276.3864509739593,125531.16598101328,125533.09659677456,-1.930615761295688,0.0,nan,276.3864509739593,3.236450973959336,270.03520742346865,-3.114792576531329,263.68396387298105,-9.466036127018924,257.33272032249465,-15.817279677505326,250.98147677200754,-22.168523227992438,244.630233221525,-28.519766778474974,1.0,1.0,26022.012520719443,26022.012520719443,275.6196730381648,2.469673038164842,275.6196730381648,275.6196730381648,76918.3370498558,76918.16086829551,0.17618156029493548,0.0,8546.071908451686,8546.071908451686,0.8848975323309384,3952.9780939255975,275.6196730381648,2.469673038164842,1.0,0.002,0.12879915697758684,0.004909025764376322,0.00019894089896697835,0.0018010591011372499,0.09947044948348917,0.09947044948348917,0.0,1.0422825796885249e-13,0.9999945517847668,0.9999945517847668,0.0,0.0922946197893639,5.02843693077971e-07,0.0,0.0,0.0,1600101.5527141278,266.61926189113194,0.0,1.0,1284485.3514486915,2598.219704830333,,,,,,,,,,,,,,,,,,,2.0,15286.844837309138,1547.509319960189,0.37091683310967927,6.173730061729009,2.935744864924367
4003.0,-30.284153304989207,5.0058290652377115,35.04018971266341,24.45905985021966,5.000704947826415,-26.755667479704627,-40.24713942836968,1.472219122541582,-6.530735713473462,-6.530735713482651,40.08041176245475,41065.415030278375,25751.88068838924,25751.88068838924,66817.29571866762,76927.08765020547,76918.19472221131,25751.88068838924,102670.07541060055,102670.07541060055,102670.07541060055,130068.70368449886,125561.53906977843,4507.164614720424,0.0,90876.68099384234,55015.01636319808,39846.29403404917,27398.628273898314,67244.92230794748,20791.155273456003,1547.5097280481639,0.0,0.8785875949666714,2.7256330295580966,0.001494314320929203,1.0,1.0,-6.530735713473462,333985.8449133057,1558003.2737364473,4.664878160153361,1558003.2737364473,4.664878160153361,0.7588392771204165,0.09229514985144896,3.9333069560392007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333069560392007,1.2848653167496222,1.2851565114675385,3.0612601217919497,6486.442856931977,15286.834854947318,6453.389293645974,0.0003239991380601273,23104.39587083593,2355.99270605517,19289.612459519347,1966.993056703293,0.8348892811288832,0.8348892811288832,35545.97257002516,35405.22815468563,1.0049715215085064,0.8,4290.022314106784,4273.035954225843,1.0049715215085064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.699122318763,4632.441516551485,6.177438076669159,5.0058290652377115,-3.7223537859889437,8.728182851226656,2.935749893850255,3.5,0.8387856839572158,0.6,0.00022662263119233923,1.0000031537618508,0.00022662191648078448,199.15713015835598,0.0,1.2044124808168993e-07,0.34133049706350926,0.07884729558359149,7.667857262908201e-05,0.00014994405856325722,0.0005897760085636089,0.09229514986607416,0.09229514986607416,0.09229514986607416,0.09229465408911493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.3320566257,595.6673838105893,0.0,0.09229514986607416,0.09229514985144896,0.09229514985144896,0.37091693708552076,0.37091693708552076,0.5,10.01722010318393,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27398.628273898314,20791.155273456003,0.7588392771204165,0.9936407601555172,0.610684251254239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993442911448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31563758675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083300475003,260.5083300475003,-12.641669952499683,244.63020710991472,276.3864529850914,125531.09102859498,125533.10571266543,-2.014684070481399,0.0,nan,276.3864529850914,3.2364529850914323,270.0352038100525,-3.1147961899474694,263.68395463501525,-9.466045364984723,257.3327054599817,-15.817294540018281,250.9814562849463,-22.168543715053687,244.63020710991472,-28.519792890085256,1.0,1.0,26022.012520719443,26022.012520719443,275.61967939490677,2.469679394906791,275.61967939490677,275.61967939490677,76918.3609928815,76918.19472221131,0.16627067018998787,0.0,8546.071908451686,8546.071908451686,0.8848978221008684,3952.973490819397,275.61967939490677,2.469679394906791,1.0,0.002,0.12879965439578325,0.004909024105807844,0.0001989416682496948,0.0018010583318136503,0.09947083412484739,0.09947083412484739,0.0,6.334516244876909e-14,0.9999946105690714,0.9999946105690714,0.0,0.09229465243311379,4.974183351736386e-07,0.0,0.0,0.0,1600101.5555229972,266.6192642865265,0.0,1.0,1284485.343272822,2598.2197379161553,,,,,,,,,,,,,,,,,,,2.0,15286.834854947318,1547.5097280481639,0.37091693708552076,6.173730061729009,2.935749893850255
4004.0,-30.284177845267614,5.005813446031743,35.040190910596394,24.459091282356553,5.000709187722801,-26.755689141968006,-40.247161815036065,1.4722204843963107,-6.530732357621503,-6.530732357625127,40.08041399694461,41065.362301950576,25751.87431180132,25751.87431180132,66817.2366137519,76927.12053906506,76918.22266888205,25751.87431180132,102670.09698068337,102670.09698068337,102670.09698068337,130068.73160732795,125561.57232671033,4507.159280617627,0.0,90876.71173724502,55014.95998545659,39846.390835320475,27398.63462664458,67245.02546196505,20791.16007938211,1547.5099488895764,0.0,0.8785876046419009,2.725633370511014,0.001494314320929203,1.0,1.0,-6.530732357621503,333985.88916603546,1558003.3702447899,4.664877831021941,1558003.3702447899,4.664877831021941,0.7588392765807079,0.09229517572548705,3.9333031480615306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333031480615306,1.2848653118539328,1.2851565056523837,3.0612571697388,6486.436601885589,15286.824778558375,6453.38882716872,0.0003240004238106531,23104.42605524373,2355.995784008171,19289.61106518762,1966.992914521026,0.8348881300520206,0.8348881300520206,35545.94503934232,35405.22815468563,1.0049705485589868,0.8,4290.018991445025,4273.035954225843,1.0049705485589868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.703393660102,4632.441516551485,6.177430217502544,5.005813446031743,-3.722352338829056,8.7281657848608,2.9357549072424414,3.5,0.8387871163549833,0.6,0.00022662191648078448,1.0000025601269615,0.00022662133630139137,199.1571504678228,0.0,1.4233990213506663e-07,0.40339128265077884,0.07884743792349362,7.667837796252017e-05,0.0001499435385182643,0.0005897733920853744,0.09229517577064246,0.09229517577064246,0.09229517577064246,0.09229467982189454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.41458279407,595.6673570876012,0.0,0.09229517577064246,0.09229517572548705,0.09229517572548705,0.3709170415936491,0.3709170415936491,0.5,10.01720522476784,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27398.63462664458,20791.16007938211,0.7588392765807079,0.9936383569598748,0.6106825303408927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531995258083175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37769837234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50831834272395,260.50831834272395,-12.641681657276024,244.6301815456391,276.3864551398146,125531.10076591896,125533.05769183568,-1.9569259167322577,0.0,nan,276.3864551398146,3.236455139814609,270.0352004209756,-3.11479957902435,263.68394570213945,-9.466054297860524,257.3326909833048,-15.817309016695162,250.98143626447018,-22.1685637355298,244.6301815456391,-28.519818454360887,1.0,1.0,26022.012520719443,26022.012520719443,275.61968602088314,2.4696860208831595,275.61968602088314,275.61968602088314,76918.39423783492,76918.22266888205,0.17156895286461804,0.0,8546.071908451686,8546.071908451686,0.8848980630152359,3952.969663801838,275.61968602088314,2.4696860208831595,1.0,0.002,0.12880015178211035,0.004909022622411001,0.00019894243787588425,0.0018010575622776743,0.09947121893794213,0.09947121893794213,0.0,1.5355858945520495e-13,0.9999946109158027,0.9999946109158027,0.0,0.09229467833901406,4.973864729927633e-07,0.0,0.0,0.0,1600101.5594581133,266.6192676423785,0.0,1.0,1284485.3318187522,2598.219784268077,,,,,,,,,,,,,,,,,,,2.0,15286.824778558375,1547.5099488895764,0.3709170415936491,6.173730061729009,2.9357549072424414
4005.0,-30.284202499972277,5.005797871331588,35.04019211617315,24.459127603936963,5.000713381510487,-26.7557109118244,-40.247180325072236,1.4722217933504342,-6.530729452419905,-6.530729452455838,40.0804166135881,41065.28042931308,25751.868968131654,25751.868968131654,66817.14939744474,76927.14817954402,76918.25458594383,25751.868968131654,102670.12355407549,102670.12355407549,102670.12355407549,130068.76653671183,125561.61250046546,4507.154036246377,0.0,90876.73277802685,55014.87154339669,39846.5124829224,27398.64298263634,67245.15546555874,20791.166306353694,1547.5102760827035,0.0,0.8785876104247118,2.7256336656780706,0.001494314320929203,1.0,1.0,-6.530729452419905,333985.927476158,1558003.4832553405,4.664877634302602,1558003.4832553405,4.664877634302602,0.7588392724241826,0.09229520242113427,3.933298075598823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933298075598823,1.2848653069279208,1.285156499979764,3.0612532336196665,6486.428261721467,15286.814815157964,6453.389883301472,0.00032400225457153583,23104.461200589627,2355.9993678360734,19289.61422203909,1966.9932364302888,0.8348869966959809,0.8348869966959809,35545.908366755,35405.22815468563,1.0049692525298128,0.8,4290.014565452247,4273.035954225843,1.0049692525298128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7076564128465,4632.441516551485,6.177422618858097,5.005797871331588,-3.72235122727151,8.728149098603097,2.93575991055737,3.5,0.8387885458735342,0.6,0.00022662133630139137,1.0000025720648356,0.0002266207534181205,199.15717087199215,0.0,1.1554687469150333e-07,0.32745984287572044,0.07884755347036831,7.667821700611302e-05,0.00014994311929527834,0.000589770982573403,0.09229520244840522,0.09229520244840522,0.09229520244840522,0.09229470993829304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.49845987523,595.6673299441138,0.0,0.09229520244840522,0.09229520242113427,0.09229520242113427,0.3709171459392682,0.3709171459392682,0.5,10.017190449426922,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,27398.64298263634,20791.166306353694,0.7588392724241826,0.9936351389902992,0.6106801321969682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531996731584231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30176693256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50830690600577,260.50830690600577,-12.641693093994206,244.6301564089994,276.3864574030182,125531.06391905026,125532.97602830289,-1.9121092526280279,0.0,nan,276.3864574030182,3.236457403018221,270.03519720421036,-3.1148027957896147,263.6839370054055,-9.466062994594495,257.33267680660225,-15.817323193397726,250.98141660779905,-22.16858339220093,244.6301564089994,-28.51984359100058,1.0,1.0,26022.012520719443,26022.012520719443,275.61969266075795,2.4696926607579712,275.61969266075795,275.61969266075795,76918.42676299713,76918.25458594383,0.17217705330403987,0.0,8546.071908451686,8546.071908451686,0.8848983839280739,3952.964565976817,275.61969266075795,2.4696926607579712,1.0,0.002,0.128800645817842,0.004909021070631071,0.0001989432021425614,0.001801056797907609,0.0994716010712807,0.0994716010712807,0.0,5.017037132959423e-14,0.9999946472198264,0.9999946472198264,0.0,0.09229470838520464,4.940359296337143e-07,0.0,0.0,0.0,1600101.5628647902,266.6192705475801,0.0,1.0,1284485.3219028302,2598.2198243954895,,,,,,,,,,,,,,,,,,,2.0,15286.814815157964,1547.5102760827035,0.3709171459392682,6.173730061729009,2.93575991055737
4006.0,-30.284226795216824,5.00578233913843,35.04019332792824,24.45915900114926,5.000715509515733,-26.755732564744473,-40.24720264188943,1.4722212790277185,-6.530726654130433,-6.530726654144741,40.080419203052486,41065.223580633465,25751.863867275544,25751.863867275544,66817.08744790901,76927.18007158348,76918.28575962859,25751.863867275544,102670.14962690414,102670.14962690414,102670.14962690414,130068.80089660463,125561.65206306358,4507.148833541058,0.0,90876.7599185937,55014.80984821193,39846.61118931307,27398.651269700502,67245.26245901358,20791.172477931985,1547.5106023634355,0.0,0.8785876157317638,2.725633949982952,0.001494314320929203,1.0,1.0,-6.530726654130433,333985.9643764637,1558003.5950945967,4.664877453767607,1558003.5950945967,4.664877453767607,0.7588392681549414,0.09229522918977778,3.9332937946252717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332937946252717,1.2848653105379944,1.2851565028416903,3.061249893172333,6486.421183714409,15286.804848647205,6453.390049288486,0.00032400375760436716,23104.493247561135,2356.0026357177157,19289.614718185385,1966.9932870231307,0.834885860144176,0.834885860144176,35545.877416421274,35405.22815468563,1.0049681587284516,0.8,4290.010830074855,4273.035954225843,1.0049681587284516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.711908422488,4632.441516551485,6.177415094395548,5.00578233913843,-3.7223501930394938,8.728132532177924,2.935764901266209,3.5,0.8387899717903454,0.6,0.0002266207534181205,1.000002534565178,0.0002266201790345061,199.15719097867685,0.0,1.1608538317415798e-07,0.3289859759155637,0.0788476695557515,7.66780229477664e-05,0.0001499427304703541,0.0005897688113082134,0.09229522921641818,0.09229522921641818,0.09229522921641818,0.09229473958248993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.5817897895,595.6673029771985,0.0,0.09229522921641818,0.09229522918977778,0.09229522918977778,0.3709172505564705,0.3709172505564705,0.5,10.017175760332801,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27398.651269700502,20791.172477931985,0.7588392681549414,0.9936326367769693,0.6106783151551083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531998211956207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.303293065605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082955334874,260.5082955334874,-12.641704466512579,244.63013166555157,276.38645940142936,125531.02666273389,125532.92803841173,-1.9013756778537108,0.0,nan,276.38645940142936,3.2364594014293857,270.0351938542498,-3.1148061457501512,263.68392830707296,-9.466071692927017,257.33266275989774,-15.817337240102233,250.98139721272295,-22.168602787277024,244.63013166555157,-28.519868334448404,1.0,1.0,26022.012520719443,26022.012520719443,275.6196991067899,2.4696991067899035,275.6196991067899,275.6196991067899,76918.45386620009,76918.28575962859,0.16810657149471808,0.0,8546.071908451686,8546.071908451686,0.8848986547667544,3952.960263598398,275.6196991067899,2.4696991067899035,1.0,0.002,0.12880113698623058,0.004909019511704083,0.0001989439619366879,0.0018010560380931054,0.09947198096834395,0.09947198096834395,0.0,2.9793008338163673e-14,0.9999946782882236,0.9999946782882236,0.0,0.0922947380211697,4.9116860808133e-07,0.0,0.0,0.0,1600101.5661460997,266.61927334586954,0.0,1.0,1284485.3123518147,2598.219863046209,,,,,,,,,,,,,,,,,,,2.0,15286.804848647205,1547.5106023634355,0.3709172505564705,6.173730061729009,2.935764901266209
4007.0,-30.284250787128933,5.005766858021009,35.040194536362534,24.45919004911559,5.000719804343377,-26.755753727982402,-40.24722488885743,1.472222745173434,-6.530723387441469,-6.530723387401742,40.08042153058207,41065.173425870395,25751.857740399435,25751.857740399435,66817.03116626982,76927.21271423282,76918.31461570312,25751.857740399435,102670.17235610256,102670.17235610256,102670.17235610256,130068.8304241727,125561.68681756308,4507.143606609625,0.0,90876.79048922197,55014.75754121308,39846.70327556543,27398.658068070145,67245.36134363557,20791.177601206917,1547.5108464857599,0.0,0.87858762457062,2.725634281877066,0.001494314320929203,1.0,1.0,-6.530723387441469,333986.00745343935,1558003.6956205936,4.664877153087898,1558003.6956205936,4.664877153087898,0.7588392668557934,0.0922952553680389,3.9332900613746085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332900613746085,1.2848653048645668,1.285156496428933,3.0612470011315334,6486.41505582699,15286.794888515808,6453.389549417823,0.000324005014223299,23104.52294928442,2356.0056644505944,19289.61322403852,1966.9931346625526,0.8348847221983411,0.8348847221983411,35545.85042597714,35405.22815468563,1.0049672048719025,0.8,4290.007572614185,4273.035954225843,1.0049672048719025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.716149238519,4632.441516551485,6.177407340411846,5.005766858021009,-3.7223487990879147,8.728115657108924,2.9357698788401594,3.5,0.8387913939543312,0.6,0.0002266201790345061,1.0000025029209179,0.00022661961182353927,199.1572108343279,0.0,1.1439262718841739e-07,0.32418870545197487,0.07884778394837869,7.667782949725304e-05,0.00014994234953725306,0.0005897667532140351,0.09229525540893015,0.09229525540893015,0.09229525540893015,0.09229476630916675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.66377538856,595.6672764345296,0.0,0.09229525540893015,0.0922952553680389,0.0922952553680389,0.37091735537876386,0.37091735537876386,0.5,10.017161087379575,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,27398.658068070145,20791.177601206917,0.7588392668557934,0.9936303386760478,0.6106766713025776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199967074497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29849579514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082844380554,260.5082844380554,-12.64171556194458,244.63010731589878,276.3864615602182,125531.0313129125,125532.88636237745,-1.8550494649421714,0.0,nan,276.3864615602182,3.236461560218231,270.0351907113501,-3.1148092886498944,263.68391986248497,-9.466080137515007,257.33264901362145,-15.817350986378528,250.98137816475884,-22.16862183524114,244.63010731589878,-28.519892684101194,1.0,1.0,26022.012520719443,26022.012520719443,275.61970575006364,2.4697057500636674,275.61970575006364,275.61970575006364,76918.48675667794,76918.31461570312,0.17214097482792567,0.0,8546.071908451686,8546.071908451686,0.884898890953338,3952.9565116814815,275.61970575006364,2.4697057500636674,1.0,0.002,0.12880162751515845,0.004909018040998381,0.00019894472093463434,0.0018010552791998039,0.09947236046731717,0.09947236046731717,0.0,1.344380336221196e-13,0.9999946852182583,0.9999946852182583,0.0,0.09229476483890083,4.905291380760913e-07,0.0,0.0,0.0,1600101.5699766611,266.6192766125585,0.0,1.0,1284485.3012020728,2598.219908166597,,,,,,,,,,,,,,,,,,,2.0,15286.794888515808,1547.5108464857599,0.37091735537876386,6.173730061729009,2.9357698788401594
4008.0,-30.28427455302219,5.005751420912695,35.04019575280177,24.459221062157326,5.000724097213409,-26.75577468799932,-40.24724329411981,1.4722242321801657,-6.530720488115435,-6.530720488185418,40.080424178621776,41065.10886461739,25751.852456821925,25751.852456821925,66816.96132143932,76927.245439766,76918.34683816762,25751.852456821925,102670.19929498955,102670.19929498955,102670.19929498955,130068.86581559505,125561.72735244656,4507.1384631485,0.0,90876.82108035854,55014.69078586353,39846.811438327786,27398.666520605504,67245.47795893329,20791.18389857321,1547.5111782353865,0.0,0.8785876302020863,2.7256345764473076,0.001494314320929203,1.0,1.0,-6.530720488115435,333986.0456861005,1558003.8099892528,4.664876961516995,1558003.8099892528,4.664876961516995,0.7588392625946575,0.09229528223669219,3.9332863359263674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332863359263674,1.2848652990787253,1.2851564899129526,3.0612441154310996,6486.408941374046,15286.784933651328,6453.389042618016,0.00032400626752411,23104.552610445848,2356.008689047315,19289.611709179982,1966.9929801899714,0.8348835848247032,0.8348835848247032,35545.82349193741,35405.22815468563,1.0049662530088954,0.8,4290.00432196093,4273.035954225843,1.0049662530088954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.720381123618,4632.441516551485,6.17739980197014,5.005751420912695,-3.7223476781590614,8.728099099071756,2.9357748459349677,3.5,0.8387928131242764,0.6,0.00022661961182353927,1.000002479342294,0.0002266190499573441,199.15723050292974,0.0,1.1296415410942981e-07,0.3201404127461241,0.0788478969125328,7.667766945297774e-05,0.00014994194237056153,0.0005897645931083885,0.09229528226216926,0.09229528226216926,0.09229528226216926,0.09229479666122423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.7468056962,595.6672495678972,0.0,0.09229528226216926,0.09229528223669219,0.09229528223669219,0.3709174601258784,0.3709174601258784,0.5,10.01714651919165,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,27398.666520605504,20791.18389857321,0.7588392625946575,0.9936275768943799,0.6106746522003426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001111320652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.294447502434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50827358969985,260.50827358969985,-12.641726410300123,244.63008332746392,276.38646385194215,125531.0328921486,125532.84663281242,-1.813740663848796,0.0,nan,276.38646385194215,3.236463851942176,270.0351877470419,-3.1148122529580746,263.6839116421456,-9.466088357854403,257.3326355372496,-15.81736446275039,250.9813594323556,-22.16864056764439,244.63008332746392,-28.519916672536056,1.0,1.0,26022.012520719443,26022.012520719443,275.6197124197215,2.4697124197215317,275.6197124197215,275.6197124197215,76918.51954221632,76918.34683816762,0.17270404870214406,0.0,8546.071908451686,8546.071908451686,0.8848991266462599,3952.9527676059993,275.6197124197215,2.4697124197215317,1.0,0.002,0.12880211461912952,0.004909016517206827,0.00019894547449226185,0.0018010545254931794,0.09947273724613093,0.09947273724613093,0.0,-1.4558666772135354e-14,0.9999947223280942,0.9999947223280942,0.0,0.09229479513247409,4.871042181016566e-07,0.0,0.0,0.0,1600101.5733764484,266.61927951188454,0.0,1.0,1284485.2913061983,2598.219948212874,,,,,,,,,,,,,,,,,,,2.0,15286.784933651328,1547.5111782353865,0.3709174601258784,6.173730061729009,2.9357748459349677
