time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4009.0,-30.284298017774816,5.00573602777412,35.04019697726788,24.45925207519906,5.00072843512454,-26.755795372487054,-40.24726547123862,1.4722257898208282,-6.530717588492564,-6.53071758850848,40.08042684315863,41065.06092907736,25751.8471803447,25751.8471803447,66816.90810942206,76927.27830414478,76918.37924987229,25751.8471803447,102670.226430217,102670.226430217,102670.226430217,130068.90142624966,125561.76805588948,4507.133370360182,0.0,90876.85178338396,55014.64060934474,39846.90130448802,27398.674996032667,67245.57630052068,20791.190213570608,1547.5115108606797,0.0,0.8785876357725585,2.7256348710476748,0.001494314320929203,1.0,1.0,-6.530717588492564,333986.0839226714,1558003.925069124,4.664876772020993,1558003.925069124,4.664876772020993,0.7588392583430102,0.09229530919572573,3.9332826313731455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332826313731455,1.284865292951374,1.2851564830622526,3.06124124680672,6486.402863103211,15286.77498251503,6453.388512130435,0.00032400751155068545,23104.58217737026,2356.011704034534,19289.6101235171,1966.9928184973567,0.8348824477947181,0.8348824477947182,35545.79670895827,35405.22815468563,1.0049653064846273,0.8,4290.001089539087,4273.035954225843,1.0049653064846273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.724602334098,4632.441516551485,6.177392281065067,5.00573602777412,-3.722346552962185,8.728082580736304,2.935779800503995,3.5,0.8387942287154271,0.6,0.0002266190499573441,1.0000024479266658,0.0002266184952118867,199.15724992231162,0.0,1.1189971534360043e-07,0.3171237932837636,0.07884800881224814,7.667747661066563e-05,0.00014994157334667846,0.0005897625861652529,0.09229530922246139,0.09229530922246139,0.09229530922246139,0.09229482706012455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.8294162767,595.6672228385424,0.0,0.09229530922246139,0.09229530919572573,0.09229530919572573,0.3709175651533095,0.3709175651533095,0.5,10.017132054622499,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27398.674996032667,20791.190213570608,0.7588392583430102,0.9936253324801188,0.610673046291662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002538325475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29143088297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50826297496826,260.50826297496826,-12.641737025031716,244.6300596869949,276.3864662629479,125531.03310244378,125532.80778332446,-1.7746808806548366,0.0,nan,276.3864662629479,3.2364662629479426,270.03518494775244,-3.114815052247536,263.6839036325621,-9.466096367437899,257.3326223173705,-15.817377682629456,250.98134100218175,-22.168658997818227,244.6300596869949,-28.519940313005065,1.0,1.0,26022.012520719443,26022.012520719443,275.6197191119835,2.4697191119835225,275.6197191119835,275.6197191119835,76918.55254224018,76918.37924987229,0.1732923678937368,0.0,8546.071908451686,8546.071908451686,0.8848993610172089,3952.949044530011,275.6197191119835,2.4697191119835225,1.0,0.002,0.12880259825399065,0.004909015009088992,0.00019894622269169332,0.0018010537775172983,0.09947311134584666,0.09947311134584666,0.0,2.0899167813004382e-13,0.9999947599189977,0.9999947599189977,0.0,0.09229482556082941,4.836348963210113e-07,0.0,0.0,0.0,1600101.576776582,266.6192824115074,0.0,1.0,1284485.2814093172,2598.2199882632362,,,,,,,,,,,,,,,,,,,2.0,15286.77498251503,1547.5115108606797,0.3709175651533095,6.173730061729009,2.935779800503995
4010.0,-30.28432126770557,5.005720678509722,35.04019820981206,24.459288257081084,5.00073280819226,-26.755815860116652,-40.24728380665181,1.472227400587801,-6.5307146902310365,-6.530714690218872,40.080429525227565,41064.98511870244,25751.84191532155,25751.84191532155,66816.827034024,76927.30658516863,76918.41182804239,25751.84191532155,102670.25374336394,102670.25374336394,102670.25374336394,130068.93727372382,125561.80894421064,4507.128329513175,0.0,90876.87329944372,55014.55797721445,39847.017024699184,27398.683530359875,67245.70055505905,20791.196571453773,1547.511846251597,0.0,0.8785876412689001,2.7256351655097766,0.001494314320929203,1.0,1.0,-6.5307146902310365,333986.122141298,1558004.040907509,4.664876585046762,1558004.040907509,4.664876585046762,0.7588392540253077,0.09229533626695176,3.933277648751908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933277648751908,1.2848652865607568,1.285156475957377,3.061237384099813,6486.394678490788,15286.765036619385,6453.389467078278,0.00032400930248122523,23104.616916194667,2356.0152464087805,19289.61297792011,1966.9931095654595,0.8348813160541729,0.8348813160541729,35545.76068586395,35405.22815468563,1.0049640334102137,0.8,4289.996741933232,4273.035954225843,1.0049640334102137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.728812922354,4632.441516551485,6.177384778663269,5.005720678509722,-3.7223454248853116,8.728066103395033,2.9357847426087122,3.5,0.8387956407453464,0.6,0.0002266184952118867,1.0000024255161317,0.00022661794554640403,199.15726916391066,0.0,1.1048157970040361e-07,0.31310479687094384,0.07884811929382785,7.667731717444677e-05,0.00014994117803743994,0.000589760284202193,0.09229533629144888,0.09229533629144888,0.09229533629144888,0.09229485761150433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.91161004227,595.6671962455697,0.0,0.09229533629144888,0.09229533626695176,0.09229533626695176,0.3709176704574578,0.3709176704574578,0.5,10.017117694105613,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27398.683530359875,20791.196571453773,0.7588392540253077,0.9936222908305653,0.6106707905448837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003947248806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28741188656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50825257411,260.50825257411,-12.641747425890003,244.63003636865156,276.38646877957405,125530.99023223126,125532.7291556706,-1.7389234393438278,0.0,nan,276.38646877957405,3.236468779574068,270.0351822973854,-3.114817702614573,263.6838958152006,-9.466104184799406,257.3326093330156,-15.817390666984352,250.98132285083264,-22.168677149167337,244.63003636865156,-28.519963631348418,1.0,1.0,26022.012520719443,26022.012520719443,275.61972582233676,2.469725822336784,275.61972582233676,275.61972582233676,76918.5855939582,76918.41182804239,0.1737659158097813,0.0,8546.071908451686,8546.071908451686,0.8848996762458988,3952.944036995668,275.61972582233676,2.469725822336784,1.0,0.002,0.12880307840779168,0.00490901351420511,0.00019894696551379324,0.0018010530344883034,0.09947348275689662,0.09947348275689662,0.0,2.0964133207179714e-15,0.9999947976346929,0.9999947976346929,0.0,0.09229485611289635,4.801540554023027e-07,0.0,0.0,0.0,1600101.5801751208,266.61928530976894,0.0,1.0,1284485.271517079,2598.2200282948047,,,,,,,,,,,,,,,,,,,2.0,15286.765036619385,1547.511846251597,0.3709176704574578,6.173730061729009,2.9357847426087122
4011.0,-30.28434413427618,5.00570537085628,35.04019944923688,24.459319514594995,5.000735101185643,-26.7558362107323,-40.247302142064996,1.4722271776258575,-6.530711911981882,-6.530711911991233,40.080432188898264,41064.91909704678,25751.83692192853,25751.83692192853,66816.75601897531,76927.33909419204,76918.44371932193,25751.83692192853,102670.28064125046,102670.28064125046,102670.28064125046,130068.97269820624,125561.84936371272,4507.1233344935135,0.0,90876.90087596906,55014.486921728276,39847.126615823094,27398.69205695578,67245.81867277887,20791.20291710359,1547.5121840205707,0.0,0.8785876461852374,2.725635447778699,0.001494314320929203,1.0,1.0,-6.530711911981882,333986.15877735475,1558004.1559531179,4.6648764178030815,1558004.1559531179,4.6648764178030815,0.7588392494752417,0.09229536344870352,3.933273457395186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933273457395186,1.284865288739052,1.285156477429883,3.061234116811766,6486.387755499479,15286.75509424518,6453.3895354880015,0.0003240107660470287,23104.64854791774,2356.0184719468666,19289.61318240135,1966.9931304167428,0.8348801818991438,0.8348801818991438,35545.73038340535,35405.22815468563,1.0049629625062164,0.8,4289.993084747505,4273.035954225843,1.0049629625062164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.733012926285,4632.441516551485,6.177377357119775,5.00570537085628,-3.722344384240345,8.728049755096624,2.935789672293576,3.5,0.838797049226736,0.6,0.00022661794554640403,1.0000023855230138,0.00022661740494536923,199.15728808824477,0.0,1.0946987648259228e-07,0.31023762995166654,0.07884822876370433,7.667715773853466e-05,0.0001499407878078694,0.0005897581208656164,0.09229536347300224,0.09229536347300224,0.09229536347300224,0.09229488783090624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.99327480455,595.6671698236961,0.0,0.09229536347300224,0.09229536344870352,0.09229536344870352,0.3709177760410484,0.3709177760410484,0.5,10.017103424875044,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27398.69205695578,20791.20291710359,0.7588392494752417,0.9936194894750052,0.61066873610195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532005343273577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28454471964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082421939911,260.5082421939911,-12.641757806008854,244.63001336117136,276.3864710268165,125530.9477062789,125532.68316218174,-1.7354559028766054,0.0,nan,276.3864710268165,3.2364710268165027,270.0351794936835,-3.114820506316505,263.6838879605537,-9.466112039446273,257.3325964274247,-15.817403572575301,250.98130489429695,-22.168695105703023,244.63001336117136,-28.519986638828613,1.0,1.0,26022.012520719443,26022.012520719443,275.619732332253,2.469732332253045,275.619732332253,275.619732332253,76918.6132438076,76918.44371932193,0.16952448566735256,0.0,8546.071908451686,8546.071908451686,0.8848999414146878,3952.939824682162,275.619732332253,2.469732332253045,1.0,0.002,0.1288035555277417,0.0049090120110233185,0.0001989477036008,0.0018010522964721175,0.0994738518004,0.0994738518004,0.0,7.291736658920911e-14,0.9999948305082587,0.9999948305082587,0.0,0.09229488632858442,4.77120119112176e-07,0.0,0.0,0.0,1600101.5834329303,266.6192880880181,0.0,1.0,1284485.2620344625,2598.2200666687318,,,,,,,,,,,,,,,,,,,2.0,15286.75509424518,1547.5121840205707,0.3709177760410484,6.173730061729009,2.935789672293576
4012.0,-30.284366729221425,5.005690113447396,35.04020068591628,24.45935042286294,5.000739565262365,-26.75585609977334,-40.24732414456082,1.4722289357912177,-6.530708662359416,-6.530708662364782,40.08043458837104,41064.874964841074,25751.830894791678,25751.830894791678,66816.70585963276,76927.37233703161,76918.47326369288,25751.830894791678,102670.30415848456,102670.30415848456,102670.30415848456,130069.0032433754,125561.88492626481,4507.118317110575,0.0,90876.93188146559,55014.44048034992,39847.21266790629,27398.699084890835,67245.91175279712,20791.20820737403,1547.512439096125,0.0,0.8785876546583962,2.725635777938931,0.001494314320929203,1.0,1.0,-6.530708662359416,333986.2016292891,1558004.2595841065,4.664876129563661,1558004.2595841065,4.664876129563661,0.7588392479130317,0.09229539004241535,3.9332698141682796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332698141682796,1.2848652816295971,1.285156469624181,3.0612312982569705,6486.381783320085,15286.745158775957,6453.388937825241,0.00032401198303821016,23104.677831689056,2356.0214580605057,19289.611395947362,1966.9929482491334,0.834879046419372,0.8348790464193719,35545.704043782694,35405.22815468563,1.0049620316510026,0.8,4289.989905834093,4273.035954225843,1.0049620316510026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.737201826529,4632.441516551485,6.177369704069743,5.005690113447396,-3.722342981776567,8.728033095223964,2.9357945889489705,3.5,0.8387984539854202,0.6,0.00022661740494536923,1.0000023571864998,0.00022661687076714086,199.15730678778533,0.0,1.0766463602913458e-07,0.3051215785065674,0.07884833642834035,7.667696641584475e-05,0.00014994043852952448,0.0005897562007913331,0.09229539008051503,0.09229539008051503,0.09229539008051503,0.09229491511373597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.07356512087,595.6671438357478,0.0,0.09229539008051503,0.09229539004241535,0.09229539004241535,0.37091788185388685,0.37091788185388685,0.5,10.017089175765982,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27398.699084890835,20791.20820737403,0.7588392479130317,0.9936173682239275,0.6106672345495109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532006716280024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2794286682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50823205290675,260.50823205290675,-12.641767947093228,244.62999067468903,276.3864734311297,125530.94767976705,125532.64317159547,-1.6954918284094096,0.0,nan,276.3864734311297,3.2364734311296957,270.03517687983833,-3.1148231201616454,263.68388032854926,-9.466119671450713,257.3325837772605,-15.817416222739496,250.98128722597357,-22.168712774026403,244.62999067468903,-28.52000932531095,1.0,1.0,26022.012520719443,26022.012520719443,275.6197390389498,2.469739038949797,275.6197390389498,275.6197390389498,76918.64668835659,76918.47326369288,0.17342466370610055,0.0,8546.071908451686,8546.071908451686,0.8849001719056659,3952.936163239121,275.6197390389498,2.469739038949797,1.0,0.002,0.12880403187479164,0.004909010596558694,0.00019894844068673738,0.001801051559359524,0.09947422034336868,0.09947422034336868,0.0,4.626160565734949e-14,0.9999948388830531,0.9999948388830531,0.0,0.09229491369511368,4.7634730167122957e-07,0.0,0.0,0.0,1600101.5872434785,266.61929133764056,0.0,1.0,1284485.2509429764,2598.2201115533835,,,,,,,,,,,,,,,,,,,2.0,15286.745158775957,1547.512439096125,0.37091788185388685,6.173730061729009,2.9357945889489705
4013.0,-30.284389125376286,5.005674899112276,35.04020193116806,24.459386569820367,5.000744009868047,-26.755875811852977,-40.24734237520022,1.4722306963273617,-6.530705786413023,-6.530705786411528,40.08043730927886,41064.80275472046,25751.82572348258,25751.82572348258,66816.62847820304,76927.40097638678,76918.50616823524,25751.82572348258,102670.33189171783,102670.33189171783,102670.33189171783,130069.03966060159,125561.92627523202,4507.113385369562,0.0,90876.95361410963,55014.361310985965,39847.32478124852,27398.707768883767,67246.03255013228,20791.214672888353,1547.51278200703,0.0,0.8785876598862704,2.7256360701339393,0.001494314320929203,1.0,1.0,-6.530705786413023,333986.2395536671,1558004.3771000113,4.66487595172214,1558004.3771000113,4.66487595172214,0.7588392433784987,0.09229541733524016,3.933264878656106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933264878656106,1.284865274495787,1.2851564618023714,3.0612274739852525,6486.373680147215,15286.735227986077,6453.3898426568185,0.00032401375331133633,23104.712349085403,2356.024977855374,19289.6141005495,1966.9932240417984,0.8348779162062616,0.8348779162062616,35545.66836125182,35405.22815468563,1.0049607706130939,0.8,4289.985599330637,4273.035954225843,1.0049607706130939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.741381901154,4632.441516551485,6.177362269409588,5.005674899112276,-3.722341857145815,8.728016756258091,2.935799495248718,3.5,0.838799855785348,0.6,0.00022661687076714086,1.0000023364483601,0.0002266163412897619,199.15732532281035,0.0,1.0638549730695888e-07,0.30149649936792144,0.07884844281383765,7.667680789166411e-05,0.00014994006287547673,0.0005897539832116009,0.0922954173588188,0.0922954173588188,0.0922954173588188,0.09229494600865772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.1548858052,595.6671175285493,0.0,0.0922954173588188,0.09229541733524016,0.09229541733524016,0.3709179876115055,0.3709179876115055,0.5,10.017075035325067,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27398.707768883767,20791.214672888353,0.7588392433784987,0.9936144326193651,0.6106650637583181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532008072977167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27580358906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082221236967,260.5082221236967,-12.641777876303252,244.62996828500042,276.3864759623981,125530.90336243024,125532.56343087653,-1.6600684462682294,0.0,nan,276.3864759623981,3.236475962398117,270.03517442691594,-3.1148255730840333,263.6838728914342,-9.466127108565786,257.33257135595505,-15.817428644044924,250.9812698204766,-22.16873017952338,244.62996828500042,-28.52003171499956,1.0,1.0,26022.012520719443,26022.012520719443,275.6197457651564,2.4697457651564036,275.6197457651564,275.6197457651564,76918.68022396804,76918.50616823524,0.17405573280120734,0.0,8546.071908451686,8546.071908451686,0.8849004841538066,3952.9312030493866,275.6197457651564,2.4697457651564036,1.0,0.002,0.1288045046667714,0.004909009129277032,0.00019894917212880082,0.0018010508279559573,0.0994745860644004,0.0994745860644004,0.0,8.47581553553578e-14,0.9999948774036063,0.9999948774036063,0.0,0.09229494454306816,4.72792171999883e-07,0.0,0.0,0.0,1600101.5906158502,266.61929421358695,0.0,1.0,1284485.2411268977,2598.2201512767433,,,,,,,,,,,,,,,,,,,2.0,15286.735227986077,1547.51278200703,0.3709179876115055,6.173730061729009,2.935799495248718
4014.0,-30.28441115479947,5.005659725773544,35.0402031835537,24.459417757485085,5.000746376835206,-26.7558954016352,-40.24736060583962,1.472230623663624,-6.530703022309751,-6.530703022254179,40.080440005669914,41064.74027295372,25751.82080387462,25751.82080387462,66816.56107682834,76927.4338373782,76918.53833911587,25751.82080387462,102670.35914299049,102670.35914299049,102670.35914299049,130069.07554746399,125561.96704853301,4507.108498930978,0.0,90876.98140855096,55014.29366577462,39847.43082530704,27398.716404473504,67246.14722978054,20791.22109743392,1547.5131251267835,0.0,0.8785876646018064,2.7256363509657024,0.001494314320929203,1.0,1.0,-6.530703022309751,333986.2760031946,1558004.4935568538,4.664875791309315,1558004.4935568538,4.664875791309315,0.7588392386892713,0.09229544471943647,3.933260734452564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933260734452564,1.2848652759291956,1.2851564625557625,3.0612242451708314,6486.366838676903,15286.725300425467,6453.389860767837,0.0003240151961901007,23104.743759429242,2356.0281808190607,19289.614154684547,1966.9932295620367,0.8348767835528274,0.8348767835528274,35545.638399679476,35405.22815468563,1.004959711756873,0.8,4289.9819832862695,4273.035954225843,1.004959711756873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.745551378529,4632.441516551485,6.177354910845772,5.005659725773544,-3.7223408138506477,8.728000539624192,2.935804389113369,3.5,0.8388012540323911,0.6,0.0002266163412897619,1.0000022981899577,0.000226615820483559,199.15734355433176,0.0,1.0544929861267426e-07,0.29884331226831884,0.07884854826313627,7.667664936778675e-05,0.00014993969192197515,0.0005897519027726192,0.09229544474155403,0.09229544474155403,0.09229544474155403,0.09229497647743934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.23564279627,595.6670914034266,0.0,0.09229544474155403,0.09229544471943647,0.09229544471943647,0.3709180936691259,0.3709180936691259,0.5,10.017060987228785,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,27398.716404473504,20791.22109743392,0.7588392386892713,0.9936117358294995,0.6106630931975213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532009417738325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.273150401954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082122123013,260.5082122123013,-12.64178778769866,244.62994618259947,276.38647824200814,125530.85938118662,125532.51647113988,-1.6570899532676413,0.0,nan,276.38647824200814,3.236478242008161,270.0351718301234,-3.1148281698766027,263.6838654182396,-9.4661345817604,257.3325590063589,-15.817440993641071,250.9812525944782,-22.16874740552177,244.62994618259947,-28.52005381740051,1.0,1.0,26022.012520719443,26022.012520719443,275.61975229371933,2.4697522937193526,275.61975229371933,275.61975229371933,76918.70822650749,76918.53833911587,0.16988739161752164,0.0,8546.071908451686,8546.071908451686,0.8849007463392827,3952.9270381248266,275.61975229371933,2.4697522937193526,1.0,0.002,0.12880497438894525,0.00490900765415162,0.00019894989878357474,0.0018010501011834056,0.09947494939178737,0.09947494939178737,0.0,-3.3019594003480535e-14,0.9999949106646745,0.9999949106646745,0.0,0.09229497499696927,4.697224671936617e-07,0.0,0.0,0.0,1600101.5938570728,266.6192969776902,0.0,1.0,1284485.2316925642,2598.2201894552836,,,,,,,,,,,,,,,,,,,2.0,15286.725300425467,1547.5131251267835,0.3709180936691259,6.173730061729009,2.935804389113369
4015.0,-30.284432928713937,5.005644602003332,35.04020443346098,24.459448630828433,5.000750903012333,-26.755914545541458,-40.247378731705226,1.4722325198184705,-6.530699790483425,-6.530699790527396,40.080442438772074,41064.68427680864,25751.814857843845,25751.814857843845,66816.49913465249,76927.46742201355,76918.56816640728,25751.814857843845,102670.38302425112,102670.38302425112,102670.38302425112,130069.10656679231,125562.00297594331,4507.103590849004,0.0,90877.0126110966,55014.23521994401,39847.53043461398,27398.72354254119,67246.25397715517,20791.226467330238,1547.5133856669888,0.0,0.8785876728506263,2.7256366793180047,0.001494314320929203,1.0,1.0,-6.530699790483425,333986.3186204748,1558004.5986419832,4.664875510701446,1558004.5986419832,4.664875510701446,0.7588392369830045,0.0922954715189472,3.933257134880211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933257134880211,1.284865268133256,1.2851564540888554,3.061221462227497,6486.360941953922,15286.715379465177,6453.389216940644,0.000324016394059149,23104.772837045726,2356.0311459107575,19289.61223024198,1966.9930333235081,0.8348756495590125,0.8348756495590125,35545.61237565155,35405.22815468563,1.0049587920555263,0.8,4289.978842461799,4273.035954225843,1.0049587920555263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.749709785923,4632.441516551485,6.1773473224820385,5.005644602003332,-3.7223394117771074,8.72798401378044,2.935809269988039,3.5,0.8388026485680111,0.6,0.000226615820483559,1.0000022715347343,0.00022661530571902073,199.15736157439738,0.0,1.0372237987729704e-07,0.2939492245722598,0.07884865198551615,7.667649175526706e-05,0.00014993932872829193,0.0005897499345197036,0.09229547155529992,0.09229547155529992,0.09229547155529992,0.09229500400141229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.3150238175,595.6670657127733,0.0,0.09229547155529992,0.0922954715189472,0.0922954715189472,0.37091819996233344,0.37091819996233344,0.5,10.01704696048242,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,27398.72354254119,20791.226467330238,0.7588392369830045,0.9936092374357586,0.610661291122017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532010740479575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26825631426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082025350013,260.5082025350013,-12.64179746499866,244.62992437901477,276.38648069099287,125530.8576346117,125532.47558599846,-1.61795138674586,0.0,nan,276.38648069099287,3.2364806909928916,270.03516942859414,-3.1148305714058324,263.6838581661976,-9.466141833802396,257.33254690380153,-15.817453096198449,250.9812356414073,-22.168764358592682,244.62992437901477,-28.52007562098521,1.0,1.0,26022.012520719443,26022.012520719443,275.61975901562164,2.469759015621662,275.61975901562164,275.61975901562164,76918.7421088248,76918.56816640728,0.17394241751753725,0.0,8546.071908451686,8546.071908451686,0.8849009740683098,3952.9234205546118,275.61975901562164,2.469759015621662,1.0,0.002,0.12880544329697505,0.004909006268021431,0.00019895062437208413,0.0018010493756614979,0.09947531218604207,0.09947531218604207,0.0,3.3582078090566014e-14,0.9999949194874157,0.9999949194874157,0.0,0.09229500261064266,4.689083045258193e-07,0.0,0.0,0.0,1600101.5976467514,266.61930020951655,0.0,1.0,1284485.220661816,2598.22023409415,,,,,,,,,,,,,,,,,,,2.0,15286.715379465177,1547.5133856669888,0.37091819996233344,6.173730061729009,2.935809269988039
4016.0,-30.284454444951177,5.005629520763361,35.04020569218344,24.45947943432259,5.000755436772798,-26.7559334567773,-40.24739682264624,1.472234448594947,-6.530696925852567,-6.530696925849357,40.08044519314218,41064.629331532116,25751.809751789373,25751.809751789373,66816.43908332149,76927.50111120628,76918.60137068178,25751.809751789373,102670.41112247115,102670.41112247115,102670.41112247115,130069.14345273093,125562.04468387582,4507.098768855116,0.0,90877.04385727497,55014.17776360918,39847.62899296199,27398.732330259787,67246.36132322178,20791.2330082402,1547.51373358141,0.0,0.8785876778900443,2.725636970363431,0.001494314320929203,1.0,1.0,-6.530696925852567,333986.3563956469,1558004.7176029687,4.6648753392708215,1558004.7176029687,4.6648753392708215,0.7588392323274711,0.09229549901545397,3.9332535460010063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332535460010063,1.2848652601722137,1.2851564454645714,3.061218687999878,6486.3550636984955,15286.705462889262,6453.388562216134,0.0003240175872742311,23104.801862994806,2356.0341057338446,19289.610273226608,1966.9928337634778,0.8348745160252294,0.8348745160252294,35545.58642892773,35405.22815468563,1.0049578750863104,0.8,4289.9757109671145,4273.035954225843,1.0049578750863104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7538593847285,4632.441516551485,6.177339948679561,5.005629520763361,-3.7223382826457945,8.727967803409156,2.935814140526981,3.5,0.838804040150566,0.6,0.00022661530571902073,1.000002244653259,0.00022661479704737798,199.1573793812125,0.0,1.0251914727188687e-07,0.29053926336852737,0.07884875450466342,7.667633444673055e-05,0.0001499389712722902,0.0005897479904404785,0.09229549903819391,0.09229549903819391,0.09229549903819391,0.09229503513603782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.39542842243,595.6670397050653,0.0,0.09229549903819391,0.09229549901545397,0.09229549901545397,0.37091830620735255,0.37091830620735255,0.5,10.017033043643785,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27398.732330259787,20791.2330082402,0.7588392323274711,0.993606758322077,0.6106594992426976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532012047879208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26484635306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50819307334933,260.50819307334933,-12.641806926650645,244.6299028644933,276.3864832822105,125530.85379720821,125532.43569441487,-1.5818972066564492,0.0,nan,276.3864832822105,3.2364832822105427,270.0351671986636,-3.1148328013363766,263.6838511151197,-9.466148884880283,257.3325350315753,-15.817464968424702,250.9812189480337,-22.168781051966278,244.6299028644933,-28.52009713550669,1.0,1.0,26022.012520719443,26022.012520719443,275.6197657656256,2.4697657656255956,275.6197657656256,275.6197657656256,76918.77579867607,76918.60137068178,0.17442799429409206,0.0,8546.071908451686,8546.071908451686,0.884901201120795,3952.9198137310113,275.6197657656256,2.4697657656255956,1.0,0.002,0.1288059086072573,0.004909004830420339,0.00019895134425344837,0.0018010486559074418,0.09947567212672417,0.09947567212672417,0.0,1.6088996454555193e-13,0.9999949584726563,0.9999949584726563,0.0,0.09229503370517199,4.6531028198755496e-07,0.0,0.0,0.0,1600101.6010058536,266.6193030741474,0.0,1.0,1284485.2108843597,2598.22027366122,,,,,,,,,,,,,,,,,,,2.0,15286.705462889262,1547.51373358141,0.37091830620735255,6.173730061729009,2.935814140526981
4017.0,-30.284475709099922,5.005614482009181,35.040206959667536,24.459515476506226,5.000760001838696,-26.75595213800788,-40.24741487866265,1.4722364307348967,-6.5306940619737475,-6.53069406195902,40.08044796345078,41064.561956775164,25751.80465338942,25751.80465338942,66816.36661016458,76927.53023901406,76918.63474098207,25751.80465338942,102670.4393943715,102670.4393943715,102670.4393943715,130069.18054299313,125562.08654296833,4507.094000024795,0.0,90877.06592118346,55014.10325828519,39847.736292109184,27398.741148621626,67246.47744073081,20791.239572111393,1547.514082806667,0.0,0.8785876828648173,2.725637261332402,0.001494314320929203,1.0,1.0,-6.5306940619737475,333986.3941608955,1558004.8372521175,4.664875170039292,1558004.8372521175,4.664875170039292,0.758839227661281,0.09229552661362807,3.9332486787536953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332486787536953,1.2848652519489194,1.285156436585805,3.0612149194537204,6486.3470786014,15286.695550749686,6453.389392835059,0.0003240193274920474,23104.836063907132,2356.0375932563243,19289.61275600216,1966.993086936126,0.8348733876599598,0.8348733876599598,35545.55123990586,35405.22815468563,1.0049566314902754,0.8,4289.971464024968,4273.035954225843,1.0049566314902754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.757998436414,4632.441516551485,6.177332592356815,5.005614482009181,-3.7223371504706053,8.727951632479787,2.9358189986895953,3.5,0.8388054281970272,0.6,0.00022661479704737798,1.0000022183548285,0.00022661429433646393,199.15739697940217,0.0,1.0130571133710906e-07,0.2871003859293671,0.07884885581037475,7.667617744217609e-05,0.0001499386196052019,0.0005897458774563133,0.09229552663505233,0.09229552663505233,0.09229552663505233,0.09229506633946766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.47538952663,595.6670138423365,0.0,0.09229552663505233,0.09229552661362807,0.09229552661362807,0.3709184127594613,0.3709184127594613,0.5,10.017019234794747,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27398.741148621626,20791.239572111393,0.758839227661281,0.9936039648925058,0.6106574428819462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532013339807013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26140747562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508183813899,260.508183813899,-12.641816186100982,244.62988163030462,276.3864859974979,125530.80725044168,125532.35534142578,-1.5480909841030657,0.0,nan,276.3864859974979,3.2364859974979368,270.0351651240565,-3.1148348759434725,263.68384425061663,-9.466155749383347,257.3325233771776,-15.817476622822369,250.98120250374066,-22.168797496259316,244.62988163030462,-28.520118369695354,1.0,1.0,26022.012520719443,26022.012520719443,275.619772534269,2.469772534268998,275.619772534269,275.619772534269,76918.80977806672,76918.63474098207,0.17503708464209922,0.0,8546.071908451686,8546.071908451686,0.8849015090499124,3952.9149221474636,275.619772534269,2.469772534268998,1.0,0.002,0.12880637030400519,0.004909003407262859,0.0001989520585531116,0.0018010479415032316,0.0994760292765558,0.0994760292765558,0.0,5.6342951137988706e-14,0.9999949976243594,0.9999949976243594,0.0,0.092295064916734,4.6169689406890705e-07,0.0,0.0,0.0,1600101.6043640727,266.61930593802623,0.0,1.0,1284485.201109483,2598.2203132178843,,,,,,,,,,,,,,,,,,,2.0,15286.695550749686,1547.514082806667,0.3709184127594613,6.173730061729009,2.9358189986895953
4018.0,-30.284496633664514,5.005599483508246,35.04020823465998,24.459546559397154,5.0007624846727285,-26.75597072183124,-40.24743293467907,1.472236572830716,-6.530691317503965,-6.530691317504486,40.080450715116086,41064.5041936728,25751.799822925113,25751.799822925113,66816.30401659792,76927.56356863255,76918.66741870275,25751.799822925113,102670.46724162786,102670.46724162786,102670.46724162786,130069.21719887001,125562.12792000183,4507.089278868181,0.0,90877.09403094003,55014.04018557517,39847.83760596096,27398.749957242148,67246.58756320311,20791.24612234231,1547.5144342986002,0.0,0.8785876872639393,2.7256375401695143,0.001494314320929203,1.0,1.0,-6.530691317503965,333986.4303515355,1558004.9560961765,4.664875020390221,1558004.9560961765,4.664875020390221,0.7588392227670475,0.09229555432778994,3.933244601385871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933244601385871,1.2848652523222643,1.285156436313285,3.0612117451825616,6486.340352701717,15286.685642943074,6453.389339049938,0.0003240207410041679,23104.86716206759,2356.0407643861654,19289.612595234834,1966.9930705424213,0.8348722569980213,0.8348722569980213,35545.52176151509,35405.22815468563,1.0049555897107774,0.8,4289.9679062954965,4273.035954225843,1.0049555897107774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.762126989968,4632.441516551485,6.1773253158771775,5.005599483508246,-3.722336105528677,8.727935589036923,2.9358238445333567,3.5,0.8388068127238162,0.6,0.00022661429433646393,1.0000021829284806,0.00022661379965474655,199.15741429655503,0.0,1.0011859707489187e-07,0.2837361041102435,0.07884895592897183,7.667602043791894e-05,0.00014993827389854497,0.0005897439063525681,0.09229555434939926,0.09229555434939926,0.09229555434939926,0.09229509720681003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.55480329617,595.666988156653,0.0,0.09229555434939926,0.09229555432778994,0.09229555432778994,0.37091851961201555,0.37091851961201555,0.5,10.017005520788567,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27398.749957242148,20791.24612234231,0.7588392227670475,0.9936014069680371,0.6106555838997402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532014616598548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2580431938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081745614645,260.5081745614645,-12.641825438535477,244.62986066520637,276.3864884577269,125530.76098030312,125532.307898381,-1.5469180778803864,0.0,nan,276.3864884577269,3.236488457726921,270.03516289922044,-3.114837100779539,263.68383734071455,-9.46616265928543,257.3325117822106,-15.81748821778939,250.98118622370797,-22.168813776292012,244.62986066520637,-28.520139334793612,1.0,1.0,26022.012520719443,26022.012520719443,275.61977910243587,2.4697791024358935,275.61977910243587,275.61977910243587,76918.8382143498,76918.66741870275,0.1707956470490899,0.0,8546.071908451686,8546.071908451686,0.8849017670068157,3952.9108243928004,275.61977910243587,2.4697791024358935,1.0,0.002,0.12880682884782993,0.0049090019762808666,0.00019895276793400996,0.0018010472322449484,0.09947638396700498,0.09947638396700498,0.0,1.7895841059045736e-13,0.9999950317887135,0.9999950317887135,0.0,0.09229509578397523,4.585438147034749e-07,0.0,0.0,0.0,1600101.6075822723,266.619308682496,0.0,1.0,1284485.191742157,2598.2203511252496,,,,,,,,,,,,,,,,,,,2.0,15286.685642943074,1547.5144342986002,0.37091851961201555,6.173730061729009,2.9358238445333567
4019.0,-30.28451732417259,5.005584533907703,35.040209507488434,24.4595825317316,5.000767134724564,-26.75598887828239,-40.24745092084629,1.4722386888163943,-6.530688101892849,-6.530688101908745,40.0804532025032,41064.439332033275,25751.79395706299,25751.79395706299,66816.23328909627,76927.59294670107,76918.69774400746,25751.79395706299,102670.49170107045,102670.49170107045,102670.49170107045,130069.24896734596,125562.1644302847,4507.084537061271,0.0,90877.116297354,55013.96815037413,39847.94238553319,27398.75726627551,67246.6996518087,20791.251616529273,1547.514703053,0.0,0.8785876952186122,2.7256378668744805,0.001494314320929203,1.0,1.0,-6.530688101892849,333986.472755007,1558005.0635258025,4.664874749788637,1558005.0635258025,4.664874749788637,0.7588392208620622,0.09229558145977752,3.9332397750487673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332397750487673,1.2848652434438597,1.285156426797236,3.061208010037221,6486.332438376946,15286.67574123066,6453.390124828483,0.0003240224631848999,23104.90117430668,2356.0442326693296,19289.61494397949,1966.9933100477217,0.8348711296558196,0.8348711296558196,35545.48686824828,35405.22815468563,1.0049543565674206,0.8,4289.9636950478525,4273.035954225843,1.0049543565674206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7662445319465,4632.441516551485,6.177317807358687,5.005584533907703,-3.7223346992317987,8.727919233139502,2.93582867745559,3.5,0.83880819355874,0.6,0.00022661379965474655,1.0000021585111816,0.00022661331050738193,199.15743142000554,0.0,9.851953173369846e-08,0.2792043529333014,0.07884905444850356,7.66758640413237e-05,0.00014993793561342283,0.0005897418521434158,0.09229558149508138,0.09229558149508138,0.09229558149508138,0.09229512513402087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.63282678026,595.6669629100459,0.0,0.09229558149508138,0.09229558145977752,0.09229558145977752,0.3709186267133317,0.3709186267133317,0.5,10.016991830109744,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27398.75726627551,20791.251616529273,0.7588392208620622,0.9935986990448409,0.6106536015099261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532015873000192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25351144262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081655330676,260.5081655330676,-12.64183446693238,244.62983998040235,276.38649108573696,125530.71582568166,125532.22528684713,-1.5094611655035766,0.0,nan,276.38649108573696,3.2364910857369864,270.03516086466817,-3.114839135331806,263.6838306435989,-9.466169356401053,257.3325004225323,-15.817499577467686,250.98117020146668,-22.168829798533295,244.62983998040235,-28.520160019597625,1.0,1.0,26022.012520719443,26022.012520719443,275.6197858664811,2.469785866481118,275.6197858664811,275.6197858664811,76918.87254009872,76918.69774400746,0.17479609126166906,0.0,8546.071908451686,8546.071908451686,0.8849020723476138,3952.905973924011,275.6197858664811,2.469785866481118,1.0,0.002,0.12880728651137177,0.004909000634327105,0.00019895347614788713,0.001801046524019968,0.09947673807394355,0.09947673807394355,0.0,1.6785487930159881e-13,0.9999950413267757,0.9999950413267757,0.0,0.09229512379614903,4.5766362850150414e-07,0.0,0.0,0.0,1600101.611352937,266.6193118981071,0.0,1.0,1284485.1807667504,2598.2203955401574,,,,,,,,,,,,,,,,,,,2.0,15286.67574123066,1547.514703053,0.3709186267133317,6.173730061729009,2.93582867745559
4020.0,-30.284537685621466,5.005569623976942,35.040210788152606,24.459613614622526,5.000769653210054,-26.756006951738364,-40.247468872088916,1.4722389193208372,-6.530685373799486,-6.530685373808418,40.08045597445238,41064.38391495633,25751.789194311634,25751.789194311634,66816.17310926795,76927.62650843372,76918.73056518374,25751.789194311634,102670.51975949536,102670.51975949536,102670.51975949536,130069.28593099973,125562.20605495316,4507.079876046575,0.0,90877.14453124675,55013.90731852956,39848.04134746355,27398.766171504358,67246.80751896791,20791.258235695455,1547.5150595294567,0.0,0.8785876994518933,2.7256381440477986,0.001494314320929203,1.0,1.0,-6.530685373799486,333986.5087297,1558005.1832466784,4.664874605781139,1558005.1832466784,4.664874605781139,0.758839215808158,0.09229560929566917,3.9332357259562767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332357259562767,1.2848652433755596,1.2851564261003992,3.0612048588247256,6486.325761335803,15286.665843509692,6453.390041476749,0.00032402386433755205,23104.932138068598,2356.047390094334,19289.614694835578,1966.9932846421132,0.8348700000314325,0.8348700000314326,35545.457594268155,35405.22815468563,1.0049533220123539,0.8,4289.960161988582,4273.035954225843,1.0049533220123539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.770353341958,4632.441516551485,6.177310576407098,5.005569623976942,-3.7223336576497306,8.727903281626672,2.93583350013194,3.5,0.8388095714662686,0.6,0.00022661331050738193,1.0000021241828172,0.0002266128291403041,199.1574482711294,0.0,9.741733272385799e-08,0.27608072093941355,0.07884915186583628,7.667570794870524e-05,0.00014993760255867667,0.0005897399350480203,0.09229560931564705,0.09229560931564705,0.09229560931564705,0.0922951562248931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.71175349323,595.6669373837175,0.0,0.09229560931564705,0.09229560929566917,0.09229560929566917,0.37091873377756984,0.37091873377756984,0.5,10.016978237488214,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27398.766171504358,20791.258235695455,0.758839215808158,0.9935962103542464,0.6106517979068901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532017115348272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25038781063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081565241094,260.5081565241094,-12.641843475890596,244.62981956238937,276.3864934858335,125530.66961965674,125532.17583077219,-1.5062111154631281,0.0,nan,276.3864934858335,3.2364934858335346,270.03515870114296,-3.1148412988570158,263.6838239164519,-9.466176083548078,257.3324891317626,-15.817510868237378,250.98115434707586,-22.16884565292412,244.62981956238937,-28.520180437610605,1.0,1.0,26022.012520719443,26022.012520719443,275.61979243507994,2.4697924350799667,275.61979243507994,275.61979243507994,76918.9013719444,76918.73056518374,0.17080676066689193,0.0,8546.071908451686,8546.071908451686,0.8849023285155687,3952.901904586058,275.61979243507994,2.4697924350799667,1.0,0.002,0.12880774099648454,0.004908999216910141,0.0001989541792530907,0.0018010458208382212,0.09947708962654535,0.09947708962654535,0.0,9.131194064759818e-14,0.9999950757659368,0.9999950757659368,0.0,0.092295154810486,4.5448518317522463e-07,0.0,0.0,0.0,1600101.614551932,266.6193146262005,0.0,1.0,1284485.171455323,2598.220433221327,,,,,,,,,,,,,,,,,,,2.0,15286.665843509692,1547.5150595294567,0.37091873377756984,6.173730061729009,2.93583350013194
4021.0,-30.28455782389776,5.005554762482652,35.04021206686888,24.459644313342892,5.000774344775599,-26.756024607028284,-40.24748675348235,1.4722411278916807,-6.530682169729232,-6.530682169730439,40.08045847941811,41064.334888851365,25751.783384133036,25751.783384133036,66816.1182729844,76927.66078492858,76918.76103449201,25751.783384133036,102670.54441862504,102670.54441862504,102670.54441862504,130069.31795895954,125562.2427651517,4507.075193807829,0.0,90877.17619074085,55013.85561639936,39848.13397149054,27398.7735403345,67246.90751182503,20791.263772971575,1547.5153313029232,0.0,0.8785877072773234,2.725638469580276,0.001494314320929203,1.0,1.0,-6.530682169729232,333986.5509809935,1558005.2914347725,4.664874339576134,1558005.2914347725,4.664874339576134,0.7588392138197053,0.09229563653014584,3.933232223785419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933232223785419,1.284865234036484,1.285156416140683,3.061202155364517,6486.320033028027,15286.655951691193,6453.389293066471,0.000324025019424243,23104.9607600537,2356.0503087245593,19289.61245778717,1966.9930565266602,0.8348688689892559,0.8348688689892559,35545.43227439709,35405.22815468563,1.0049524271973762,0.8,4289.957106148383,4273.035954225843,1.0049524271973762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.774451117072,4632.441516551485,6.177303110565874,5.005554762482652,-3.72233225118143,8.727887013664082,2.93583830985934,3.5,0.8388109456740971,0.6,0.0002266128291403041,1.0000021009009352,0.00022661235305019965,199.15746493755825,0.0,9.58678388997679e-08,0.27168945544194223,0.07884924773367519,7.667555246374307e-05,0.00014993727667656105,0.0005897381281708799,0.09229563656459468,0.09229563656459468,0.09229563656459468,0.09229518427889312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.78927258507,595.6669123019665,0.0,0.09229563656459468,0.09229563653014584,0.09229563653014584,0.3709188411045836,0.3709188411045836,0.5,10.016964669076174,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27398.7735403345,20791.263772971575,0.7588392138197053,0.9935939174784375,0.6106501608513434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532018337938406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24599654513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081477488977,260.5081477488977,-12.64185225110225,244.6297994209638,276.3864960768351,125530.6657207939,125532.1328518582,-1.4671310642809683,0.0,nan,276.3864960768351,3.236496076835124,270.0351567456592,-3.1148432543407694,263.6838174144835,-9.466182585516492,257.33247808330907,-15.817521916690907,250.98113875213582,-22.168861247864157,244.6297994209638,-28.520200579036185,1.0,1.0,26022.012520719443,26022.012520719443,275.6197992044577,2.469799204457729,275.6197992044577,275.6197992044577,76918.93584552318,76918.76103449201,0.17481103117461316,0.0,8546.071908451686,8546.071908451686,0.8849025500822061,3952.898384904346,275.6197992044577,2.469799204457729,1.0,0.002,0.12880819456998407,0.004908997890312705,0.00019895488114485935,0.0018010451190223487,0.09947744057242967,0.09947744057242967,0.0,1.6720782744505946e-13,0.9999950856446005,0.9999950856446005,0.0,0.0922951829565861,4.535735597331465e-07,0.0,0.0,0.0,1600101.6183090643,266.61931783027075,0.0,1.0,1284485.1605193042,2598.220477476835,,,,,,,,,,,,,,,,,,,2.0,15286.655951691193,1547.5153313029232,0.3709188411045836,6.173730061729009,2.93583830985934
