time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4022.0,-30.2845777361308,5.005539942283473,35.040213354893545,24.45968025075274,5.00077901039606,-26.75604206147886,-40.247500863019354,1.4722433357387699,-6.530679339117569,-6.530679339167949,40.08046130564207,41064.25787443388,25751.778426320874,25751.778426320874,66816.03630075476,76927.69047553372,76918.79485508082,25751.778426320874,102670.5732814017,102670.5732814017,102670.5732814017,130069.355849144,125562.28524993501,4507.070599208994,0.0,90877.19857707439,55013.77123799507,39848.25259897703,27398.78256774231,67247.03516671935,20791.270487247813,1547.515691042162,0.0,0.878587711859357,2.725638757169479,0.001494314320929203,1.0,1.0,-6.530679339117569,333986.58830757946,1558005.4134996675,4.66487418370479,1558005.4134996675,4.66487418370479,0.7588392088532507,0.09229566447139881,3.933227428064133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933227428064133,1.2848652246898968,1.2851564061802343,3.0611984451625425,6486.312171555255,15286.646063664872,6453.390048177403,0.0003240267283212958,23104.994623156737,2356.0537618000785,19289.61471486428,1966.9932866844724,0.8348677430780039,0.8348677430780039,35545.39760245355,35405.22815468563,1.0049512018764513,0.8,4289.952921612114,4273.035954225843,1.0049512018764513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.778540166789,4632.441516551485,6.177295862132933,5.005539942283473,-3.722331122794799,8.727871065078272,2.935843109348524,3.5,0.8388123169567212,0.6,0.00022661235305019965,1.0000020773195712,0.00022661188230490146,199.15748141691623,0.0,9.481689828611882e-08,0.26871108974286073,0.07884934255057348,7.667542977659599e-05,0.00014993692327360366,0.0005897360190992854,0.09229566449006807,0.09229566449006807,0.09229566449006807,0.09229521595370738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.867803573,595.6668869069622,0.0,0.09229566449006807,0.09229566447139881,0.09229566447139881,0.37091894839921236,0.37091894839921236,0.5,10.016951212986813,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,27398.78256774231,20791.270487247813,0.7588392088532507,0.9935908123697044,0.610647856409239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532019547128476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24301817943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081391831229,260.5081391831229,-12.641860816877056,244.62977954464407,276.38649882160547,125530.61760879001,125532.04972393134,-1.4321151413353101,0.0,nan,276.38649882160547,3.236498821605494,270.03515496621077,-3.1148450337892086,263.6838111108184,-9.46618888918158,257.3324672554254,-15.817532744574578,250.98112340003357,-22.16887659996641,244.62977954464407,-28.52022045535591,1.0,1.0,26022.012520719443,26022.012520719443,275.6198059924628,2.4698059924627955,275.6198059924628,275.6198059924628,76918.97039501186,76918.79485508082,0.17553993103501853,0.0,8546.071908451686,8546.071908451686,0.8849028534859237,3952.893565204454,275.6198059924628,2.4698059924627955,1.0,0.002,0.12880864446704354,0.004908996510724247,0.00019895557720537086,0.0018010444228370684,0.09947778860268543,0.09947778860268543,0.0,4.24391424780346e-14,0.99999512547827,0.99999512547827,0.0,0.09229521457417675,4.4989722205395505e-07,0.0,0.0,0.0,1600101.6216282747,266.6193206608824,0.0,1.0,1284485.1508579643,2598.220516574023,,,,,,,,,,,,,,,,,,,2.0,15286.646063664872,1547.515691042162,0.37091894839921236,6.173730061729009,2.935843109348524
4023.0,-30.28459733501212,5.005525161342708,35.04021465077385,24.459711228869878,5.000781605686491,-26.75605944094126,-40.24751874441279,1.4722437116106304,-6.530676619530084,-6.530676619523034,40.080464108408805,41064.2057058366,25751.773715265826,25751.773715265826,66815.97942110243,76927.72436020513,76918.82795987712,25751.773715265826,102670.60167514294,102670.60167514294,102670.60167514294,130069.393218556,125562.32716674978,4507.066051806226,0.0,90877.2270239581,55013.71354878942,39848.34830574298,27398.791543413052,67247.13984915602,20791.27715835586,1547.5160507804017,0.0,0.8785877159295492,2.725639033478638,0.001494314320929203,1.0,1.0,-6.530676619530084,333986.6241701139,1558005.534550242,4.664874045245243,1558005.534550242,4.664874045245243,0.7588392037441628,0.09229569250846106,3.9332234242788013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332234242788013,1.2848652239034688,1.2851564047887523,3.0611953309231303,6486.305572855639,15286.636179495674,6453.389916163672,0.00032402810957073266,23105.025375114918,2356.056897627112,19289.614320266406,1966.9932464466874,0.8348666148206065,0.8348666148206065,35545.368656015315,35405.22815468563,1.004950178897497,0.8,4289.949428083679,4273.035954225843,1.004950178897497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.782618724485,4632.441516551485,6.177288688452903,5.005525161342708,-3.7223300754346487,8.727855236777357,2.93584789652591,3.5,0.8388136847216885,0.6,0.00022661188230490146,1.0000020446298277,0.00022661141896843494,199.15749763694674,0.0,9.375244797515543e-08,0.2656944375615905,0.07884943630302145,7.667527429215574e-05,0.0001499366080127457,0.00058973417879264,0.0922956925268416,0.0922956925268416,0.0922956925268416,0.09229524719273473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.94575793965,595.6668616982876,0.0,0.0922956925268416,0.09229569250846106,0.09229569250846106,0.3709190560149786,0.3709190560149786,0.5,10.016937852986732,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27398.791543413052,20791.27715835586,0.7588392037441628,0.9935884198343492,0.6106461300502726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532020742746115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24000152725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50813062898067,260.50813062898067,-12.641869371019311,244.6297599205334,276.38650133743187,125530.56975598817,125531.99992626606,-1.4301702778942529,0.0,nan,276.38650133743187,3.236501337431889,270.03515305404954,-3.1148469459504327,263.6838047706699,-9.466195229330083,257.3324564872892,-15.817543512710756,250.98110820391014,-22.168891796089838,244.6297599205334,-28.52024007946659,1.0,1.0,26022.012520719443,26022.012520719443,275.61981258579334,2.4698125857933633,275.61981258579334,275.61981258579334,76918.99941019232,76918.82795987712,0.17145031520340126,0.0,8546.071908451686,8546.071908451686,0.884903106787369,3952.8895414001954,275.61981258579334,2.4698125857933633,1.0,0.002,0.12880909116799164,0.0049089951247544925,0.0001989562682838363,0.0018010437317643342,0.09947813414191815,0.09947813414191815,0.0,4.817066884266197e-14,0.9999951601090371,0.9999951601090371,0.0,0.09229524580737297,4.4670108808567757e-07,0.0,0.0,0.0,1600101.6248172966,266.6193233804699,0.0,1.0,1284485.1415755716,2598.2205541377043,,,,,,,,,,,,,,,,,,,2.0,15286.636179495674,1547.5160507804017,0.3709190560149786,6.173730061729009,2.93584789652591
4024.0,-30.28461665077186,5.005510428377861,35.04021594494741,24.45974185774105,5.000786391000061,-26.756076346594714,-40.24753648610783,1.4722460868093423,-6.530673425677037,-6.530673425643682,40.08046665076822,41064.160208656016,25751.767960302463,25751.767960302463,66815.92816895847,76927.7589938408,76918.85877484975,25751.767960302463,102670.62673515221,102670.62673515221,102670.62673515221,130069.42576689456,125562.36428172226,4507.061485172305,0.0,90877.25893396031,55013.66525310934,39848.43742316774,27398.79903174236,67247.2364549101,20791.28278250159,1547.5163282821713,0.0,0.8785877235573873,2.7256393579731357,0.001494314320929203,1.0,1.0,-6.530673425677037,333986.6662866866,1558005.644354777,4.664873785761914,1558005.644354777,4.664873785761914,0.7588392016166198,0.09229571997015559,3.933219973164369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933219973164369,1.284865213747562,1.285156394035188,3.061192669145707,6486.299932868684,15286.626300940214,6453.389111937866,0.00032402924215510417,23105.053761040323,2356.0597921859476,19289.61191638165,1966.9930013186615,0.8348654850960676,0.8348654850960676,35545.343705254614,35405.22815468563,1.0049492971275866,0.8,4289.946416791191,4273.035954225843,1.0049492971275866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.78668632536,4632.441516551485,6.1772812806120685,5.005510428377861,-3.722328664569779,8.72783909294764,2.935852670845918,3.5,0.8388150488131194,0.6,0.00022661141896843494,1.0000020150937943,0.00022661096232609102,199.1575136226682,0.0,9.227693123702542e-08,0.26151282312573004,0.07884952857995269,7.66751200227257e-05,0.00014993629894570923,0.0005897324457156073,0.09229572000165401,0.09229572000165401,0.09229572000165401,0.09229527553248472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.02232937294,595.6668369264905,0.0,0.09229572000165401,0.09229571997015559,0.09229571997015559,0.37091916388786383,0.37091916388786383,0.5,10.016924518671695,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27398.79903174236,20791.28278250159,0.7588392016166198,0.9935862303242629,0.6106445762450018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532021919548925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.235819912814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081223091873,260.5081223091873,-12.641877690812692,244.62974057158684,276.3865040467917,125530.56494387363,125531.95593326566,-1.3909893920496446,0.0,nan,276.3865040467917,3.2365040467917083,270.0351513517483,-3.114848648251666,263.6837986567074,-9.466201343292596,257.3324459616651,-15.81755403833489,250.9810932666246,-22.168906733375366,244.62974057158684,-28.52025942841314,1.0,1.0,26022.012520719443,26022.012520719443,275.61981938541965,2.469819385419669,275.61981938541965,275.61981938541965,76919.03425084456,76918.85877484975,0.1754759948089486,0.0,8546.071908451686,8546.071908451686,0.8849033251237851,3952.886073030191,275.61981938541965,2.469819385419669,1.0,0.002,0.12880953690902325,0.004908993828838878,0.0001989569580735607,0.0018010430418915584,0.09947847903678035,0.09947847903678035,0.0,-3.488095229320365e-14,0.9999951705087332,0.9999951705087332,0.0,0.09229527422878203,4.457413735578694e-07,0.0,0.0,0.0,1600101.628562447,266.61932657432294,0.0,1.0,1284485.1306744271,2598.220598252093,,,,,,,,,,,,,,,,,,,2.0,15286.626300940214,1547.5163282821713,0.37091916388786383,6.173730061729009,2.935852670845918
4025.0,-30.284635761623306,5.005495736160765,35.040217248764286,24.45977769037711,5.000791142192513,-26.75609307124209,-40.24755049087105,1.472248451803254,-6.5306706102774115,-6.530670610267435,40.08046951757474,41064.086621204406,25751.763068169086,25751.763068169086,66815.84968937348,76927.78902453493,76918.89297230895,25751.763068169086,102670.65604047803,102670.65604047803,102670.65604047803,130069.4642317101,125562.40722411196,4507.057007598145,0.0,90877.2815513362,55013.584198196884,39848.55261459924,27398.80819123207,67247.36080583131,20791.289592555793,1547.5166944482696,0.0,0.8785877279029197,2.7256396440168835,0.001494314320929203,1.0,1.0,-6.5306706102774115,333986.7034126858,1558005.7681709419,4.664873637935864,1558005.7681709419,4.664873637935864,0.7588391964877232,0.09229574814672396,3.9332152263562064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332152263562064,1.2848652036255763,1.2851563833241542,3.061188998859672,6486.2921559729975,15286.616427403327,6453.389814438316,0.0003240309295610641,23105.087395770704,2356.063221973937,19289.614016202508,1966.9932154407986,0.8348643606400465,0.8348643606400465,35545.3093869202,35405.22815468563,1.004948084304109,0.8,4289.942274931796,4273.035954225843,1.004948084304109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.790745265689,4632.441516551485,6.1772740925924925,5.005495736160765,-3.7223275356516554,8.72782327181242,2.9358574350037605,3.5,0.8388164100010744,0.6,0.00022661096232609102,1.0000019937172793,0.0002266105105288005,199.1575294388098,0.0,9.094375382981471e-08,0.2577345983536949,0.07884961952370652,7.667499824725613e-05,0.0001499359640788349,0.0005897304168932707,0.09229574816247721,0.09229574816247721,0.09229574816247721,0.09229530751344066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.0999173587,595.6668118400783,0.0,0.09229574816247721,0.09229574814672396,0.09229574814672396,0.3709192717364958,0.3709192717364958,0.5,10.016911298911102,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27398.80819123207,20791.289592555793,0.7588391964877232,0.9935832259989539,0.6106423527872273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532023079352052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23204168804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081141966604,260.5081141966604,-12.641885803339562,244.6297214828577,276.3865069104666,125530.51566431088,125531.87200080916,-1.356336498281558,0.0,nan,276.3865069104666,3.2365069104666304,270.0351498249433,-3.114850175056688,263.6837927394204,-9.466207260579552,257.33243565389785,-15.817564346102131,250.98107856837655,-22.16892143162343,244.6297214828577,-28.520278517142287,1.0,1.0,26022.012520719443,26022.012520719443,275.61982620233715,2.469826202337174,275.61982620233715,275.61982620233715,76919.06901963924,76918.89297230895,0.17604733028565533,0.0,8546.071908451686,8546.071908451686,0.8849036254328381,3952.8813024879873,275.61982620233715,2.469826202337174,1.0,0.002,0.1288099788994872,0.00490899247992145,0.00019895764191548722,0.0018010423579807103,0.0994788209577436,0.0994788209577436,0.0,-1.0380238335550018e-13,0.9999952111471004,0.9999952111471004,0.0,0.09229530615596283,4.419907611296925e-07,0.0,0.0,0.0,1600101.6318638178,266.61932938972257,0.0,1.0,1284485.1210650085,2598.220637139174,,,,,,,,,,,,,,,,,,,2.0,15286.616427403327,1547.5166944482696,0.3709192717364958,6.173730061729009,2.9358574350037605
4026.0,-30.28465826345032,5.005481081928992,35.04021856027147,24.45980873834344,5.00079350210447,-26.75611308689491,-40.247572493366874,1.472248325545844,-6.530667945916605,-6.530667945946175,40.08047234715418,41064.03766539103,25751.75850990436,25751.75850990436,66815.79617529539,76927.82140940258,76918.92613863903,25751.75850990436,102670.68464854339,102670.68464854339,102670.68464854339,130069.50192109645,125562.44934526576,4507.052575830697,0.0,90877.30908258822,55013.5312848663,39848.6419974688,27398.817272553057,67247.45927002186,20791.296337920463,1547.5170603053439,0.0,0.8785877315719787,2.7256399147151282,0.001494314320929203,1.0,1.0,-6.530667945916605,333986.7385469722,1558005.8903817881,4.6648735131220445,1558005.8903817881,4.6648735131220445,0.7588391911627616,0.09229577641997055,3.933211089819579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933211089819579,1.2848652051493124,1.2851563842677065,3.0611857757970076,6486.285326689969,15286.606557327577,6453.389851498603,0.0003240323711107894,23105.11869495336,2356.066413602337,19289.614126978187,1966.9932267367744,0.8348632344914741,0.834863234491474,35545.279480702266,35405.22815468563,1.0049470274068073,0.8,4289.938665568119,4273.035954225843,1.0049470274068073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.794793755883,4632.441516551485,6.17726700015936,5.005481081928992,-3.722326518409482,8.727807600338474,2.935862186898899,3.5,0.8388177676853997,0.6,0.0002266105105288005,1.000002347477665,0.00022660997856693718,199.15754806132583,0.0,8.997883218799841e-08,0.25500001042078746,0.07884970950253871,7.667480692954791e-05,0.00014993570359925258,0.0005897287721564816,0.09229577643626544,0.09229577643626544,0.09229577643626544,0.09229533888527985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.1768761926,595.6667869564059,0.0,0.09229577643626544,0.09229577641997055,0.09229577641997055,0.37091937991744306,0.37091937991744306,0.5,10.016898172326286,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27398.817272553057,20791.296337920463,0.7588391911627616,0.9935809754091497,0.6106407306855219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202422685176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22930710011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081057280547,260.5081057280547,-12.641894271945262,244.62970199958096,276.3865094565318,125530.4423254164,125531.85819475878,-1.4158693423713788,0.0,nan,276.3865094565318,3.2365094565318486,270.03514796513974,-3.1148520348602347,263.683786473749,-9.466213526250954,257.33242498235865,-15.817575017641332,250.98106349096824,-22.168936509031738,244.62970199958096,-28.520298000419018,1.0,1.0,26022.012520719443,26022.012520719443,275.6198327475443,2.4698327475443307,275.6198327475443,275.6198327475443,76919.09658085165,76918.92613863903,0.17044221262040082,0.0,8546.071908451686,8546.071908451686,0.8849038871327272,3952.877145268677,275.6198327475443,2.4698327475443307,1.0,0.002,0.1288104177985184,0.0049089911170369935,0.0001989583209206907,0.0018010416790856592,0.09947916046034536,0.09947916046034536,0.0,6.349955283813102e-15,0.9999952446449516,0.9999952446449516,0.0,0.09229533752078421,4.3889918634493734e-07,0.0,0.0,0.0,1600101.6349880802,266.6193320540834,0.0,1.0,1284485.1119711082,2598.2206739400613,,,,,,,,,,,,,,,,,,,2.0,15286.606557327577,1547.5170603053439,0.37091937991744306,6.173730061729009,2.935862186898899
4027.0,-30.284676565458735,5.005466475950336,35.04021986859642,24.459839541837596,5.000798341734064,-26.756129074738045,-40.2475863933563,1.47225085100039,-6.530664724447604,-6.530664724456796,40.08047487816178,41063.98088217306,25751.752721993267,25751.752721993267,66815.73360416634,76927.85680876032,76918.95673638915,25751.752721993267,102670.70945838242,102670.70945838242,102670.70945838242,130069.53409600988,125562.48598217043,4507.048113839451,0.0,90877.34143909205,55013.4703489037,39848.74565576483,27398.824637627462,67247.57029339229,20791.301875790698,1547.517331035623,0.0,0.878587739392576,2.725640242015439,0.001494314320929203,1.0,1.0,-6.530664724447604,333986.78102771606,1558005.999695045,4.664873247081456,1558005.999695045,4.664873247081456,0.7588391893000221,0.09229580401151426,3.933207656154948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933207656154948,1.2848651944321294,1.28515637286456,3.0611831289377434,6486.279718312802,15286.596618682255,6453.388995927684,0.00032403349345252124,23105.147092063922,2356.0693093017417,19289.611569619454,1966.992965958758,0.8348620977290806,0.8348620977290806,35545.25465608404,35405.22815468563,1.0049461500953727,0.8,4289.935669499692,4273.035954225843,1.0049461500953727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7988311438485,4632.441516551485,6.17725962922692,5.005466475950336,-3.7223250749430283,8.727791550893365,2.9358669257659153,3.5,0.8388191216474044,0.6,0.00022660997856693718,1.0000019093362404,0.00022660954589311878,199.15756320807347,0.0,1.0594422035945868e-07,0.3002459204987059,0.07884981544675906,7.667468606557264e-05,0.00014993529250136454,0.0005897266403941986,0.09229580404531475,0.09229580404531475,0.09229580404531475,0.09229536693644512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.2523263413,595.6667625486217,0.0,0.09229580404531475,0.09229580401151426,0.09229580401151426,0.37091948834607835,0.37091948834607835,0.5,10.01688505923164,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27398.824637627462,20791.301875790698,0.7588391893000221,0.9935784045826206,0.6106388781485536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45320255779608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27455301019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50809757534324,260.50809757534324,-12.641902424656735,244.62968294145875,276.3865122092309,125530.44147321091,125531.80452815474,-1.3630549438155688,0.0,nan,276.3865122092309,3.2365122092309093,270.0351463556749,-3.1148536443250805,263.68378050212004,-9.466219497879933,257.332414648565,-15.817585351434957,250.98104879501017,-22.16895120498981,244.62968294145875,-28.520317058541224,1.0,1.0,26022.012520719443,26022.012520719443,275.6198395493628,2.4698395493628027,275.6198395493628,275.6198395493628,76919.13226945786,76918.95673638915,0.1755330687010428,0.0,8546.071908451686,8546.071908451686,0.8849041043650628,3952.873694435723,275.6198395493628,2.4698395493628027,1.0,0.002,0.1288108561280389,0.004908989858008754,0.00019895899927404215,0.001801041000892807,0.09947949963702107,0.09947949963702107,0.0,1.6684917336640126e-13,0.9999952508179487,0.9999952508179487,0.0,0.09229536568193844,4.383295758207751e-07,0.0,0.0,0.0,1600101.6387656128,266.6193352755524,0.0,1.0,1284485.1009757114,2598.2207184358854,,,,,,,,,,,,,,,,,,,2.0,15286.596618682255,1547.517331035623,0.37091948834607835,6.173730061729009,2.9358669257659153
4028.0,-30.284694864547035,5.0054519101790635,35.040221186634035,24.45987530462446,5.000803166111512,-26.756145061482446,-40.24760025842113,1.4722533630407364,-6.530661924751371,-6.530661924752101,40.080477775291264,41063.91074010869,25751.747894443517,25751.747894443517,66815.65863455221,76927.88716376267,76918.99117340497,25751.747894443517,102670.73906784848,102670.73906784848,102670.73906784848,130069.57296249445,125562.52921726022,4507.043745234223,0.0,90877.36425827708,55013.392670263005,39848.857320015646,27398.833894645973,67247.69121466162,20791.308756414204,1547.5177020300812,0.0,0.8785877435377523,2.7256405264638195,0.001494314320929203,1.0,1.0,-6.530661924751371,333986.81794665044,1558006.124821597,4.664873106071108,1558006.124821597,4.664873106071108,0.7588391840456046,0.09229583239777486,3.9332029569822433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332029569822433,1.284865183572665,1.285156361446678,3.061179497482899,6486.27202369575,15286.586763423238,6453.389649268031,0.00032403516009117585,23105.180498491973,2356.0727158093714,19289.61352249747,1966.9931650968958,0.8348609751720599,0.83486097517206,35545.22068212181,35405.22815468563,1.0049449494428948,0.8,4289.931569202373,4273.035954225843,1.0049449494428948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.802860122486,4632.441516551485,6.177252501138154,5.0054519101790635,-3.722323946140173,8.727775856319237,2.9358716547655694,3.5,0.8388204727901627,0.6,0.00022660954589311878,1.0000019090318806,0.00022660911328909708,199.1575783524065,0.0,8.61702633373458e-08,0.244206526298038,0.0788499016170224,7.667456550545096e-05,0.0001499349803876678,0.0005897247082158497,0.09229583241331236,0.09229583241331236,0.09229583241331236,0.09229539913031376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.32899435365,595.6667377628136,0.0,0.09229583241331236,0.09229583239777486,0.09229583239777486,0.3709195967037877,0.3709195967037877,0.5,10.01687206073281,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27398.833894645973,20791.308756414204,0.7588391840456046,0.9935755031539995,0.6106367370892841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532026676894365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21851361598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50808967996863,260.50808967996863,-12.641910320031343,244.62966423155595,276.38651512838425,125530.39527157915,125531.71530215477,-1.3200305756041464,0.0,nan,276.38651512838425,3.2365151283842692,270.0351449490171,-3.1148550509828965,263.6837747696502,-9.466225230349778,257.3324045902852,-15.817595409714784,250.98103441091905,-22.168965589080926,244.62966423155595,-28.520335768444028,1.0,1.0,26022.012520719443,26022.012520719443,275.6198463786399,2.469846378639943,275.6198463786399,275.6198463786399,76919.16741966948,76918.99117340497,0.1762462645128835,0.0,8546.071908451686,8546.071908451686,0.8849044016602856,3952.8689717671546,275.6198463786399,2.469846378639943,1.0,0.002,0.12881129071647968,0.004908988537198344,0.00019895967167653597,0.0018010403283486535,0.09947983583826799,0.09947983583826799,0.0,2.5189485913790222e-14,0.999995291352327,0.999995291352327,0.0,0.09229539780921842,4.3458855644652494e-07,0.0,0.0,0.0,1600101.6420485692,266.6193380752486,0.0,1.0,1284485.0914198887,2598.220757106075,,,,,,,,,,,,,,,,,,,2.0,15286.586763423238,1547.5177020300812,0.3709195967037877,6.173730061729009,2.9358716547655694
4029.0,-30.284712869200714,5.005437382550347,35.04022251298086,24.459906143043213,5.000805909707505,-26.756160991311205,-40.24761786041779,1.4722540318134119,-6.5306592383724364,-6.530659238386224,40.08048065117373,41063.86533261629,25751.74331727353,25751.74331727353,66815.60864988982,76927.92171962904,76919.02491914842,25751.74331727353,102670.76823642195,102670.76823642195,102670.76823642195,130069.611345152,125562.57191990304,4507.039425248969,0.0,90877.39313088072,55013.341501694704,39848.94625465113,27398.843108730056,67247.78936338119,20791.315600149697,1547.5180734865373,0.0,0.8785877471502067,2.725640799399205,0.001494314320929203,1.0,1.0,-6.5306592383724364,333986.8533712983,1558006.2490300243,4.664872983182859,1558006.2490300243,4.664872983182859,0.758839178633969,0.09229586088622908,3.9331990449135676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331990449135676,1.284865181337086,1.2851563586547257,3.06117645807828,6486.265583562081,15286.576907612654,6453.389419217962,0.00032403650108820976,23105.21082028732,2356.075807772004,19289.612834862422,1966.9930949776349,0.8348598497930758,0.8348598497930758,35545.192398738574,35405.22815468563,1.0049439498978165,0.8,4289.928155697651,4273.035954225843,1.0049439498978165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.806878692484,4632.441516551485,6.17724544854675,5.005437382550347,-3.7223229004137672,8.727760282964114,2.935876371551153,3.5,0.8388218204431865,0.6,0.00022660911328909708,1.0000018783155737,0.00022660868764646995,199.15759325306732,0.0,8.615636934666427e-08,0.24416715072844655,0.07884998777339175,7.66744124520475e-05,0.00014993470083704959,0.0005897230221316849,0.09229586090076072,0.09229586090076072,0.09229586090076072,0.09229543090592691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.405084619,595.6667131638113,0.0,0.09229586090076072,0.09229586088622908,0.09229586088622908,0.3709197053960851,0.3709197053960851,0.5,10.016859160773496,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27398.843108730056,20791.315600149697,0.758839178633969,0.9935733097313276,0.6106351706332376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532027775652756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21847424041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50808183274836,260.50808183274836,-12.641918167251617,244.62964583850064,276.386517826999,125530.34825397968,125531.66023373143,-1.3119797517056035,0.0,nan,276.386517826999,3.236517826999034,270.0351434292976,-3.1148565707023863,263.68376903159697,-9.46623096840301,257.33239463389805,-15.81760536610193,250.98102023619802,-22.168979763801957,244.62964583850064,-28.52035416149934,1.0,1.0,26022.012520719443,26022.012520719443,275.6198530136905,2.4698530136905106,275.6198530136905,275.6198530136905,76919.19708846472,76919.02491914842,0.1721693162980955,0.0,8546.071908451686,8546.071908451686,0.8849046491589828,3952.8650401381356,275.6198530136905,2.4698530136905106,1.0,0.002,0.12881172202747054,0.004908987209813827,0.00019896033897041094,0.0018010396610002113,0.09948016948520547,0.09948016948520547,0.0,-2.937797574653622e-14,0.9999953268625081,0.9999953268625081,0.0,0.09229542957498123,4.313112478511003e-07,0.0,0.0,0.0,1600101.645198649,266.61934076162754,0.0,1.0,1284485.0822508368,2598.220794211093,,,,,,,,,,,,,,,,,,,2.0,15286.576907612654,1547.5180734865373,0.3709197053960851,6.173730061729009,2.935876371551153
4030.0,-30.284730609841954,5.005422897907469,35.04022383569083,24.459942045528464,5.000809810765266,-26.756176567778613,-40.24763169055802,1.4722557687123186,-6.530656290883087,-6.530656290833117,40.08048319877575,41063.7950820886,25751.73816126121,25751.73816126121,66815.53324334981,76927.95204877,76919.05478167548,25751.73816126121,102670.79294293669,102670.79294293669,102670.79294293669,130069.64366345163,125562.6085880563,4507.035075395331,0.0,90877.41458803261,55013.2623094563,39849.05808730701,27398.85072051493,67247.90880782194,20791.321300910255,1547.518362321423,0.0,0.8785877534241965,2.725641098863352,0.001494314320929203,1.0,1.0,-6.530656290883087,333986.89223915036,1558006.3590613995,4.664872769754669,1558006.3590613995,4.664872769754669,0.7588391758834878,0.09229588880172765,3.9331941341245327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331941341245327,1.2848651740897274,1.2851563508588029,3.0611726533183017,6486.257521732246,15286.567057090606,6453.390333294011,0.0003240382631833974,23105.24512369652,2356.079305746256,19289.615567096902,1966.9933735880145,0.8348587285626178,0.8348587285626178,35545.156894822125,35405.22815468563,1.0049426951767426,0.8,4289.923870751065,4273.035954225843,1.0049426951767426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.810886380269,4632.441516551485,6.177238273243226,5.005422897907469,-3.722321653533412,8.72774455144088,2.9358810755667886,3.5,0.8388231644476539,0.6,0.00022660868764646995,1.0000018507730137,0.00022660826824600242,199.15760793523316,0.0,8.476996120481593e-08,0.24023807005444833,0.07885007254335295,7.667429219600028e-05,0.00014993439545046968,0.0005897210846892954,0.09229588883050062,0.09229588883050062,0.09229588883050062,0.0922954589318249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.47957308014,595.6666890695217,0.0,0.09229588883050062,0.09229588880172765,0.09229588880172765,0.3709198143596838,0.3709198143596838,0.5,10.016846263823249,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,27398.85072051493,20791.321300910255,0.7588391758834878,0.9935704236438377,0.6106330413848091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202885673214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21454515974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50807415415187,260.50807415415187,-12.641925845848107,244.62962776080914,276.3865205474978,125530.28261049824,125531.5663980607,-1.2837875624826363,0.0,nan,276.3865205474978,3.2365205474978325,270.0351419901581,-3.114858009841896,263.6837634328188,-9.46623656718117,257.3323848754828,-15.817615124517204,250.98100631814464,-22.16899368185534,244.62962776080914,-28.520372239190834,1.0,1.0,26022.012520719443,26022.012520719443,275.6198594555422,2.4698594555422346,275.6198594555422,275.6198594555422,76919.23110733904,76919.05478167548,0.17632566356041934,0.0,8546.071908451686,8546.071908451686,0.884904959842094,3952.860104795155,275.6198594555422,2.4698594555422346,1.0,0.002,0.12881215317597303,0.004908985931030813,0.00019896100612008347,0.0018010389939535406,0.09948050306004173,0.09948050306004173,0.0,7.362383272480066e-14,0.9999953286257066,0.9999953286257066,0.0,0.09229545765308532,4.311486423335766e-07,0.0,0.0,0.0,1600101.6486549105,266.6193437091169,0.0,1.0,1284485.0721905727,2598.220834922643,,,,,,,,,,,,,,,,,,,2.0,15286.567057090606,1547.518362321423,0.3709198143596838,6.173730061729009,2.9358810755667886
4031.0,-30.284748017862434,5.005408455418302,35.04022516270184,24.45997274424883,5.000813265929318,-26.756191889484057,-40.24764922270549,1.472257137541305,-6.5306533803968705,-6.530653380411014,40.08048596839694,41063.75386243202,25751.733101418977,25751.733101418977,66815.486963851,76927.98705006552,76919.08765334506,25751.733101418977,102670.82075476405,102670.82075476405,102670.82075476405,130069.68005791973,125562.64928162802,4507.030776291705,0.0,90877.44464932765,55013.21606181104,39849.14287501845,27398.859303155685,67248.00217817414,20791.3277015323,1547.518698321681,0.0,0.8785877586539275,2.725641394567981,0.001494314320929203,1.0,1.0,-6.5306533803968705,333986.93061904877,1558006.4786809122,4.664872591850012,1558006.4786809122,4.664872591850012,0.7588391717876242,0.09229591707447668,3.9331904187080777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331904187080777,1.2848651685515533,1.2851563447804726,3.0611697748348328,6486.251422571184,15286.557211257452,6453.389867998263,0.00032403951599674493,23105.27459262394,2356.082310740563,19289.614176296775,1966.9932317658706,0.8348576035731137,0.8348576035731138,35545.130033178626,35405.22815468563,1.0049417458768863,0.8,4289.920628835268,4273.035954225843,1.0049417458768863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.814884484802,4632.441516551485,6.177231135222613,5.005408455418302,-3.722320430573349,8.72772888599165,2.9358857683371045,3.5,0.8388245052391727,0.6,0.00022660826824600242,1.0000018160729498,0.00022660785670960363,199.15762234212377,0.0,8.352679388105647e-08,0.23671493385891404,0.07885015607014684,7.667413975045367e-05,0.00014993412849554873,0.0005897194776360381,0.09229591709485846,0.09229591709485846,0.09229591709485846,0.09229548953371106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.5547977934,595.6666647467318,0.0,0.09229591709485846,0.09229591707447668,0.09229591707447668,0.3709199232124906,0.3709199232124906,0.5,10.016833436835409,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27398.859303155685,20791.3277015323,0.7588391717876242,0.9935683559315682,0.6106315806026961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202992195919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21102202355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080666032216,260.5080666032216,-12.64193339677837,244.62960999454071,276.3865232119052,125530.24892472752,125531.51136757729,-1.2624428497945837,0.0,nan,276.3865232119052,3.2365232119052507,270.03514056843085,-3.11485943156913,263.6837579249566,-9.466242075043397,257.3323752814847,-15.817624718515276,250.98099263801143,-22.169007361988548,244.62960999454071,-28.520390005459262,1.0,1.0,26022.012520719443,26022.012520719443,275.61986621237116,2.469866212371187,275.61986621237116,275.61986621237116,76919.26262551651,76919.08765334506,0.1749721714440966,0.0,8546.071908451686,8546.071908451686,0.8849051948994199,3952.856370801618,275.61986621237116,2.469866212371187,1.0,0.002,0.1288125819975642,0.004908984654752779,0.00019896166966052695,0.001801038330310266,0.09948083483026347,0.09948083483026347,0.0,-2.920710548415251e-14,0.9999953538372549,0.9999953538372549,0.0,0.09229548825262525,4.288218514355544e-07,0.0,0.0,0.0,1600101.6520677798,266.6193466196031,0.0,1.0,1284485.062256609,2598.220875123085,,,,,,,,,,,,,,,,,,,2.0,15286.557211257452,1547.518698321681,0.3709199232124906,6.173730061729009,2.9358857683371045
4032.0,-30.284765264852073,5.005394057709721,35.040226492516,24.46000319849702,5.000818272937942,-26.75620691107237,-40.24766291314734,1.4722599191494525,-6.530650321567464,-6.53065032157307,40.08048870328724,41063.70190866721,25751.72772813135,25751.72772813135,66815.42963679857,76928.02255337163,76919.12044519093,25751.72772813135,102670.84817332227,102670.84817332227,102670.84817332227,130069.71577686114,125562.68927759434,4507.0264992667935,0.0,90877.47715066076,55013.16106351205,39849.240096831905,27398.867603538863,67248.10770037078,20791.33390733406,1547.5190172540051,0.0,0.8785877648188127,2.7256417053443314,0.001494314320929203,1.0,1.0,-6.530650321567464,333986.9709551281,1558006.5968009462,4.664872382133337,1558006.5968009462,4.664872382133337,0.758839168398647,0.09229594525555425,3.933187094672501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933187094672501,1.2848651563872209,1.2851563320845871,3.061167216746559,6486.246002289094,15286.547371496446,6453.388927730415,0.0003240405927964527,23105.30238283204,2356.085144553139,19289.611365773253,1966.9929451722305,0.8348564777973231,0.8348564777973231,35545.106001128464,35405.22815468563,1.0049408965759983,0.8,4289.917728421409,4273.035954225843,1.0049408965759983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.818872853271,4632.441516551485,6.177223936454225,5.005394057709721,-3.722319090613585,8.727713148323307,2.9358904496827183,3.5,0.838825842766491,0.6,0.00022660785670960363,1.0000017992738184,0.00022660744898075362,199.15763661574695,0.0,8.196061069030826e-08,0.2322763706963336,0.07885023803075752,7.667402070950489e-05,0.00014993383600009873,0.0005897178288103316,0.0922959452796086,0.0922959452796086,0.0922959452796086,0.09229551972624955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.6295631223,595.6666405716024,0.0,0.0922959452796086,0.09229594525555425,0.09229594525555425,0.3709200322229853,0.3709200322229853,0.5,10.016820670308915,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27398.867603538863,20791.33390733406,0.758839168398647,0.9935659444054539,0.6106298498632817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453203096721436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.206583460385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080593124624,260.5080593124624,-12.641940687537556,244.62959252499587,276.38652609993176,125530.24375463849,125531.46269943418,-1.2189447956982704,0.0,nan,276.38652609993176,3.2365260999317798,270.03513938494285,-3.1148606150571254,263.68375266995434,-9.466247330045633,257.33236595496845,-15.817634045031525,250.98097923998105,-22.169020760018924,244.62959252499587,-28.520407475004106,1.0,1.0,26022.012520719443,26022.012520719443,275.61987310827556,2.4698731082755785,275.61987310827556,275.61987310827556,76919.29830365287,76919.12044519093,0.17785846194601618,0.0,8546.071908451686,8546.071908451686,0.8849054051958456,3952.8530301458636,275.61987310827556,2.4698731082755785,1.0,0.002,0.1288130087647685,0.004908983414715501,0.0001989623300884658,0.0018010376700043243,0.09948116504423289,0.09948116504423289,0.0,9.278992504913042e-14,0.9999953760986802,0.9999953760986802,0.0,0.09229551848821117,4.267673430824358e-07,0.0,0.0,0.0,1600101.655654601,266.6193496784325,0.0,1.0,1284485.0518163177,2598.2209173725073,,,,,,,,,,,,,,,,,,,2.0,15286.547371496446,1547.5190172540051,0.3709200322229853,6.173730061729009,2.9358904496827183
4033.0,-30.284782132044196,5.005379696599221,35.04022783124135,24.460039345454447,5.000820182829821,-26.756221900556593,-40.247676603589184,1.472259951342258,-6.530647699130554,-6.530647699089628,40.08049162020013,41063.63011947696,25751.72333469834,25751.72333469834,66815.3534541753,76928.05265553492,76919.15443123279,25751.72333469834,102670.87776593113,102670.87776593113,102670.87776593113,130069.75477809986,125562.73248166108,4507.022296438772,0.0,90877.49560258636,55013.07752374234,39849.353420937805,27398.87701216872,67248.23043310652,20791.340888601284,1547.5193993727808,0.0,0.8785877679290183,2.7256419717833027,0.001494314320929203,1.0,1.0,-6.530647699130554,333987.0055365971,1558006.7227823352,4.664872276330566,1558006.7227823352,4.664872276330566,0.7588391626184965,0.09229597398666263,3.933181719723309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933181719723309,1.2848651570786145,1.2851563322522337,3.0611630318205116,6486.237134932977,15286.537534381157,6453.390415250768,0.0003240425643995844,23105.338649082147,2356.088842681461,19289.615812071133,1966.993398568434,0.8348553598385544,0.8348553598385544,35545.06714141287,35405.22815468563,1.004939523260636,0.8,4289.913038465417,4273.035954225843,1.004939523260636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.822852220689,4632.441516551485,6.177216986080534,5.005379696599221,-3.72231807759361,8.727697774192832,2.9358951204663266,3.5,0.8388271772760933,0.6,0.00022660744898075362,1.000001759652065,0.00022660705023118974,199.15765057505118,0.0,8.120231414694266e-08,0.2301273582924355,0.07885031923307168,7.667390166872626e-05,0.00014993354731202737,0.0005897158874609359,0.09229597399858648,0.09229597399858648,0.09229597399858648,0.09229555186504997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.7047150139,595.6666162797117,0.0,0.09229597399858648,0.09229597398666263,0.09229597398666263,0.3709201413537394,0.3709201413537394,0.5,10.016808006168098,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,27398.87701216872,20791.340888601284,0.7588391626184965,0.9935629982210191,0.6106276678956477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453203200280066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20443444798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50805198754125,260.50805198754125,-12.641948012458727,244.6295753356707,276.3865286394145,125530.13615365852,125531.36081001039,-1.2246563518374844,0.0,nan,276.3865286394145,3.23652863941453,270.03513797866407,-3.1148620213359095,263.6837473179137,-9.466252682086292,257.3323566571669,-15.817643342833094,250.9809659964177,-22.169034003582283,244.6295753356707,-28.520424664329283,1.0,1.0,26022.012520719443,26022.012520719443,275.6198797075617,2.469879707561745,275.6198797075617,275.6198797075617,76919.32610151665,76919.15443123279,0.17167028386029415,0.0,8546.071908451686,8546.071908451686,0.8849057452440716,3952.8476283219256,275.6198797075617,2.469879707561745,1.0,0.002,0.12881343219657934,0.0049089821086257925,0.00019896298518618102,0.001801037014761881,0.09948149259309051,0.09948149259309051,0.0,-5.19380545516146e-14,0.9999954122366445,0.9999954122366445,0.0,0.0922955505545753,4.2343208732041756e-07,0.0,0.0,0.0,1600101.6587297,266.6193523008694,0.0,1.0,1284485.0428655124,2598.2209535943407,,,,,,,,,,,,,,,,,,,2.0,15286.537534381157,1547.5193993727808,0.3709201413537394,6.173730061729009,2.9358951204663266
4034.0,-30.284798820763104,5.005365385798239,35.04022916515175,24.46007482884454,5.0008262322722965,-26.756236315459464,-40.24769022418184,1.4722637269482861,-6.5306443330415505,-6.530644333027419,40.08049415847724,41063.5695178581,25751.717300601176,25751.717300601176,66815.28681845928,76928.08401881467,76919.18529370043,25751.717300601176,102670.9025943016,102670.9025943016,102670.9025943016,130069.78679893518,125562.76875240542,4507.018046529759,0.0,90877.520547231,55013.01045623381,39849.45565666355,27398.88420463358,67248.33986129714,20791.34631232994,1547.5196580313068,0.0,0.8785877765049819,2.7256423137772203,0.001494314320929203,1.0,1.0,-6.5306443330415505,333987.0499244458,1558006.8324097407,4.664871984593987,1558006.8324097407,4.664871984593987,0.7588391613704399,0.09229600181470066,3.933177378253353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933177378253353,1.284865140237294,1.2851563148947305,3.061159693014131,6486.2300604029015,15286.52770429958,6453.390644105261,0.0003240440708848194,23105.370495034203,2356.092090064824,19289.61649613253,1966.9934683232839,0.8348542387700836,0.8348542387700836,35545.03575351998,35405.22815468563,1.0049384140022648,0.8,4289.90925027927,4273.035954225843,1.0049384140022648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.826820547666,4632.441516551485,6.177209658524055,5.005365385798239,-3.7223164967790563,8.727681882577295,2.9358997782941754,3.5,0.8388285080840501,0.6,0.00022660705023118974,1.0000017410332542,0.00022660665570146653,199.15766438665244,0.0,7.941402631127201e-08,0.22505935056614487,0.07885039864709799,7.667378323546889e-05,0.00014993326699572085,0.0005897141339951893,0.09229600184804168,0.09229600184804168,0.09229600184804168,0.09229557977318148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.778028098,595.6665925671206,0.0,0.09229600184804168,0.09229600181470066,0.09229600181470066,0.3709202507734254,0.3709202507734254,0.5,10.016795343693424,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27398.88420463358,20791.34631232994,0.7588391613704399,0.9935603905801831,0.6106257731053829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532033015582362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.199366440254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50804502721707,260.50804502721707,-12.641954972782912,244.62955844407557,276.38653161036143,125530.10896294462,125531.27266221204,-1.1636992674188797,0.0,nan,276.38653161036143,3.236531610361453,270.0351369771024,-3.1148630228975662,263.6837423438431,-9.46625765615687,257.33234771058875,-15.817652289411228,250.98095307733118,-22.169046922668798,244.62955844407557,-28.520441555924407,1.0,1.0,26022.012520719443,26022.012520719443,275.6198866849284,2.46988668492844,275.6198866849284,275.6198866849284,76919.36478342711,76919.18529370043,0.179489726680913,0.0,8546.071908451686,8546.071908451686,0.8849060199087817,3952.8432651446196,275.6198866849284,2.46988668492844,1.0,0.002,0.12881385541487542,0.004908980939151648,0.00019896364025819268,0.0018010363597170688,0.09948182012909634,0.09948182012909634,0.0,-2.4738457810036252e-14,0.9999954145512704,0.9999954145512704,0.0,0.09229557859611638,4.232185842693401e-07,0.0,0.0,0.0,1600101.6626768159,266.6193556669584,0.0,1.0,1284485.0313764978,2598.221000087723,,,,,,,,,,,,,,,,,,,2.0,15286.52770429958,1547.5196580313068,0.3709202507734254,6.173730061729009,2.9358997782941754
