time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4035.0,-30.28481518508809,5.00535110879115,35.04023051388288,24.460105527564906,5.000829135866171,-26.75625075299202,-40.24770384477449,1.4722647037699903,-6.53064184583593,-6.530641845853961,40.08049725427892,41063.5157769799,25751.713240909783,25751.713240909783,66815.22901788968,76928.11926945962,76919.22130847728,25751.713240909783,102670.93454938706,102670.93454938706,102670.93454938706,130069.8290086886,125562.815075388,4507.013933300593,0.0,90877.54987085379,55012.95070268021,39849.55463130398,27398.894459301537,67248.44909060551,20791.35389774711,1547.5200836161773,0.0,0.8785877782029899,2.725642566476684,0.001494314320929203,1.0,1.0,-6.53064184583593,333987.0827226476,1558006.9661171478,4.664871926831258,1558006.9661171478,4.664871926831258,0.7588391542086013,0.09229603096193523,3.933173562234052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933173562234052,1.284865136481829,1.2851563106314707,3.0611567319849025,6486.22378633728,15286.517877231177,6453.390310924253,0.0003240453696955988,23105.40036764488,2356.0951362233673,19289.615500232198,1966.9933667697123,0.8348531162976067,0.8348531162976067,35545.00816451647,35405.22815468563,1.0049374389980847,0.8,4289.905920578825,4273.035954225843,1.0049374389980847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.830781410175,4632.441516551485,6.177202815653468,5.00535110879115,-3.7223155774153054,8.727666686206456,2.9359044273635444,3.5,0.8388298363895841,0.6,0.00022660665570146653,1.0000017071913894,0.00022660626884119558,199.15767792978662,0.0,7.857361820533172e-08,0.2226776339939101,0.0788504772207162,7.667366480238034e-05,0.00014993299089908617,0.0005897124759109644,0.09229603096640665,0.09229603096640665,0.09229603096640665,0.09229561389075382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.85331330396,595.6665682406539,0.0,0.09229603096640665,0.09229603096193523,0.09229603096193523,0.3709203600791809,0.3709203600791809,0.5,10.016782831331119,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,27398.894459301537,20791.35389774711,0.7588391542086013,0.9935579172668778,0.61062398214796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532034017647861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19698472368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080381087034,260.5080381087034,-12.641961891296603,244.62954182351052,276.3865343938993,125530.05921331672,125531.21592223803,-1.1567089213048698,0.0,nan,276.3865343938993,3.236534393899319,270.03513587981934,-3.1148641201806413,263.6837373657402,-9.46626263425975,257.3323388516643,-15.817661148335674,250.98094033758662,-22.16905966241336,244.62954182351052,-28.520458176489456,1.0,1.0,26022.012520719443,26022.012520719443,275.6198933862926,2.469893386292597,275.6198933862926,275.6198933862926,76919.39508071388,76919.22130847728,0.1737722365942318,0.0,8546.071908451686,8546.071908451686,0.8849062613306202,3952.839430045222,275.6198933862926,2.469893386292597,1.0,0.002,0.12881427379817262,0.004908979630108319,0.00019896428750278017,0.0018010357124699768,0.09948214375139008,0.09948214375139008,0.0,-2.7242964828477767e-14,0.9999954669395253,0.9999954669395253,0.0,0.0922956125784453,4.18383489920997e-07,0.0,0.0,0.0,1600101.6655933412,266.61935815416405,0.0,1.0,1284485.02288726,2598.221034441687,,,,,,,,,,,,,,,,,,,2.0,15286.517877231177,1547.5200836161773,0.3709203600791809,6.173730061729009,2.9359044273635444
4036.0,-30.28483133427545,5.005336877621752,35.040231862246145,24.460135877039306,5.000834222210594,-26.756264778628136,-40.24771739551795,1.4722676665472068,-6.530638712829955,-6.530638712839698,40.080499940947085,41063.46842042392,25751.707743718882,25751.707743718882,66815.1761641428,76928.15523163334,76919.25346472791,25751.707743718882,102670.9612084468,102670.9612084468,102670.9612084468,130069.86362397292,125562.8538354195,4507.0097885534215,0.0,90877.582631839,55012.900088012095,39849.64727091879,27398.902415526136,67248.54968644492,20791.359860943467,1547.520384012347,0.0,0.8785877849527892,2.7256428847894587,0.001494314320929203,1.0,1.0,-6.530638712829955,333987.1240368896,1558007.0821545962,4.664871697217019,1558007.0821545962,4.664871697217019,0.7588391514968726,0.0922960592428909,3.9331702953766756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331702953766756,1.2848651234189088,1.2851562970685009,3.061154220538626,6486.218464883987,15286.508056105175,6453.389310030555,0.00032404642143931,23105.427888200746,2356.0979425390674,19289.612508493956,1966.9930616973134,0.8348519924335436,0.8348519924335436,35544.984545831976,35405.22815468563,1.0049366043063954,0.8,4289.903070053824,4273.035954225843,1.0049366043063954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8347306349815,4632.441516551485,6.177195645219661,5.005336877621752,-3.722314165669279,8.727651043291031,2.9359090627760698,3.5,0.8388311607931628,0.6,0.00022660626884119558,1.0000016847475937,0.00022660588706747262,199.15769129487427,0.0,7.704619324568378e-08,0.21834891165826784,0.07885055426690944,7.667354697680848e-05,0.00014993272186438709,0.0005897109279419803,0.09229605926958273,0.09229605926958273,0.09229605926958273,0.0922956432944403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.92645984306,595.6665445894896,0.0,0.09229605926958273,0.0922960592428909,0.0922960592428909,0.3709204698662205,0.3709204698662205,0.5,10.016770352248523,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27398.902415526136,20791.359860943467,0.7588391514968726,0.9935556450760235,0.6106223645251483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532035000235426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.192656001345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080314423879,260.5080314423879,-12.641968557612074,244.62952548170034,276.3865374030784,125530.05157785017,125531.16612158428,-1.1145437341322197,0.0,nan,276.3865374030784,3.2365374030784437,270.03513501880053,-3.114864981199446,263.68373263452446,-9.466267365475517,257.33233025024964,-15.817669749750337,250.98092786597397,-22.16907213402601,244.62952548170034,-28.520474518299636,1.0,1.0,26022.012520719443,26022.012520719443,275.6199002820005,2.4699002820005376,275.6199002820005,275.6199002820005,76919.43119617554,76919.25346472791,0.17773144763486926,0.0,8546.071908451686,8546.071908451686,0.8849064680095012,3952.836146853559,275.6199002820005,2.4699002820005376,1.0,0.002,0.1288146909274436,0.004908978444285371,0.00019896493307449775,0.0018010350670752172,0.09948246653724888,0.09948246653724888,0.0,1.4971487591330934e-13,0.9999954805294575,0.9999954805294575,0.0,0.09229564211356997,4.1712932093472484e-07,0.0,0.0,0.0,1600101.6692671417,266.61936128717,0.0,1.0,1284485.012193794,2598.2210777156615,,,,,,,,,,,,,,,,,,,2.0,15286.508056105175,1547.520384012347,0.3709204698662205,6.173730061729009,2.9359090627760698
4037.0,-30.284847265456502,5.005322685282499,35.04023322146209,24.460171430278592,5.000839313070252,-26.75627860760404,-40.24773091133682,1.4722706552156604,-6.530635947291785,-6.530635947276622,40.08050295102724,41063.40842892344,25751.70308182798,25751.70308182798,66815.11151075142,76928.18661747852,76919.28899993442,25751.70308182798,102670.99208176241,102670.99208176241,102670.99208176241,130069.90412427906,125562.8983873724,4507.005736906648,0.0,90877.60616998142,55012.832191244044,39849.74886526375,27398.912042516647,67248.6609077804,20791.367010137186,1547.5207728488374,0.0,0.8785877884836601,2.7256431657675937,0.001494314320929203,1.0,1.0,-6.530635947291785,333987.1605054178,1558007.2121594227,4.6648715771040825,1558007.2121594227,4.6648715771040825,0.7588391457979751,0.09229608825235947,3.933165742186248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933165742186248,1.2848651102243478,1.2851562833803964,3.061150708263442,6486.211022794333,15286.498238743618,6453.389803706146,0.0003240480237317537,23105.460620499343,2356.101280304624,19289.613984123334,1966.9932121696334,0.8348508736073169,0.8348508736073169,35544.951627226386,35405.22815468563,1.0049354409528197,0.8,4289.8990971268695,4273.035954225843,1.0049354409528197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.83867136547,4632.441516551485,6.177188687753469,5.005322685282499,-3.7223130278680827,8.727635713150582,2.935913688221287,3.5,0.8388324823489391,0.6,0.00022660588706747262,1.0000016620045007,0.00022660551044809439,199.15770447954117,0.0,7.603317326165011e-08,0.21547801302351643,0.0788506303000827,7.667342945507788e-05,0.00014993245761239473,0.0005897092059228626,0.09229608826227374,0.09229608826227374,0.09229608826227374,0.09229567637042667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.0005812537,595.6665206372119,0.0,0.09229608826227374,0.09229608825235947,0.09229608825235947,0.3709205796675306,0.3709205796675306,0.5,10.016757995328774,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27398.912042516647,20791.367010137186,0.7588391457979751,0.9935530404445745,0.6106204625432559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532035969905284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18978510271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080250026462,260.5080250026462,-12.64197499735377,244.6295094056598,276.38654059963557,125529.99998613543,125531.07664895458,-1.0766628191310887,0.0,nan,276.38654059963557,3.236540599635589,270.0351343608382,-3.114865639161792,263.6837281220426,-9.466271877957354,257.33232188324826,-15.817678116751722,250.9809156444529,-22.169084355547085,244.6295094056598,-28.520490594340174,1.0,1.0,26022.012520719443,26022.012520719443,275.6199072056384,2.4699072056384352,275.6199072056384,275.6199072056384,76919.46733354683,76919.28899993442,0.1783336124062771,0.0,8546.071908451686,8546.071908451686,0.8849067560686489,3952.831570897179,275.6199072056384,2.4699072056384352,1.0,0.002,0.1288151040513355,0.004908977207403973,0.00019896557230932518,0.001801034427617756,0.09948278615466259,0.09948278615466259,0.0,-7.291866763181609e-14,0.9999955239255022,0.9999955239255022,0.0,0.09229567512819259,4.131241668756531e-07,0.0,0.0,0.0,1600101.672510043,266.6193640527082,0.0,1.0,1284485.0027545602,2598.2211159140606,,,,,,,,,,,,,,,,,,,2.0,15286.498238743618,1547.5207728488374,0.3709205796675306,6.173730061729009,2.935913688221287
4038.0,-30.284862890932526,5.005308529598991,35.04023459016237,24.460207332763844,5.000842315239954,-26.75629237031547,-40.24774442715568,1.472271794619415,-6.53063330154589,-6.530633301565623,40.08050594318098,41063.34437858542,25751.698683049406,25751.698683049406,66815.04306163482,76928.2175222422,76919.32386229352,25751.698683049406,102671.02254534292,102671.02254534292,102671.02254534292,130069.94418692015,125562.94244847653,4507.001738443623,0.0,90877.626479976,55012.7574653372,39849.85446070977,27398.921641577243,67248.77610228701,20791.374133000125,1547.5211629972393,0.0,0.8785877914340047,2.7256434345748617,0.001494314320929203,1.0,1.0,-6.53063330154589,333987.1953942737,1558007.3413909543,4.664871476739455,1558007.3413909543,4.664871476739455,0.7588391399116119,0.09229611738291915,3.9331606812818984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331606812818984,1.2848651056712292,1.2851562783423158,3.061146780250653,6486.202699806581,15286.488425211148,6453.390919283426,0.00032404985478866013,23105.49551470577,2356.1048385234276,19289.61731865848,1966.9935521975883,0.8348497571229914,0.8348497571229914,35544.91503794737,35405.22815468563,1.0049341478768403,0.8,4289.894681188521,4273.035954225843,1.0049341478768403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.842601865733,4632.441516551485,6.1771818085730645,5.005308529598991,-3.722311978318889,8.72762050791788,2.9359183016616486,3.5,0.8388338004747568,0.6,0.00022660551044809439,1.0000016301123171,0.0002266051410562628,199.15771741120767,0.0,7.500665083178751e-08,0.2125688484572858,0.07885070530673353,7.667331193351326e-05,0.00014993219851458113,0.0005897074280557027,0.09229611739274052,0.09229611739274052,0.09229611739274052,0.09229570905154771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.0741018794,595.6664968793958,0.0,0.09229611739274052,0.09229611738291915,0.09229611738291915,0.37092068983980714,0.37092068983980714,0.5,10.016745745058731,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,27398.921641577243,20791.374133000125,0.7588391399116119,0.9935503206780675,0.6106184641357202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532036926485186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18687593815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50801858619303,260.50801858619303,-12.641981413806946,244.62949358088196,276.38654359150667,125529.90667830597,125530.97944744663,-1.072769140657412,0.0,nan,276.38654359150667,3.2365435915066882,270.03513358937965,-3.1148664106203228,263.6837235872545,-9.466276412745458,257.3323135851303,-15.817686414869684,250.98090358300504,-22.169096416994932,244.62949358088196,-28.52050641911802,1.0,1.0,26022.012520719443,26022.012520719443,275.61991393069246,2.469913930692485,275.61991393069246,275.61991393069246,76919.49824979695,76919.32386229352,0.17438750342989806,0.0,8546.071908451686,8546.071908451686,0.8849070762484277,3952.826484688308,275.61991393069246,2.469913930692485,1.0,0.002,0.12881551362707147,0.004908975964438317,0.00019896620601475597,0.0018010337939703865,0.09948310300737799,0.09948310300737799,0.0,-1.485747289087236e-14,0.99999556237083,0.99999556237083,0.0,0.09229570780697638,4.0957594277781653e-07,0.0,0.0,0.0,1600101.6756124755,266.6193666984541,0.0,1.0,1284484.993724193,2598.2211524578543,,,,,,,,,,,,,,,,,,,2.0,15286.488425211148,1547.5211629972393,0.37092068983980714,6.173730061729009,2.9359183016616486
4039.0,-30.284878222933635,5.005294417113531,35.04023595729398,24.46023792671042,5.000845356552955,-26.75630586498589,-40.24775790804995,1.4722729985926046,-6.530630302464033,-6.530630302504622,40.08050863517442,41063.29512362198,25751.693501415644,25751.693501415644,66814.98862503763,76928.25321600193,76919.35550482049,25751.693501415644,102671.04900623614,102671.04900623614,102671.04900623614,130069.97868566925,125562.98096689493,4506.997718774319,0.0,90877.65614211057,55012.70210115179,39849.94893439864,27398.929679433113,67248.87861383175,20791.380148252476,1547.5214702651917,0.0,0.8785877974385845,2.7256437392810042,0.001494314320929203,1.0,1.0,-6.530630302464033,333987.2349424932,1558007.4576569453,4.664871272476049,1558007.4576569453,4.664871272476049,0.7588391368389633,0.09229614594915386,3.933156935290332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933156935290332,1.2848651008010865,1.285156272996426,3.0611438763789995,6486.1965468510025,15286.47861727193,6453.390510019878,0.00032405112277593954,23105.52506224934,2356.1078515343506,19289.616095342346,1966.993427454059,0.8348486365652185,0.8348486365652185,35544.88795520645,35405.22815468563,1.004933190764953,0.8,4289.891412588607,4273.035954225843,1.004933190764953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8465216320865,4632.441516551485,6.177174757523566,5.005294417113531,-3.7223106577433036,8.727605074856836,2.935922902505928,3.5,0.8388351150016937,0.6,0.0002266051410562628,1.0000015994960154,0.00022660477860282237,199.15773009999532,0.0,7.356723400700745e-08,0.2084895411758591,0.07885077887396755,7.667319471578855e-05,0.00014993194634047426,0.0005897058745706142,0.09229614597378949,0.09229614597378949,0.09229614597378949,0.09229573832605546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.1460703775,595.6664736115158,0.0,0.09229614597378949,0.09229614594915386,0.09229614594915386,0.37092080032201324,0.37092080032201324,0.5,10.016733515698618,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,27398.929679433113,20791.380148252476,0.7588391368389633,0.9935479966694213,0.6106168009049311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532037864709293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18279663086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080122190327,260.5080122190327,-12.64198778096727,244.62947801273006,276.3865464253376,125529.85660596115,125530.92113387064,-1.0645279094611246,0.0,nan,276.3865464253376,3.2365464253376217,270.0351327428147,-3.114867257185267,263.68371906029313,-9.466280939706849,257.3323053777711,-15.817694622228885,250.98089169524962,-22.169108304750353,244.62947801273006,-28.520521987269916,1.0,1.0,26022.012520719443,26022.012520719443,275.61992063233487,2.4699206323348903,275.61992063233487,275.61992063233487,76919.52916332839,76919.35550482049,0.173658507905202,0.0,8546.071908451686,8546.071908451686,0.8849073132397737,3952.822719966784,275.61992063233487,2.4699206323348903,1.0,0.002,0.12881592242345968,0.004908974789146572,0.00019896683866090848,0.0018010331614307102,0.09948341933045424,0.09948341933045424,0.0,9.161855302197708e-14,0.9999955708175747,0.9999955708175747,0.0,0.09229573715268631,4.087964675581078e-07,0.0,0.0,0.0,1600101.6791292336,266.61936969753594,0.0,1.0,1284484.9834878345,2598.2211938820224,,,,,,,,,,,,,,,,,,,2.0,15286.47861727193,1547.5214702651917,0.37092080032201324,6.173730061729009,2.935922902505928
4040.0,-30.284893358931342,5.005280349515913,35.04023732432049,24.460268206335627,5.000850513671266,-26.75631897167129,-40.24777131909502,1.4722761263975348,-6.530627200712161,-6.530627200717106,40.08051136640534,41063.252006744486,25751.688114766523,25751.688114766523,66814.94012151101,76928.28959503524,76919.38798131567,25751.688114766523,102671.0760960822,102671.0760960822,102671.0760960822,130070.01391056972,125563.02019383608,4506.993716733638,0.0,90877.68913483452,55012.655546158014,39850.037320751675,27398.93781448752,67248.97513523919,20791.386239684274,1547.5217797747237,0.0,0.8785878038497522,2.725644054418477,0.001494314320929203,1.0,1.0,-6.530627200712161,333987.275844608,1558007.575619197,4.664871054381367,1558007.575619197,4.664871054381367,0.7588391338546919,0.09229617453479252,3.933153721137012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933153721137012,1.2848650869156542,1.285156258642119,3.061141407911262,6486.1913164640755,15286.468814691143,6453.389453924851,0.00032405215147582106,23105.552332331226,2356.110632308814,19289.612938603637,1966.9931055562947,0.8348475146214961,0.8348475146214961,35544.864717541466,35405.22815468563,1.0049323695393053,0.8,4289.888608048624,4273.035954225843,1.0049323695393053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.850432398035,4632.441516551485,6.17716767064571,5.005280349515913,-3.7223092542415226,8.727589603757435,2.935927492788813,3.5,0.8388364265110894,0.6,0.00022660477860282237,1.0000015790483374,0.0002266044207834885,199.15774262657175,0.0,7.218540446569615e-08,0.2045734362557829,0.078850851059372,7.667307810557367e-05,0.0001499317004972487,0.0005897044257271538,0.09229617455939604,0.09229617455939604,0.09229617455939604,0.09229576813019565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.21805200534,595.6664503412924,0.0,0.09229617455939604,0.09229617453479252,0.09229617453479252,0.370920910771389,0.370920910771389,0.5,10.01672132297162,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27398.93781448752,20791.386239684274,0.7588391338546919,0.9935458493924209,0.6106152833432089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532038785311956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17888052594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50800610236735,260.50800610236735,-12.64199389763263,244.62946270763453,276.3865494971023,125529.84715690943,125530.86980453721,-1.022647627763449,0.0,nan,276.3865494971023,3.2365494971023168,270.03513213920803,-3.1148678607919464,263.68371478131365,-9.466285218686323,257.3322974234194,-15.817702576580587,250.98088006552615,-22.169119934473827,244.62946270763453,-28.520537292365447,1.0,1.0,26022.012520719443,26022.012520719443,275.61992753428876,2.469927534288786,275.61992753428876,275.61992753428876,76919.56575287008,76919.38798131567,0.17777155441581272,0.0,8546.071908451686,8546.071908451686,0.884907516584175,3952.819489742697,275.61992753428876,2.469927534288786,1.0,0.002,0.12881632997526132,0.00490897363758584,0.00019896746942668465,0.0018010325307050096,0.09948373471334232,0.09948373471334232,0.0,1.3169413476399328e-13,0.9999955843040129,0.9999955843040129,0.0,0.092295766982945,4.0755184751622354e-07,0.0,0.0,0.0,1600101.682766383,266.6193727992878,0.0,1.0,1284484.9729010444,2598.2212367243105,,,,,,,,,,,,,,,,,,,2.0,15286.468814691143,1547.5217797747237,0.370920910771389,6.173730061729009,2.935927492788813
4041.0,-30.284908296371253,5.0052663199052105,35.040238702286864,24.460303724650316,5.000855668736698,-26.756331899859184,-40.247784660290904,1.4722792722269837,-6.530624463109461,-6.530624463093453,40.080514416324895,41063.19616004938,25751.683554115738,25751.683554115738,66814.87971416512,76928.32138931808,76919.42381478478,25751.683554115738,102671.10736890051,102671.10736890051,102671.10736890051,130070.05493772325,125563.06513151308,4506.989806210165,0.0,90877.71289313785,55012.591611067684,39850.13475785574,27398.947568822736,67249.08232667847,20791.39348072993,1547.5221750624942,0.0,0.8785878070779791,2.725644332558443,0.001494314320929203,1.0,1.0,-6.530624463109461,333987.31194476696,1558007.7073440948,4.664870944563756,1558007.7073440948,4.664870944563756,0.7588391279812681,0.0922962038209654,3.9331492183190537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331492183190537,1.284865072936322,1.2851562441998454,3.0611379367100136,6486.183961405161,15286.45901552589,6453.3898950390185,0.0003240537317577859,23105.58482497064,2356.113945635935,19289.6142571234,1966.9932400078928,0.8348463976673186,0.8348463976673186,35544.832163090796,35405.22815468563,1.004931219056044,0.8,4289.884679071311,4273.035954225843,1.004931219056044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.854334659225,4632.441516551485,6.177160794518564,5.0052663199052105,-3.7223081224088324,8.727574442314044,2.935932073092054,3.5,0.8388377351691583,0.6,0.0002266044207834885,1.000001558334155,0.00022660406765863018,199.1577549888227,0.0,7.126249080142158e-08,0.20195789893122876,0.0788509223218628,7.667296210286664e-05,0.00014993145868062187,0.0005897027995111234,0.09229620382967678,0.09229620382967678,0.09229620382967678,0.09229580146306376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.2909875108,595.6664267765491,0.0,0.09229620382967678,0.0922962038209654,0.0922962038209654,0.370921021251176,0.370921021251176,0.5,10.016709252025308,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27398.947568822736,20791.39348072993,0.7588391279812681,0.9935433674707395,0.6106134796096563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532039694145802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17626498862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080002085161,260.5080002085161,-12.641999791483897,244.6294476520444,276.3865527649895,125529.79355112888,125530.77894636417,-0.9853952352851132,0.0,nan,276.3865527649895,3.23655276498954,270.03513174240055,-3.1148682575994258,263.68371071980977,-9.46628928019021,257.3322896972206,-15.817710302779403,250.9808686746317,-22.169131325368284,244.6294476520444,-28.520552347955572,1.0,1.0,26022.012520719443,26022.012520719443,275.6199344648878,2.4699344648878423,275.6199344648878,275.6199344648878,76919.60245100295,76919.42381478478,0.17863621817377862,0.0,8546.071908451686,8546.071908451686,0.8849078014562969,3952.814964410649,275.6199344648878,2.4699344648878423,1.0,0.002,0.12881673353330542,0.004908972436212636,0.00019896809387487567,0.0018010319061509195,0.09948404693743783,0.09948404693743783,0.0,2.579533808777512e-14,0.999995627575806,0.999995627575806,0.0,0.0922958002628108,4.0355815460515826e-07,0.0,0.0,0.0,1600101.685976526,266.6193755368905,0.0,1.0,1284484.9635571586,2598.2212745368556,,,,,,,,,,,,,,,,,,,2.0,15286.45901552589,1547.5221750624942,0.370921021251176,6.173730061729009,2.935932073092054
4042.0,-30.28492294109373,5.005252324335927,35.040240088644026,24.460339557286375,5.000858246475033,-26.75634482233706,-40.247794264554955,1.4722801277198156,-6.530621943073129,-6.5306219430644665,40.0805174144194,41063.11965804271,25751.67946906898,25751.67946906898,66814.79912711169,76928.3525561508,76919.45820145888,25751.67946906898,102671.13767052785,102671.13767052785,102671.13767052785,130070.09491066134,125563.10896785627,4506.985942805065,0.0,90877.73265759031,55012.50362931669,39850.254475859576,27398.957240133488,67249.21171599306,20791.400649484178,1547.5225714137196,0.0,0.8785878093250001,2.725644588593729,0.001494314320929203,1.0,1.0,-6.530621943073129,333987.34517593123,1558007.8368335243,4.664870868124742,1558007.8368335243,4.664870868124742,0.7588391217688137,0.09229623322730232,3.9331440861825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331440861825,1.284865069663008,1.2851562404720482,3.0611339502085446,6486.175514486917,15286.449219833881,6453.391106365726,0.00032405559554778303,23105.619999239847,2356.117532413194,19289.617877859993,1966.9936092202734,0.8348452834632701,0.8348452834632701,35544.79505878662,35405.22815468563,1.0049299077800267,0.8,4289.8802009748815,4273.035954225843,1.0049299077800267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.85822670581,4632.441516551485,6.177154047624617,5.005252324335927,-3.7223071534022467,8.727559477738174,2.935936641408685,3.5,0.8388390404024815,0.6,0.00022660406765863018,1.0000015277968541,0.0002266037214541774,199.1577671088216,0.0,7.032755401382223e-08,0.1993082880751722,0.07885099264941682,7.667287859316495e-05,0.00014993118906546523,0.0005897009696071449,0.09229623323396179,0.09229623323396179,0.09229623323396179,0.09229583400777744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.3632199445,595.6664034378639,0.0,0.09229623323396179,0.09229623322730232,0.09229623322730232,0.37092113210312433,0.37092113210312433,0.5,10.01669727494564,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27398.957240133488,20791.400649484178,0.7588391217688137,0.9935402575317018,0.6106111671830522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453204059105744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17361537776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50799428927536,260.50799428927536,-12.642005710724618,244.62943282772528,276.38655575082714,125529.68890098101,125530.67854104539,-0.9896400644024956,0.0,nan,276.38655575082714,3.236555750827165,270.03513116620684,-3.114868833793139,263.6837065815843,-9.46629341841566,257.33228199696464,-15.817718003035338,250.98085741234416,-22.169142587655813,244.62943282772528,-28.520567172274696,1.0,1.0,26022.012520719443,26022.012520719443,275.6199410085986,2.469941008598596,275.6199410085986,275.6199410085986,76919.63275499649,76919.45820145888,0.1745535376103362,0.0,8546.071908451686,8546.071908451686,0.884908126142383,3952.8098066134125,275.6199410085986,2.469941008598596,1.0,0.002,0.1288171339898315,0.004908971208150507,0.0001989687134435574,0.001801031286411334,0.0994843567217787,0.0994843567217787,0.0,-1.4510875140372193e-13,0.9999956611793109,0.9999956611793109,0.0,0.09229583277049608,4.004568062493769e-07,0.0,0.0,0.0,1600101.6889315501,266.61937805692685,0.0,1.0,1284484.9549558596,2598.22130934432,,,,,,,,,,,,,,,,,,,2.0,15286.449219833881,1547.5225714137196,0.37092113210312433,6.173730061729009,2.935936641408685
4043.0,-30.284937240819637,5.005238373448061,35.04024147144896,24.46037004645916,5.00086170056,-26.756357346682137,-40.24780757082624,1.4722818064081677,-6.530618849782911,-6.530618849777082,40.080520084448075,41063.07558106734,25751.674109860185,25751.674109860185,66814.74969092754,76928.38877988378,76919.48966344082,25751.674109860185,102671.163773301,102671.163773301,102671.163773301,130070.12882225128,125563.14677962578,4506.982042625503,0.0,90877.76309338253,55012.45367316498,39850.34380024172,27398.96504895028,67249.30884919199,20791.406506140007,1547.522865244692,0.0,0.8785878159231941,2.7256449028715437,0.001494314320929203,1.0,1.0,-6.530618849782911,333987.38596647064,1558007.9521503423,4.664870643667819,1558007.9521503423,4.664870643667819,0.7588391192512061,0.09229626189713269,3.9331404777928083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331404777928083,1.2848650625239484,1.2851562328865216,3.0611311588367665,6486.1695999050735,15286.439429508062,6453.390537749735,0.0003240568022245894,23105.648935372155,2356.1204830775196,19289.61617822874,1966.9934359061192,0.8348441643938641,0.8348441643938641,35544.76897085675,35405.22815468563,1.004928985825824,0.8,4289.877052438122,4273.035954225843,1.004928985825824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.862107577717,4632.441516551485,6.177147011663329,5.005238373448061,-3.7223057469143686,8.72754412036243,2.935941196611793,3.5,0.8388403418890837,0.6,0.0002266037214541774,1.0000014918055615,0.0002266033834059898,199.15777894330193,0.0,6.894930577759438e-08,0.19540233257370246,0.0788510615987226,7.667276289440726e-05,0.00014993095855977013,0.000589699521985708,0.0922962619233203,0.0922962619233203,0.0922962619233203,0.09229586286738396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.4338399344,595.6663806073565,0.0,0.0922962619233203,0.09229626189713269,0.09229626189713269,0.3709212432164718,0.3709212432164718,0.5,10.016685303297441,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27398.96504895028,20791.406506140007,0.7588391192512061,0.9935380873692106,0.6106096298052991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532041470393102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16970942226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50798846029323,260.50798846029323,-12.642011539706743,244.62941826018542,276.38655866040244,125529.64444043914,125530.61899020727,-0.9745497681501405,0.0,nan,276.38655866040244,3.2365586604024656,270.0351305803591,-3.114869419640854,263.68370250031387,-9.466297499686107,257.3322744202707,-15.817725579729256,250.9808463402275,-22.16915365977249,244.62941826018542,-28.52058173981456,1.0,1.0,26022.012520719443,26022.012520719443,275.61994778334133,2.469947783341354,275.61994778334133,275.61994778334133,76919.66497999828,76919.48966344082,0.17531655746279284,0.0,8546.071908451686,8546.071908451686,0.8849083544281473,3952.806180181772,275.61994778334133,2.469947783341354,1.0,0.002,0.1288175341404041,0.004908970086699069,0.00019896933277408605,0.0018010306673007508,0.09948466638704302,0.09948466638704302,0.0,7.483683811537745e-14,0.9999956644974876,0.9999956644974876,0.0,0.09229586174645735,4.00150675344072e-07,0.0,0.0,0.0,1600101.6925587766,266.61938115021707,0.0,1.0,1284484.9443979526,2598.22135206973,,,,,,,,,,,,,,,,,,,2.0,15286.439429508062,1547.522865244692,0.3709212432164718,6.173730061729009,2.935941196611793
4044.0,-30.284951369737353,5.005224465996469,35.04024285629746,24.46040546000006,5.000866982154095,-26.756369534546366,-40.24782084217293,1.4722851469598712,-6.5306158101312235,-6.530615810136342,40.08052290909509,41063.0232959196,25751.668896598076,25751.668896598076,66814.69219251767,76928.42092596008,76919.52310455054,25751.668896598076,102671.1920011486,102671.1920011486,102671.1920011486,130070.16558125662,125563.18740037752,4506.978180879099,0.0,90877.78714566052,55012.39324911794,39850.43766282509,27398.973580108013,67249.4112429331,20791.412881401084,1547.5231948971038,0.0,0.8785878216431566,2.725645211699725,0.001494314320929203,1.0,1.0,-6.5306158101312235,333987.4260496957,1558008.0741456929,4.664870449086514,1558008.0741456929,4.664870449086514,0.7588391156556281,0.09229629083767658,3.9331360345550976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331360345550976,1.2848650475927468,1.2851562175175675,3.0611277362739435,6486.162347905149,15286.429645605516,6453.390913622017,0.00032405835624499927,23105.681152963298,2356.1237683575227,19289.617301736147,1966.9935504719908,0.8348430489469582,0.8348430489469582,35544.736847137465,35405.22815468563,1.0049278505654913,0.8,4289.873175445524,4273.035954225843,1.0049278505654913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.865980057883,4632.441516551485,6.177140023158175,5.005224465996469,-3.7223043757726475,8.727528841769116,2.9359457419678465,3.5,0.8388416405622419,0.6,0.0002266033834059898,1.0000014739863239,0.00022660304939619403,199.15779063642228,0.0,6.732492622104731e-08,0.1907988409104481,0.07885112892364882,7.667264749948202e-05,0.00014993073590650777,0.0005896979800812496,0.09229629085639994,0.09229629085639994,0.09229629085639994,0.09229589358662874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.50495076954,595.6663576248384,0.0,0.09229629085639994,0.09229629083767658,0.09229629083767658,0.3709213542375295,0.3709213542375295,0.5,10.016673384914174,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27398.973580108013,20791.412881401084,0.7588391156556281,0.9935357196088299,0.6106079226118831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532042329013701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.165105930595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079828868229,260.5079828868229,-12.642017113177076,244.62940394885376,276.3865618247937,125529.59304300982,125530.52487346898,-0.9318304591818368,0.0,nan,276.3865618247937,3.236561824793739,270.0351302496052,-3.114869750394803,263.6836986744165,-9.466301325583458,257.332267099228,-15.817732900772,250.9808355240404,-22.169164475959576,244.62940394885376,-28.520596051146214,1.0,1.0,26022.012520719443,26022.012520719443,275.6199547360207,2.469954736020725,275.6199547360207,275.6199547360207,76919.70207130892,76919.52310455054,0.17896675837982912,0.0,8546.071908451686,8546.071908451686,0.884908635530754,3952.8017147278733,275.6199547360207,2.469954736020725,1.0,0.002,0.12881793252488036,0.004908968961855359,0.00019896994935480743,0.001801030050546699,0.0994849746774037,0.0994849746774037,0.0,-9.849369583814216e-14,0.9999956836317065,0.9999956836317065,0.0,0.09229589245289321,3.983847833752943e-07,0.0,0.0,0.0,1600101.6961231069,266.61938418986875,0.0,1.0,1284484.934023121,2598.2213940542715,,,,,,,,,,,,,,,,,,,2.0,15286.429645605516,1547.5231948971038,0.3709213542375295,6.173730061729009,2.9359457419678465
4045.0,-30.2849652269914,5.005210593774583,35.04024425141364,24.460435949172847,5.000870123326071,-26.756381691961067,-40.24783034166319,1.4722865882929401,-6.530613208605757,-6.530613208628005,40.080525975237535,41062.96489531911,25751.664667098827,25751.664667098827,66814.62956241795,76928.4572262279,76919.55859470506,25751.664667098827,102671.22326180388,102671.22326180388,102671.22326180388,130070.20671492307,125563.23231281979,4506.974402103277,0.0,90877.81714078365,55012.32847158028,39850.54296578152,27398.983453119185,67249.5264189007,20791.420201409852,1547.5235988235686,0.0,0.8785878240728201,2.725645476014352,0.001494314320929203,1.0,1.0,-6.530613208605757,333987.4603554466,1558008.2065728018,4.664870366434385,1558008.2065728018,4.664870366434385,0.7588391093773551,0.09229632040557577,3.933132364475128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933132364475128,1.2848650415390088,1.2851562110332777,3.061124894303319,6486.156326110422,15286.419864648171,6453.39042496554,0.0003240595910491571,23105.71033957846,2356.126744563991,19289.615841109236,1966.9934015294966,0.8348419311769644,0.8348419311769644,35544.71031318843,35405.22815468563,1.0049269128492408,0.8,4289.869973078977,4273.035954225843,1.0049269128492408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.869843889753,4632.441516551485,6.177133283458739,5.005210593774583,-3.7223033330231803,8.727513926797764,2.9359502771756962,3.5,0.8388429363359132,0.6,0.00022660304939619403,1.0000014456454027,0.000226602721809011,199.15780210471445,0.0,6.652065297451968e-08,0.18851953052978876,0.07885119544430179,7.66725649011082e-05,0.0001499304844950858,0.0005896964409890583,0.0922963204105146,0.0922963204105146,0.0922963204105146,0.0922959268826938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.57668791205,595.6663344505241,0.0,0.0922963204105146,0.09229632040557577,0.09229632040557577,0.37092146535813847,0.37092146535813847,0.5,10.016661578836775,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,27398.983453119185,20791.420201409852,0.7588391093773551,0.9935330867049716,0.6106060084280123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453204317737829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16282662022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50797735252183,260.50797735252183,-12.642022647478143,244.62938987461266,276.38656483043275,125529.539655196,125530.46493699258,-0.9252817965696746,0.0,nan,276.38656483043275,3.236564830432769,270.0351298392683,-3.114870160731698,263.6836948481032,-9.46630515189679,257.33225985693883,-15.817740143061144,250.98082486577528,-22.1691751342247,244.62938987461266,-28.52061012538732,1.0,1.0,26022.012520719443,26022.012520719443,275.61996149033223,2.4699614903322527,275.61996149033223,275.61996149033223,76919.73350022898,76919.55859470506,0.17490552391973324,0.0,8546.071908451686,8546.071908451686,0.8849088677192933,3952.7980262975034,275.61996149033223,2.4699614903322527,1.0,0.002,0.1288183272438454,0.004908967773165489,0.00019897056009469428,0.0018010294397818485,0.09948528004734714,0.09948528004734714,0.0,-1.234572340191864e-13,0.9999957233487359,0.9999957233487359,0.0,0.09229592568640044,3.9471917533645e-07,0.0,0.0,0.0,1600101.6991736847,266.6193867913942,0.0,1.0,1284484.925143687,2598.221429987287,,,,,,,,,,,,,,,,,,,2.0,15286.419864648171,1547.5235988235686,0.37092146535813847,6.173730061729009,2.9359502771756962
4046.0,-30.284978842823957,5.005196765652817,35.04024564687177,24.46047132778915,5.000875448822348,-26.756393413658135,-40.24784350823609,1.472290019651296,-6.530610128484852,-6.530610128383026,40.080528775202524,41062.914774306766,25751.65937717368,25751.65937717368,66814.57415148045,76928.48959274986,76919.59173559102,25751.65937717368,102671.2511127647,102671.2511127647,102671.2511127647,130070.24289967606,125563.2722905286,4506.970609147458,0.0,90877.84132794262,55012.27010739183,39850.634689500876,27398.991786911356,67249.62647641223,20791.426437743685,1547.5239178311867,0.0,0.8785878301056187,2.725645788954289,0.001494314320929203,1.0,1.0,-6.530610128484852,333987.5009723425,1558008.3275033247,4.664870161211043,1558008.3275033247,4.664870161211043,0.7588391061774711,0.09229634939235132,3.93312794932662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93312794932662,1.2848650261613512,1.285156195231208,3.0611214946656227,6486.149122686089,15286.410088662189,6453.390770427801,0.00032406113271166485,23105.742426584817,2356.130016528052,19289.616873719053,1966.9935068263937,0.8348408165203539,0.8348408165203539,35544.67839253531,35405.22815468563,1.0049257847657824,0.8,4289.8661205943135,4273.035954225843,1.0049257847657824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.87369702586,4632.441516551485,6.1771263052525,5.005196765652817,-3.722301924141379,8.727498689794196,2.9359547998320883,3.5,0.8388442285234537,0.6,0.000226602721809011,1.000001420459464,0.00022660239992948743,199.1578133732068,0.0,6.524154336796619e-08,0.1848945339048162,0.07885126068584515,7.667245041746861e-05,0.0001499302713915424,0.0005896949408602007,0.09229634941304053,0.09229634941304053,0.09229634941304053,0.09229595713917764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.64695584466,595.666311740855,0.0,0.09229634941304053,0.09229634939235132,0.09229634939235132,0.37092157681553206,0.37092157681553206,0.5,10.016649810554117,-1.0180656317970715e-10,-1.0180656317970715e-10,-1.0180656317970715e-10,-1.0180656317970715e-10,-1.0180656317970715e-10,-1.0180656317970715e-10,27398.991786911356,20791.426437743685,0.7588391061774711,0.9935307845154445,0.6106043546384538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532044009431053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.159201623595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50797207079063,260.50797207079063,-12.642027929209348,244.62937605591253,276.38656808567066,125529.48723879302,125530.37029339341,-0.8830546004020295,0.0,nan,276.38656808567066,3.236568085670683,270.03512967971835,-3.114870320281625,263.6836912737665,-9.466308726233478,257.3322528678135,-15.817747132186469,250.98081446186242,-22.169185538137555,244.62937605591253,-28.520623944087447,1.0,1.0,26022.012520719443,26022.012520719443,275.6199684484858,2.4699684484858153,275.6199684484858,275.6199684484858,76919.770844693,76919.59173559102,0.17910910198406782,0.0,8546.071908451686,8546.071908451686,0.8849091470447361,3952.793589073253,275.6199684484858,2.4699684484858153,1.0,0.002,0.12881872059434932,0.004908966677731856,0.00019897116891659237,0.001801028831101263,0.09948558445829618,0.09948558445829618,0.0,1.7855508738229275e-14,0.9999957381769771,0.9999957381769771,0.0,0.09229595604164455,3.933507067729898e-07,0.0,0.0,0.0,1600101.70278547,266.6193898715151,0.0,1.0,1284484.914630723,2598.221472530816,,,,,,,,,,,,,,,,,,,2.0,15286.410088662189,1547.5239178311867,0.37092157681553206,6.173730061729009,2.9359547998320883
4047.0,-30.28499220221065,5.0051829724137065,35.040247052612514,24.46050178203734,5.000878631702492,-26.7564051188193,-40.24785290295256,1.472291548312977,-6.530607538367349,-6.530607538377519,40.08053186300835,41062.85847528036,25751.65518893837,25751.65518893837,66814.51366421873,76928.5260989555,76919.62739383402,25751.65518893837,102671.28258277239,102671.28258277239,102671.28258277239,130070.28431589383,125563.31741105016,4506.966904843671,0.0,90877.87144720739,55012.20735368019,39850.73788169689,27399.001733121455,67249.73961481835,20791.433810625433,1547.5243253952206,0.0,0.8785878323912387,2.7256460521099113,0.001494314320929203,1.0,1.0,-6.530607538367349,333987.53512766416,1558008.4608652447,4.664870083458977,1558008.4608652447,4.664870083458977,0.758839099801639,0.09229637911352026,3.9331243069535455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331243069535455,1.2848650196739817,1.2851561883287752,3.0611186752920756,6486.143148771858,15286.400317050777,6453.390252550769,0.00032406235538698163,23105.771482111653,2356.1329793672307,19289.61532574995,1966.9933489774746,0.8348396997124226,0.8348396997124226,35544.6520588908,35405.22815468563,1.0049248541287252,0.8,4289.862942402401,4273.035954225843,1.0049248541287252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.877541796021,4632.441516551485,6.1771196037205085,5.0051829724137065,-3.7223008829788453,8.727483855392553,2.935959312671647,3.5,0.8388455179061848,0.6,0.00022660239992948743,1.0000013937061145,0.00022660208411277722,199.1578244294651,0.0,6.410482208528609e-08,0.18167306578970077,0.07885132479066724,7.66723687302995e-05,0.00014993003119918792,0.0005896934500518294,0.09229637911727354,0.09229637911727354,0.09229637911727354,0.09229599059782284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.71807417826,595.6662887688002,0.0,0.09229637911727354,0.09229637911352026,0.09229637911352026,0.37092168831202577,0.37092168831202577,0.5,10.016638154575512,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27399.001733121455,20791.433810625433,0.758839099801639,0.993528213594693,0.6106024902174081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532044826987853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.155980155476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50796682423766,260.50796682423766,-12.642033175762322,244.62936247110872,276.3865711773685,125529.43277859595,125530.3099518205,-0.8771732245582367,0.0,nan,276.3865711773685,3.236571177368546,270.0351294361158,-3.1148705638841534,263.6836876948637,-9.466312305136285,257.3322459536103,-15.817754046389666,250.98080421235903,-22.169195787640945,244.62936247110872,-28.520637528891257,1.0,1.0,26022.012520719443,26022.012520719443,275.619975210963,2.469975210963014,275.619975210963,275.619975210963,76919.80251204854,76919.62739383402,0.17511821452353615,0.0,8546.071908451686,8546.071908451686,0.8849093774803151,3952.7899284883133,275.619975210963,2.469975210963014,1.0,0.002,0.12881911029227067,0.004908965507594735,0.00019897177189641074,0.0018010282279092374,0.09948588594820537,0.09948588594820537,0.0,-1.9435191303540655e-13,0.9999957777504243,0.9999957777504243,0.0,0.09229598941517271,3.8969834755505697e-07,0.0,0.0,0.0,1600101.7058226694,266.61939246163263,0.0,1.0,1284484.9057902284,2598.2215083062606,,,,,,,,,,,,,,,,,,,2.0,15286.400317050777,1547.5243253952206,0.37092168831202577,6.173730061729009,2.935959312671647
