time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4048.0,-30.285005329495807,5.00516922290391,35.040248458769106,24.46053709080445,5.0008840001306005,-26.756416396533936,-40.24786603460086,1.4722950671576138,-6.530604471405752,-6.530604471397682,40.08053468636498,41062.810421170965,25751.649943579952,25751.649943579952,66814.46036475092,76928.5586689314,76919.66073015003,25751.649943579952,102671.31067372998,102671.31067372998,102671.31067372998,130070.32081230849,125563.35762581554,4506.96318649296,0.0,90877.89575995032,55012.15098094693,39850.82753222599,27399.01013857851,67249.8376708045,20791.440098850293,1547.524647961916,0.0,0.878587838263744,2.7256463637128863,0.001494314320929203,1.0,1.0,-6.530604471405752,333987.57557103375,1558008.582807448,4.664869883688487,1558008.582807448,4.664869883688487,0.7588390965108411,0.09229640825302618,3.9331199194344926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331199194344926,1.2848650038626979,1.2851561721081053,3.0611152981911167,6486.135993100167,15286.39055012297,6453.390568735136,0.00032406388494361164,23105.803438868148,2356.136238049502,19289.61627084618,1966.9934453504695,0.8348385859804187,0.8348385859804187,35544.62033798023,35405.22815468563,1.004923733104674,0.8,4289.859114024547,4273.035954225843,1.004923733104674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.881375893906,4632.441516551485,6.177112664439437,5.00516922290391,-3.7222994770927027,8.727468699996614,2.9359638129872696,3.5,0.8388468037106485,0.6,0.00022660208411277722,1.0000013694924632,0.00022660177378335585,199.15783529363674,0.0,6.289736892449078e-08,0.17825114353200688,0.07885138768803616,7.667225455059988e-05,0.00014992982956217734,0.0005896919991684182,0.09229640827387554,0.09229640827387554,0.09229640827387554,0.09229602100447239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.7877301188,595.6662662592622,0.0,0.09229640827387554,0.09229640825302618,0.09229640825302618,0.3709218001467264,0.3709218001467264,0.5,10.016626536711737,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27399.01013857851,20791.440098850293,0.7588390965108411,0.9935259723869551,0.610600885346044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532045629146557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15255823322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50796182625226,260.50796182625226,-12.642038173747721,244.629349137633,276.38657451487313,125529.37932396294,125530.21493897945,-0.8356150164922185,0.0,nan,276.38657451487313,3.236574514873155,270.0351294394244,-3.114870560575582,263.68368436397594,-9.466315636024035,257.3322392885272,-15.817760711472772,250.98079421307972,-22.16920578692026,244.629349137633,-28.520650862366978,1.0,1.0,26022.012520719443,26022.012520719443,275.6199821787193,2.469982178719306,275.6199821787193,275.6199821787193,76919.83996660647,76919.66073015003,0.1792364564316813,0.0,8546.071908451686,8546.071908451686,0.8849096550576816,3952.785519031665,275.6199821787193,2.469982178719306,1.0,0.002,0.12881949861047026,0.004908964431513252,0.00019897237294013201,0.0018010276272123701,0.099486186470066,0.099486186470066,0.0,1.5250214285833508e-13,0.9999957927055507,0.9999957927055507,0.0,0.09229601993486004,3.8831816613112297e-07,0.0,0.0,0.0,1600101.7094190225,266.6193955285942,0.0,1.0,1284484.8953221818,2598.221550668023,,,,,,,,,,,,,,,,,,,2.0,15286.39055012297,1547.524647961916,0.3709218001467264,6.173730061729009,2.9359638129872696
4049.0,-30.285018202179966,5.005155505588151,35.04024987386426,24.460567614901834,5.00088660658393,-26.756427721302618,-40.247875394392736,1.4722961257089189,-6.530602021817003,-6.530602021813716,40.08053775676741,41062.7546156774,25751.646077911068,25751.646077911068,66814.40069358847,76928.59519806398,76919.69562666246,25751.646077911068,102671.34170457353,102671.34170457353,102671.34170457353,130070.36179775155,125563.40224785492,4506.959549896631,0.0,90877.9250353335,55012.08785447282,39850.9302009563,27399.020093178027,67249.95029413432,20791.447470024617,1547.5250591435138,0.0,0.8785878398547435,2.725646612590849,0.001494314320929203,1.0,1.0,-6.530602021817003,333987.6078732408,1558008.7154167912,4.664869829565971,1558008.7154167912,4.664869829565971,0.7588390898403479,0.09229643812806772,3.933116151086454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933116151086454,1.2848649995509642,1.2851561673966425,3.0611123755888774,6486.129800456725,15286.380787399616,6453.390209076996,0.00032406516467471577,23105.833020016475,2356.139254487157,19289.615195803934,1966.9933357266686,0.8348374706548528,0.8348374706548528,35544.59309355018,35405.22815468563,1.0049227702806423,0.8,4289.855825910468,4273.035954225843,1.0049227702806423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.885201642727,4632.441516551485,6.177106068491347,5.005155505588151,-3.7222985357703244,8.727454041358476,2.9359683035058373,3.5,0.8388480867159535,0.6,0.00022660177378335585,1.0000013429315653,0.00022660146947308977,199.157845947101,0.0,6.180453578738482e-08,0.17515405442144857,0.07885144949257195,7.667217316729273e-05,0.0001499296006160631,0.0005896905337089794,0.09229643813269299,0.09229643813269299,0.09229643813269299,0.09229605412244138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.8581102008,595.6662435263859,0.0,0.09229643813269299,0.09229643812806772,0.09229643812806772,0.37092191202324,0.37092191202324,0.5,10.016615016424762,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27399.020093178027,20791.447470024617,0.7588390898403479,0.9935234212272147,0.6105990329521325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532046417368905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14946114411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079568036979,260.5079568036979,-12.642043196302097,244.62933602865667,276.386577578741,125529.31206626566,125530.15178900304,-0.8397227373675825,0.0,nan,276.386577578741,3.2365775787410485,270.03512926872315,-3.114870731276824,263.68368095870557,-9.466319041294412,257.3322326486885,-15.817767351311488,250.98078433867227,-22.169215661327712,244.62933602865667,-28.52066397134331,1.0,1.0,26022.012520719443,26022.012520719443,275.6199887116427,2.4699887116427135,275.6199887116427,275.6199887116427,76919.87090997891,76919.69562666246,0.1752833164500771,0.0,8546.071908451686,8546.071908451686,0.8849098934630164,3952.7817318418865,275.6199887116427,2.4699887116427135,1.0,0.002,0.1288198837925147,0.004908963255041641,0.00019897296888735336,0.001801027031130802,0.09948648444367668,0.09948648444367668,0.0,1.815518221870427e-14,0.9999958266843942,0.9999958266843942,0.0,0.09229605294590212,3.8518216559592297e-07,0.0,0.0,0.0,1600101.7122914386,266.619397978183,0.0,1.0,1284484.8869613316,2598.221584502453,,,,,,,,,,,,,,,,,,,2.0,15286.380787399616,1547.5250591435138,0.37092191202324,6.173730061729009,2.9359683035058373
4050.0,-30.28503085768602,5.00514183442117,35.04025128672818,24.460602818895154,5.000892417106173,-26.75643853020829,-40.24788464941082,1.4723000896154328,-6.530598820740579,-6.530598820756228,40.080540522403915,41062.69426205051,25751.64054286558,25751.64054286558,66814.33480491608,76928.62808054259,76919.7284816525,25751.64054286558,102671.36902451809,102671.36902451809,102671.36902451809,130070.39714611103,125563.44126670201,4506.955879409027,0.0,90877.95009606237,55012.019621640145,39851.033860469135,27399.028121592946,67250.06198206208,20791.45349422069,1547.5253604253323,0.0,0.878587846672966,2.725646937819899,0.001494314320929203,1.0,1.0,-6.530598820740579,333987.65008515614,1558008.8348641754,4.664869597624143,1558008.8348641754,4.664869597624143,0.7588390873556248,0.09229646720585308,3.933111889587758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933111889587758,1.2848649816336244,1.2851561490842243,3.0611091015859544,6486.1228632374,15286.371029339192,6453.390375740734,0.0003240666378131707,23105.86442675232,2356.1424570829304,19289.615693973,1966.9933865257758,0.8348363574590696,0.8348363574590696,35544.562283729625,35405.22815468563,1.0049216814551638,0.8,4289.852107491528,4273.035954225843,1.0049216814551638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.889016139936,4632.441516551485,6.177099088790227,5.00514183442117,-3.722297021828806,8.727438856249977,2.9359727808204235,3.5,0.8388493659486924,0.6,0.00022660146947308977,1.0000013202747753,0.00022660117029728056,199.15785642082912,0.0,6.060577709337518e-08,0.17175677228262526,0.07885151009834904,7.667209269507113e-05,0.00014992937677801865,0.0005896890144041078,0.09229646722963428,0.09229646722963428,0.09229646722963428,0.09229608382040286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.9269296039,595.6662212860056,0.0,0.09229646722963428,0.09229646720585308,0.09229646720585308,0.37092202418034376,0.37092202418034376,0.5,10.016603514201483,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27399.028121592946,20791.45349422069,0.7588390873556248,0.9935207914416165,0.610597121427239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532047190303923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14606386197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50795207206426,260.50795207206426,-12.642047927935721,244.62932317000215,276.3865809741281,125529.26606827576,125530.05715192851,-0.791083652793327,0.0,nan,276.3865809741281,3.236580974128117,270.0351294133021,-3.1148705866978617,263.6836778524761,-9.466322147523897,257.332226291651,-15.817773708348966,250.980774730826,-22.169225269173978,244.62932317000215,-28.520676829997825,1.0,1.0,26022.012520719443,26022.012520719443,275.6199957571553,2.4699957571553455,275.6199957571553,275.6199957571553,76919.90949723286,76919.7284816525,0.181015580354142,0.0,8546.071908451686,8546.071908451686,0.8849101630675873,3952.777449035697,275.6199957571553,2.4699957571553455,1.0,0.002,0.12882026821258805,0.004908962218990124,0.00019897356396495259,0.0018010264361169091,0.09948678198247629,0.09948678198247629,0.0,8.186160083134553e-14,0.9999958349414928,0.9999958349414928,0.0,0.09229608278566716,3.8442018592019836e-07,0.0,0.0,0.0,1600101.7160450544,266.6194011792594,0.0,1.0,1284484.876035534,2598.221628716641,,,,,,,,,,,,,,,,,,,2.0,15286.371029339192,1547.5253604253323,0.37092202418034376,6.173730061729009,2.9359727808204235
4051.0,-30.285045644846395,5.005128196014481,35.040252712072245,24.460633273143344,5.000895511333205,-26.756451529229125,-40.2478980255313,1.472301395711679,-6.530596333232495,-6.530596333294538,40.08054370845044,41062.64741276159,25751.636609674257,25751.636609674257,66814.28402243584,76928.66381116143,76919.76504804837,25751.636609674257,102671.40165772263,102671.40165772263,102671.40165772263,130070.44016572702,125563.4878447624,4506.9523209646095,0.0,90877.97977654557,55011.96728551467,39851.12499003433,27399.03850800439,67250.16349803872,20791.461180584174,1547.5257911611345,0.0,0.8785878480296156,2.725647190550539,0.001494314320929203,1.0,1.0,-6.530596333232495,333987.68288740795,1558008.9724687322,4.6648695514737275,1558008.9724687322,4.6648695514737275,0.7588390802294077,0.09229649731931477,3.933108192764772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933108192764772,1.2848649761406783,1.2851561432056129,3.061106237465174,6486.116794509152,15286.361275200483,6453.38993297547,0.00032406788565478084,23105.89369082752,2356.1454411881246,19289.614370517997,1966.9932515709236,0.8348352428443616,0.8348352428443616,35544.53555640105,35405.22815468563,1.0049207369059938,0.8,4289.848881786119,4273.035954225843,1.0049207369059938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.892823017744,4632.441516551485,6.1770925046313305,5.005128196014481,-3.7222960446305606,8.727424240645043,2.935977249194365,3.5,0.8388506426269614,0.6,0.00022660117029728056,1.000001542658111,0.0002266008207296865,199.1578686587209,0.0,5.9583212854778964e-08,0.16885882523044357,0.07885156968156189,7.667197639007438e-05,0.0001499291939072062,0.0005896877408910507,0.09229649732266887,0.09229649732266887,0.09229649732266887,0.09229611821045644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.9971604777,595.666198607312,0.0,0.09229649732266887,0.09229649731931477,0.09229649731931477,0.3709221363001573,0.3709221363001573,0.5,10.016592140863825,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,27399.03850800439,20791.461180584174,0.7588390802294077,0.9935185365665975,0.6105955030720355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532047950198648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14316591492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50794713773314,260.50794713773314,-12.642052862266837,244.6293101232681,276.3865841522001,125529.19474853486,125530.01972113668,-0.8249726018183863,0.0,nan,276.3865841522001,3.2365841522001233,270.03512934641276,-3.114870653587218,263.68367454062604,-9.466325459373934,257.3322197348387,-15.817780265161275,250.980764929053,-22.169235070946968,244.6293101232681,-28.520689876731865,1.0,1.0,26022.012520719443,26022.012520719443,275.62000252335423,2.4700025233542533,275.62000252335423,275.62000252335423,76919.94038546334,76919.76504804837,0.17533741497027222,0.0,8546.071908451686,8546.071908451686,0.8849103969477976,3952.7737337285957,275.62000252335423,2.4700025233542533,1.0,0.002,0.12882064846955718,0.0049089610704815875,0.00019897415232050675,0.001801025847749083,0.09948707616025337,0.09948707616025337,0.0,6.95897332814166e-14,0.9999958800483868,0.9999958800483868,0.0,0.09229611706221175,3.8025710302358443e-07,0.0,0.0,0.0,1600101.7189619355,266.6194036667675,0.0,1.0,1284484.8675452536,2598.2216630748353,,,,,,,,,,,,,,,,,,,2.0,15286.361275200483,1547.5257911611345,0.3709221363001573,6.173730061729009,2.935977249194365
4052.0,-30.285057644863933,5.0051146013654675,35.0402541371971,24.460673855524533,5.000900980313521,-26.7564617823458,-40.24790721070019,1.4723051177864876,-6.530593253913764,-6.530593253929999,40.080546552710416,41062.575187450675,25751.6313601447,25751.6313601447,66814.20654759537,76928.69242168925,76919.7985446205,25751.6313601447,102671.4299047652,102671.4299047652,102671.4299047652,130070.47683455997,125563.52809721988,4506.9487373400925,0.0,90877.9952853494,55011.88122197332,39851.23784819565,27399.046929794775,67250.28477799043,20791.467482772867,1547.5261139327342,0.0,0.8785878538896454,2.725647503409083,0.001494314320929203,1.0,1.0,-6.530593253913764,333987.7234937397,1558009.095312824,4.664869352127631,1558009.095312824,4.664869352127631,0.7588390769959019,0.09229652669025494,3.9331025540194404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331025540194404,1.28486495944825,1.2851561260602313,3.0611018886439267,6486.107579878773,15286.351477935781,6453.391683632689,0.000324069948573569,23105.9307600501,2356.1492211968516,19289.619603349576,1966.9937851712436,0.8348341299758898,0.8348341299758898,35544.4947893328,35405.22815468563,1.00491929618994,0.8,4289.843961632868,4273.035954225843,1.00491929618994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.896618900748,4632.441516551485,6.177085621023357,5.0051146013654675,-3.7222946159566788,8.727409217322146,2.935981704665716,3.5,0.838851915618776,0.6,0.0002266008207296865,1.0000012518917356,0.00022660053705034688,199.15787858996708,0.0,6.961913698420498e-08,0.19730063421323693,0.07885163930069887,7.667189652537974e-05,0.00014992892420430675,0.000589685834709346,0.09229652671057284,0.09229652671057284,0.09229652671057284,0.09229614867055176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.06558230746,595.6661765000537,0.0,0.09229652671057284,0.09229652669025494,0.09229652669025494,0.3709222488271958,0.3709222488271958,0.5,10.01658079997885,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27399.046929794775,20791.467482772867,0.7588390769959019,0.9935155928062661,0.6105933279391789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532048838087788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1716077239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079425068223,260.5079425068223,-12.642057493177674,244.6292974256553,276.38658758799113,125529.10229188281,125529.8765355023,-0.774243619498721,0.0,nan,276.38658758799113,3.2365875879911528,270.0351295555227,-3.114870444477276,263.6836715230558,-9.46632847694417,257.33221349058795,-15.81778650941203,250.98075545812088,-22.169244541879095,244.6292974256553,-28.520702574344682,1.0,1.0,26022.012520719443,26022.012520719443,275.6200095222472,2.47000952224721,275.6200095222472,275.6200095222472,76919.97858710864,76919.7985446205,0.180042488136678,0.0,8546.071908451686,8546.071908451686,0.8849107536840263,3952.7680667895374,275.6200095222472,2.47000952224721,1.0,0.002,0.12882102751521207,0.004908960035094994,0.00019897473904709735,0.0018010252611534562,0.09948736952354867,0.09948736952354867,0.0,2.0055354946202364e-13,0.9999958931765218,0.9999958931765218,0.0,0.09229614764471217,3.790455427658451e-07,0.0,0.0,0.0,1600101.7225727774,266.6194067460862,0.0,1.0,1284484.857035033,2598.2217056072777,,,,,,,,,,,,,,,,,,,2.0,15286.351477935781,1547.5261139327342,0.3709222488271958,6.173730061729009,2.935981704665716
4053.0,-30.285071795529966,5.0051010388538115,35.040255571916425,24.4607045542449,5.000902188954741,-26.7564743970795,-40.247920516971476,1.4723047905081152,-6.530590796336583,-6.530590796335465,40.080549679967056,41062.526124113196,25751.627501865616,25751.627501865616,66814.15362597881,76928.72785088737,76919.83409511377,25751.627501865616,102671.46159697938,102671.46159697938,102671.46159697938,130070.51865467349,125563.57341373633,4506.94524093716,0.0,90878.02208948196,55011.824101901766,39851.33109731133,27399.057057694106,67250.38815500544,20791.4749811385,1547.5265329097942,0.0,0.8785878553076626,2.725647753098732,0.001494314320929203,1.0,1.0,-6.530590796336583,333987.7559012965,1558009.2303789381,4.664869303889622,1558009.2303789381,4.664869303889622,0.7588390701679244,0.09229655684953769,3.9330984121966077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330984121966077,1.2848649615653094,1.285156127813262,3.061098660052992,6486.1007388820035,15286.341736013936,6453.391790296681,0.00032407139725507405,23105.96190719958,2356.1523973221824,19289.619922175385,1966.9938176824285,0.8348330184066017,0.8348330184066017,35544.46484472523,35405.22815468563,1.0049182379419974,0.8,4289.84034763597,4273.035954225843,1.0049182379419974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.900406661897,4632.441516551485,6.1770790831833144,5.0051010388538115,-3.7222936550247265,8.727394693878537,2.9359861506066207,3.5,0.8388531858876059,0.6,0.00022660053705034688,1.0000014762566458,0.00022660020253029194,199.15789030109678,0.0,5.6496975478855884e-08,0.16011242850707758,0.07885169579767434,7.6671780827993e-05,0.00014992875622235388,0.0005896845530407523,0.09229655685295822,0.09229655685295822,0.09229655685295822,0.09229618226278326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.13487464085,595.6661541236338,0.0,0.09229655685295822,0.09229655684953769,0.09229655684953769,0.3709223613760367,0.3709223613760367,0.5,10.016569562369149,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27399.057057694106,20791.4749811385,0.7588390701679244,0.9935132786442638,0.6105916597755268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532049558624125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.134419518196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.507937541348,260.507937541348,-12.642062458651992,244.6292846034813,276.38659047921647,125528.99677344855,125529.82695294973,-0.8301795011900513,0.0,nan,276.38659047921647,3.2365904792164883,270.0351293040684,-3.114870695931586,263.68366812892157,-9.46633187107841,257.33220695377355,-15.817793046226427,250.98074577862673,-22.16925422137325,244.6292846034813,-28.520715396518682,1.0,1.0,26022.012520719443,26022.012520719443,275.62001613970534,2.470016139705365,275.62001613970534,275.62001613970534,76920.00459461924,76919.83409511377,0.17049950547516346,0.0,8546.071908451686,8546.071908451686,0.8849110157171334,3952.7639042575906,275.62001613970534,2.470016139705365,1.0,0.002,0.12882140323477828,0.0049089588999492425,0.00019897532038202988,0.0018010246796978705,0.09948766019101493,0.09948766019101493,0.0,7.990049594175375e-14,0.9999959292128792,0.9999959292128792,0.0,0.09229618112990277,3.757196349205725e-07,0.0,0.0,0.0,1600101.7254545593,266.6194092036634,0.0,1.0,1284484.8486469164,2598.221739552045,,,,,,,,,,,,,,,,,,,2.0,15286.341736013936,1547.5265329097942,0.3709223613760367,6.173730061729009,2.9359861506066207
4054.0,-30.285083241561694,5.005087525447697,35.040256996260304,24.46073469417172,5.00090756832735,-26.75648416057356,-40.24792966721577,1.4723084873209615,-6.530587421528139,-6.530587421567706,40.08055224972881,41062.482938102235,25751.621612635598,25751.621612635598,66814.10455073783,76928.7659633811,76919.86454019921,25751.621612635598,102671.48615283481,102671.48615283481,102671.48615283481,130070.55022943259,125563.60857355806,4506.941655874526,0.0,90878.05602419694,55011.77602334461,39851.42222316925,27399.06407659777,67250.48629976701,20791.480286651178,1547.5267817418774,0.0,0.8785878638110571,2.7256480959791114,0.001494314320929203,1.0,1.0,-6.530587421528139,333987.80040420353,1558009.3413672359,4.66486901462173,1558009.3413672359,4.66486901462173,0.7588390694122178,0.09229658573520189,3.9330953612395088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330953612395088,1.284864944959999,1.285156110774353,3.0610963250787075,6486.095791351683,15286.33195060743,6453.390543198702,0.0003240723530141021,23105.988458809414,2356.155104832885,19289.61619451607,1966.9934375669645,0.8348318977525366,0.8348318977525366,35544.4427868697,35405.22815468563,1.0049174584134655,0.8,4289.837685486488,4273.035954225843,1.0049174584134655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.904183376831,4632.441516551485,6.177072074555735,5.005087525447697,-3.72229199526283,8.727379520710528,2.935990583584547,3.5,0.8388544524527276,0.6,0.00022660020253029194,1.0000011940978453,0.00022659993194780145,199.1578997738647,0.0,6.662230840524186e-08,0.18880762202045542,0.07885176241998275,7.667170126715349e-05,0.00014992850126313844,0.0005896830928356417,0.09229658576775328,0.09229658576775328,0.09229658576775328,0.09229620960734373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.20169877034,595.6661325223885,0.0,0.09229658576775328,0.09229658573520189,0.09229658573520189,0.37092247423095376,0.37092247423095376,0.5,10.016558277587398,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,27399.06407659777,20791.480286651178,0.7588390694122178,0.9935110989817378,0.6105901265169661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532050408295392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16311471171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079329271728,260.5079329271728,-12.64206707282716,244.62927218447334,276.38659366987395,125528.98862162881,125529.76006731755,-0.7714456886958023,0.0,nan,276.38659366987395,3.236593669873969,270.03512937279305,-3.114870627206926,263.68366507571307,-9.466334924286912,257.3322007786316,-15.817799221368375,250.98073648155187,-22.169263518448105,244.62927218447334,-28.52072781552664,1.0,1.0,26022.012520719443,26022.012520719443,275.6200230769385,2.470023076938503,275.6200230769385,275.6200230769385,76920.04286410124,76919.86454019921,0.17832390202966053,0.0,8546.071908451686,8546.071908451686,0.8849112087364107,3952.7608380457064,275.6200230769385,2.470023076938503,1.0,0.002,0.1288217803358599,0.0049089579261846605,0.00019897590422591368,0.001801024095873201,0.09948795211295684,0.09948795211295684,0.0,9.911472684254186e-14,0.9999959142456956,0.9999959142456956,0.0,0.09229620863402943,3.7710117245264723e-07,0.0,0.0,0.0,1600101.729411896,266.61941257847184,0.0,1.0,1284484.8371281386,2598.221786165896,,,,,,,,,,,,,,,,,,,2.0,15286.33195060743,1547.5267817418774,0.37092247423095376,6.173730061729009,2.935990583584547
4055.0,-30.28509463617924,5.005074042252868,35.04025842881718,24.460770072788023,5.000911560003014,-26.756494016560254,-40.247938747610874,1.4723109403851649,-6.530585054233256,-6.530585054246329,40.08055533568749,41062.423047621625,25751.61798380845,25751.61798380845,66814.04103143007,76928.79879697067,76919.89920162718,25751.61798380845,102671.51718543563,102671.51718543563,102671.51718543563,130070.59129913703,125563.65312104132,4506.938178095711,0.0,90878.07838024544,55011.70564180711,39851.52526493148,27399.0741137014,67250.59937863288,20791.487713649516,1547.5271985986324,0.0,0.8785878648973264,2.7256483364961186,0.001494314320929203,1.0,1.0,-6.530585054233256,333987.8316212308,1558009.474648848,4.664868977669093,1558009.474648848,4.664868977669093,0.7588390624941723,0.09229661589684227,3.933090694010208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933090694010208,1.2848649340417289,1.2851560995059286,3.0610927186238177,6486.088149706535,15286.322218912075,6453.391218306283,0.00032407400983488344,23106.021561782367,2356.158480396707,19289.618212457808,1966.9936433397552,0.8348307890598988,0.8348307890598988,35544.40904365845,35405.22815468563,1.0049162659226214,0.8,4289.833613038367,4273.035954225843,1.0049162659226214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.907953452149,4632.441516551485,6.177065617983794,5.005074042252868,-3.722291094556565,8.727365136809434,2.935995008771792,3.5,0.8388557167919405,0.6,0.00022659993194780145,1.0000011887342146,0.0002265996625810295,199.15790920408284,0.0,5.388864052269317e-08,0.15272040724131244,0.07885181630862327,7.667162231372434e-05,0.0001499283096340771,0.0005896816393904697,0.09229661590025,0.09229661590025,0.09229661590025,0.09229624272767195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.2705864148,595.666110275522,0.0,0.09229661590025,0.09229661589684227,0.09229661589684227,0.3709225867897085,0.3709225867897085,0.5,10.016547082506236,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27399.0741137014,20791.487713649516,0.7588390624941723,0.9935084839207915,0.6105882092802304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532051095568013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12702749693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079284789438,260.5079284789438,-12.642071521056153,244.62926009159335,276.386596866296,125528.90827024849,125529.65197132637,-0.743701077891147,0.0,nan,276.386596866296,3.236596866295997,270.0351295113548,-3.114870488645181,263.6836621564139,-9.466337843586075,257.3321948014726,-15.817805198527367,250.98072744653243,-22.16927255346755,244.62926009159335,-28.520739908406625,1.0,1.0,26022.012520719443,26022.012520719443,275.6200295000914,2.470029500091414,275.6200295000914,275.6200295000914,76920.07853435051,76919.89920162718,0.1793327233317541,0.0,8546.071908451686,8546.071908451686,0.8849115040093543,3952.756147480259,275.6200295000914,2.470029500091414,1.0,0.002,0.12882215464808308,0.004908956780812683,0.0001989764833501824,0.001801023516726994,0.0994882416750912,0.0994882416750912,0.0,7.717654640360117e-14,0.9999959444634879,0.9999959444634879,0.0,0.09229624158454655,3.743122957092037e-07,0.0,0.0,0.0,1600101.7321878115,266.6194149457667,0.0,1.0,1284484.8290481712,2598.2218188636552,,,,,,,,,,,,,,,,,,,2.0,15286.322218912075,1547.5271985986324,0.3709225867897085,6.173730061729009,2.935995008771792
4056.0,-30.2851057443471,5.005060598854744,35.04025986564956,24.46080541647973,5.00091585870438,-26.756503584041205,-40.24794782800598,1.4723136983954148,-6.530582176890675,-6.530582176906465,40.080558324151895,41062.365071324086,25751.61320896161,25751.61320896161,66813.9782802857,76928.83185267365,76919.93404170271,25751.61320896161,102671.54725066433,102671.54725066433,102671.54725066433,130070.63051688588,125563.69580684934,4506.934710036542,0.0,90878.10126527923,55011.63741912573,39851.62649572611,27399.083266221558,67250.70976194767,20791.494533072862,1547.5275608345485,0.0,0.8785878691156471,2.725648628834029,0.001494314320929203,1.0,1.0,-6.530582176890675,333987.8695641639,1558009.6037208876,4.6648688341705515,1558009.6037208876,4.6648688341705515,0.7588390579003519,0.09229664569119697,3.9330861109825572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330861109825572,1.284864921694209,1.2851560868094927,3.061089181107406,6486.080654133748,15286.312487865185,6453.39179088618,0.00032407562875570956,23106.05430466311,2356.1618192413425,19289.61992393744,1966.993817862108,0.8348296801174113,0.8348296801174113,35544.37590920189,35405.22815468563,1.0049150949455472,0.8,4289.829614060487,4273.035954225843,1.0049150949455472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.911712101631,4632.441516551485,6.177058903456536,5.005060598854744,-3.7222898055626574,8.7273504044174,2.935999420550431,3.5,0.8388569773001232,0.6,0.0002265996625810295,1.0000011588506648,0.00022659939998616422,199.15791839723516,0.0,5.364652310928774e-08,0.15203424649172145,0.07885186995514638,7.667154336037077e-05,0.00014992811922065873,0.0005896802033525098,0.0922966457025205,0.0922966457025205,0.0922966457025205,0.09229627467414729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.3386926174,595.6660882779531,0.0,0.0922966457025205,0.09229664569119697,0.09229664569119697,0.37092269960064583,0.37092269960064583,0.5,10.016535951741282,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27399.083266221558,20791.494533072862,0.7588390579003519,0.9935059201128448,0.6105863449869241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532051779753548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12634133618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079242204408,260.5079242204408,-12.64207577955915,244.6292483178145,276.38660012306843,125528.83266725883,125529.54464787642,-0.7119806175779615,0.0,nan,276.38660012306843,3.236600123068456,270.03512976201745,-3.1148702379825295,263.6836594009661,-9.466340599033856,257.33218903991457,-15.81781096008541,250.980718678864,-22.16928132113597,244.6292483178145,-28.520751682185477,1.0,1.0,26022.012520719443,26022.012520719443,275.62003645416684,2.470036454166859,275.62003645416684,275.62003645416684,76920.11340882121,76919.93404170271,0.17936711850052234,0.0,8546.071908451686,8546.071908451686,0.8849117939552129,3952.75154153747,275.62003645416684,2.470036454166859,1.0,0.002,0.1288225267056403,0.004908955737707507,0.00019897705920051228,0.0018010229408594318,0.09948852960025614,0.09948852960025614,0.0,5.994423707411656e-14,0.9999959688938111,0.9999959688938111,0.0,0.09229627363361731,3.720575796559667e-07,0.0,0.0,0.0,1600101.7355618158,266.6194178231093,0.0,1.0,1284484.8192273239,2598.2218586063623,,,,,,,,,,,,,,,,,,,2.0,15286.312487865185,1547.5275608345485,0.37092269960064583,6.173730061729009,2.935999420550431
4057.0,-30.28511657706694,5.00504719324119,35.04026130756192,24.460835626255744,5.000919350293882,-26.756512984330364,-40.24795687347648,1.4723157575559325,-6.530579403167735,-6.530579403159993,40.08056134444383,41062.31968040357,25751.608674510502,25751.608674510502,66813.92835491407,76928.86943875624,76919.96894787649,25751.608674510502,102671.57762238699,102671.57762238699,102671.57762238699,130070.67026624174,125563.73898479607,4506.931281445664,0.0,90878.13217094632,55011.58527500694,39851.71877326598,27399.092643854743,67250.81141712073,20791.501508889447,1547.5279363067596,0.0,0.8785878726519982,2.7256489106442197,0.001494314320929203,1.0,1.0,-6.530579403167735,333987.90614068904,1558009.734167053,4.664868713871205,1558009.734167053,4.664868713871205,0.7588390527798266,0.09229667564101238,3.933082632680742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933082632680742,1.284864912602386,1.285156077378193,3.0610864956337034,6486.074963937221,15286.302762177016,6453.391095329776,0.00032407677925862596,23106.082596847165,2356.1647042412205,19289.617844872802,1966.993605856516,0.834828567933228,0.834828567933228,35544.350761707086,35405.22815468563,1.0049142062291805,0.8,4289.826579024278,4273.035954225843,1.0049142062291805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.915461831714,4632.441516551485,6.177052259821049,5.00504719324119,-3.722288591411999,8.727335784653189,2.9360038218624185,3.5,0.8388582348178338,0.6,0.00022659939998616422,1.000001130114866,0.0002265991439031031,199.1579273624266,0.0,5.229784675215051e-08,0.14821209769559454,0.07885192225299313,7.66714647107585e-05,0.0001499279352754057,0.0005896789583853806,0.09229667565061318,0.09229667565061318,0.09229667565061318,0.09229630698192254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.40661069,595.6660663431129,0.0,0.09229667565061318,0.09229667564101238,0.09229667564101238,0.3709228125628407,0.3709228125628407,0.5,10.016524891927212,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27399.092643854743,20791.501508889447,0.7588390527798266,0.9935036759705855,0.6105847470852956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532052446739376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12251918738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50792006883626,260.50792006883626,-12.642079931163721,244.62923684535838,276.3866032923153,125528.78154753565,125529.4756558955,-0.6941083598593092,0.0,nan,276.3866032923153,3.236603292315351,270.03513000292406,-3.114869997075914,263.6836567135313,-9.466343286468657,257.33218342413977,-15.817816575860206,250.98071013474862,-22.169289865251358,244.62923684535838,-28.5207631546416,1.0,1.0,26022.012520719443,26022.012520719443,275.62004331238325,2.470043312383268,275.62004331238325,275.62004331238325,76920.14619096617,76919.96894787649,0.1772430896817241,0.0,8546.071908451686,8546.071908451686,0.884912014010407,3952.748045844146,275.62004331238325,2.470043312383268,1.0,0.002,0.1288228964093659,0.004908954685899092,0.0001989776313727873,0.0018010223687552917,0.09948881568639364,0.09948881568639364,0.0,1.280789710400576e-13,0.9999959943988488,0.9999959943988488,0.0,0.09229630593734217,3.6970367020081924e-07,0.0,0.0,0.0,1600101.7388143123,266.61942059683224,0.0,1.0,1284484.809760148,2598.2218969178457,,,,,,,,,,,,,,,,,,,2.0,15286.302762177016,1547.5279363067596,0.3709228125628407,6.173730061729009,2.9360038218624185
4058.0,-30.28512723178934,5.005033829843314,35.04026275149659,24.46087076039987,5.000924977079951,-26.756522010903538,-40.247965849097795,1.4723197561881645,-6.5305763848755305,-6.530576384883472,40.080564286582714,41062.26688445553,25751.60360933283,25751.60360933283,66813.87049378836,76928.90304801759,76920.00344851255,25751.60360933283,102671.60705784538,102671.60705784538,102671.60705784538,130070.70854176792,125563.78067691677,4506.927864851161,0.0,90878.15718191152,55011.52383370487,39851.81483134072,27399.10148392254,67250.91631526325,20791.50811091505,1547.528280270405,0.0,0.8785878778095952,2.7256492173026223,0.001494314320929203,1.0,1.0,-6.5305763848755305,333987.9459422977,1558009.8612378868,4.664868538420427,1558009.8612378868,4.664868538420427,0.7588390489051349,0.09229670539518346,3.933078395415812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933078395415812,1.2848648944229832,1.2851560588656212,3.061083241115486,6486.068068003649,15286.293041636716,6453.39125089247,0.0003240782428789893,23106.113849099547,2356.167891084065,19289.618309860103,1966.993653272025,0.834827458907021,0.834827458907021,35544.320127039835,35405.22815468563,1.0049131235955007,0.8,4289.822881744485,4273.035954225843,1.0049131235955007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9192021817935,4632.441516551485,6.177045502790217,5.005033829843314,-3.7222871879435386,8.727321017786853,2.9360082121670876,3.5,0.8388594891905965,0.6,0.0002265991439031031,1.0000011115455152,0.00022659889202812094,199.15793618030756,0.0,5.100097168428333e-08,0.14453675375325895,0.07885197325396481,7.667138666855232e-05,0.00014992775723455078,0.0005896776228523584,0.09229670540957909,0.09229670540957909,0.09229670540957909,0.09229633842222312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.4739090416,595.6660446059349,0.0,0.09229670540957909,0.09229670539518346,0.09229670539518346,0.37092292570350754,0.37092292570350754,0.5,10.016513882281323,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27399.10148392254,20791.50811091505,0.7588390489051349,0.9935012659243767,0.6105830096345624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532053097186084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11884384344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079162149835,260.5079162149835,-12.642083785016496,244.62922566959446,276.3866067603738,125528.72912167,125529.3734487426,-0.6443270726102629,0.0,nan,276.3866067603738,3.2366067603738315,270.03513054221787,-3.114869457782106,263.6836543240606,-9.466345675939351,257.3321781059048,-15.817821894095175,250.9807018877493,-22.169298112250686,244.62922566959446,-28.520774330405516,1.0,1.0,26022.012520719443,26022.012520719443,275.6200503676766,2.470050367676606,275.6200503676766,275.6200503676766,76920.18483874964,76920.00344851255,0.1813902370922733,0.0,8546.071908451686,8546.071908451686,0.8849122820814537,3952.743787392891,275.6200503676766,2.470050367676606,1.0,0.002,0.12882326438359168,0.004908953685359024,0.00019897820097372553,0.001801021799041958,0.09948910048686276,0.09948910048686276,0.0,1.568320126543732e-14,0.9999960131365426,0.9999960131365426,0.0,0.09229633742082148,3.679743619759355e-07,0.0,0.0,0.0,1600101.7423535937,266.61942361512445,0.0,1.0,1284484.7994582192,2598.221938607382,,,,,,,,,,,,,,,,,,,2.0,15286.293041636716,1547.528280270405,0.37092292570350754,6.173730061729009,2.9360082121670876
4059.0,-30.28513761285256,5.0050204995387615,35.04026420717545,24.46090617394077,5.000928466394737,-26.756531004928572,-40.247974859643705,1.4723218584657956,-6.53057385426024,-6.530573854299775,40.0805675134348,41062.20977746044,25751.599637692107,25751.599637692107,66813.80941515254,76928.93615221533,76920.04044069134,25751.599637692107,102671.64007838345,102671.64007838345,102671.64007838345,130070.75197816401,125563.82743727264,4506.924540891364,0.0,90878.1788869783,55011.455255265915,39851.9151463471,27399.111899780557,67251.02704612765,20791.515823630503,1547.52871089231,0.0,0.8785878792444163,2.7256494744130766,0.001494314320929203,1.0,1.0,-6.53057385426024,333987.97931301175,1558010.000606047,4.664868489610784,1558010.000606047,4.664868489610784,0.7588390419251883,0.09229673587622308,3.9330736371665753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330736371665753,1.284864885107292,1.2851560492241767,3.061079560002254,6486.060268166432,15286.283324301208,6453.392044180152,0.0003240799412090592,23106.14732157617,2356.171304326775,19289.62068105007,1966.9938950661103,0.8348263521646344,0.8348263521646344,35544.285725741385,35405.22815468563,1.0049119078487947,0.8,4289.8187298722105,4273.035954225843,1.0049119078487947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9229343443585,4632.441516551485,6.177039020209672,5.0050204995387615,-3.722286150588093,8.727306650126854,2.93601259286413,3.5,0.8388607408183228,0.6,0.00022659889202812094,1.000001082996307,0.00022659864662262348,199.157944771708,0.0,5.0162901622699966e-08,0.1421616631987317,0.07885202341686644,7.667130832275472e-05,0.00014992758370536622,0.0005896762269556609,0.09229673587972101,0.09229673587972101,0.09229673587972101,0.09229637296204493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.5419952026,595.6660226265695,0.0,0.09229673587972101,0.09229673587622308,0.09229673587622308,0.37092303893999334,0.37092303893999334,0.5,10.016502994787553,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,27399.111899780557,20791.515823630503,0.7588390419251883,0.9934987218756492,0.6105811551293598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205373694506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11646875289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50791243530875,260.50791243530875,-12.642087564691224,244.62921476441588,276.38661010620297,125528.63280057242,125529.26472581751,-0.6319252451002593,0.0,nan,276.38661010620297,3.2366101062029884,270.03513103784564,-3.1148689621543326,263.68365196948713,-9.466348030512847,257.33217290112896,-15.817827098871021,250.98069383277206,-22.169306167227916,244.62921476441588,-28.5207852355841,1.0,1.0,26022.012520719443,26022.012520719443,275.62005722681954,2.470057226819563,275.62005722681954,275.62005722681954,76920.21782570276,76920.04044069134,0.1773850114113884,0.0,8546.071908451686,8546.071908451686,0.8849125831125758,3952.739005352408,275.62005722681954,2.470057226819563,1.0,0.002,0.12882362836927114,0.004908952613403196,0.00019897876421460356,0.0018010212358670632,0.09948938210730178,0.09948938210730178,0.0,8.166687812116713e-14,0.9999960563525904,0.9999960563525904,0.0,0.09229637189043972,3.639857833557705e-07,0.0,0.0,0.0,1600101.7453210205,266.61942614573974,0.0,1.0,1284484.790820812,2598.2219735609815,,,,,,,,,,,,,,,,,,,2.0,15286.283324301208,1547.52871089231,0.37092303893999334,6.173730061729009,2.93601259286413
4060.0,-30.28514773254794,5.005007209017099,35.040265663353935,24.46093631386759,5.000932008401615,-26.756539758452664,-40.24798380034042,1.4723240343053487,-6.530570964246522,-6.53057096423653,40.080570439172234,41062.16737343842,25751.59486408792,25751.59486408792,66813.76223752633,76928.97403003684,76920.07422144261,25751.59486408792,102671.66908553054,102671.66908553054,102671.66908553054,130070.78980663282,125563.86860486642,4506.921201766396,0.0,90878.20995555067,55011.405972942346,39852.00442512036,27399.120721102292,67251.12514622265,20791.522405549273,1547.529056790767,0.0,0.8785878837698636,2.725649768038463,0.001494314320929203,1.0,1.0,-6.530570964246522,333988.01742304774,1558010.1269681153,4.66486833566443,1558010.1269681153,4.66486833566443,0.7588390378358394,0.09229676580194833,3.9330701962804633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330701962804633,1.2848648754340695,1.285156039233433,3.06107690503388,6486.054642607036,15286.273612092848,6453.391309594137,0.00032408107536596167,23106.17543554014,2356.1741711532623,19289.618485323314,1966.9936711642931,0.8348252413791297,0.8348252413791297,35544.260848739614,35405.22815468563,1.0049110286922502,0.8,4289.815727481644,4273.035954225843,1.0049110286922502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.926656034865,4632.441516551485,6.177032360790125,5.005007209017099,-3.722284838234331,8.72729204725143,2.9360169612719957,3.5,0.838861988934856,0.6,0.00022659864662262348,1.000001055729391,0.00022659840739602482,199.15795314680022,0.0,4.8874454510611145e-08,0.138510204083072,0.07885207229132095,7.667123058436189e-05,0.00014992741603826157,0.0005896750516254281,0.09229676581620204,0.09229676581620204,0.09229676581620204,0.09229640401001594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.6084638441,595.6660011583574,0.0,0.09229676581620204,0.09229676580194833,0.09229676580194833,0.3709231525613972,0.3709231525613972,0.5,10.016492140810731,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27399.120721102292,20791.522405549273,0.7588390378358394,0.9934965711317786,0.6105796339341215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532054360272322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11281729377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079087448759,260.5079087448759,-12.642091255124058,244.62920412624962,276.3866133635035,125528.5790415826,125529.19604643986,-0.6170048572534204,0.0,nan,276.3866133635035,3.2366133635035226,270.03513151605245,-3.1148684839475322,263.68364966860116,-9.466350331398814,257.33216782114954,-15.817832178850438,250.98068597369917,-22.16931402630081,244.62920412624962,-28.52079587375036,1.0,1.0,26022.012520719443,26022.012520719443,275.6200640696639,2.47006406966392,275.6200640696639,275.6200640696639,76920.25094279266,76920.07422144261,0.17672135004249867,0.0,8546.071908451686,8546.071908451686,0.884912800800549,3952.7355472618656,275.6200640696639,2.47006406966392,1.0,0.002,0.1288239911565641,0.004908951611802351,0.00019897932575145056,0.001801020674376584,0.09948966287572528,0.09948966287572528,0.0,1.280347355914202e-13,0.9999960693389567,0.9999960693389567,0.0,0.09229640301464657,3.6278730176182666e-07,0.0,0.0,0.0,1600101.7487098812,266.61942903575346,0.0,1.0,1284484.7809567163,2598.2220134787094,,,,,,,,,,,,,,,,,,,2.0,15286.273612092848,1547.529056790767,0.3709231525613972,6.173730061729009,2.9360169612719957
