time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4061.0,-30.285157687473173,5.004993959938333,35.04026712141862,24.46097134323793,5.000937645857657,-26.756548154141605,-40.247992671187944,1.4723281125160754,-6.5305679761389115,-6.5305679761897615,40.08057340596731,41062.11741069524,25751.589890855437,25751.589890855437,66813.70730155068,76929.00791488387,76920.10883592065,25751.589890855437,102671.69872677609,102671.69872677609,102671.69872677609,130070.82837781339,125563.91049118334,4506.917886630057,0.0,90878.23506615171,55011.347192373745,39852.09763753107,27399.129651037303,67251.22728856838,20791.529071622983,1547.5294055840204,0.0,0.8785878886702032,2.7256500716302092,0.001494314320929203,1.0,1.0,-6.5305679761389115,333988.0568266314,1558010.255105033,4.66486816896502,1558010.255105033,4.66486816896502,0.7588390338098143,0.09229679576691409,3.933065986100683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933065986100683,1.2848648568475363,1.285156020335298,3.0610736725655388,6486.047793394506,15286.263904774522,6453.391438598789,0.00032408252728076387,23106.206554202803,2356.177344373747,19289.61887092685,1966.993710484911,0.834824133752853,0.834824133752853,35544.23040987392,35405.22815468563,1.004909952978906,0.8,4289.812053833025,4273.035954225843,1.004909952978906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.93036901958,4632.441516551485,6.177025666396897,5.004993959938333,-3.7222834471935125,8.727277407131846,2.9360213194638587,3.5,0.838863234132531,0.6,0.00022659840739602482,1.0000010385399432,0.00022659817206477207,199.15796138552872,0.0,4.764387972626252e-08,0.13502275514422798,0.07885211993520068,7.667115345337167e-05,0.00014992725394265315,0.0005896737828713286,0.09229679577953827,0.09229679577953827,0.09229679577953827,0.0922964356075061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.67489619984,595.6659797039575,0.0,0.09229679577953827,0.09229679576691409,0.09229679576691409,0.37092326621349764,0.37092326621349764,0.5,10.016481335543967,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,27399.129651037303,20791.529071622983,0.7588390338098143,0.9934942453148052,0.6105779636481836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205496790589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10932984483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079053329333,260.5079053329333,-12.642094667066658,244.629193754058,276.3866169118099,125528.52341811576,125529.09386201801,-0.5704439022388991,0.0,nan,276.3866169118099,3.2366169118099037,270.0351322802592,-3.1148677197408006,263.6836476487086,-9.466352351291391,257.3321630171572,-15.817836982842778,250.98067838560718,-22.1693216143928,244.629193754058,-28.52080624594197,1.0,1.0,26022.012520719443,26022.012520719443,275.6200711080484,2.470071108048444,275.6200711080484,275.6200711080484,76920.2896634059,76920.10883592065,0.18082748525193892,0.0,8546.071908451686,8546.071908451686,0.8849130671579143,3952.7313160311865,275.6200711080484,2.470071108048444,1.0,0.002,0.1288243522964431,0.004908950634425264,0.0001989798847838509,0.0018010201151881134,0.09948994239192545,0.09948994239192545,0.0,-2.8035733456999168e-14,0.9999960871879587,0.9999960871879587,0.0,0.09229643462690024,3.611400138467152e-07,0.0,0.0,0.0,1600101.752213768,266.61943202386107,0.0,1.0,1284484.770757809,2598.2220547513375,,,,,,,,,,,,,,,,,,,2.0,15286.263904774522,1547.5294055840204,0.37092326621349764,6.173730061729009,2.9360213194638587
4062.0,-30.285167382056105,5.0049807433665405,35.04026859101301,24.461006721854233,5.000941169615548,-26.756556526888982,-40.24800154203547,1.472330314444763,-6.530565467083136,-6.530565467067579,40.080576654872104,41062.06314355511,25751.58598998686,25751.58598998686,66813.64913354197,76929.04129676688,76920.1459465462,25751.58598998686,102671.73193653306,102671.73193653306,102671.73193653306,130070.87206523205,125563.95740316584,4506.914662066206,0.0,90878.25690681257,55011.281315239365,39852.19510174801,27399.14012869899,67251.335230447,20791.536828840814,1547.5298394480083,0.0,0.8785878899045553,2.7256503265503333,0.001494314320929203,1.0,1.0,-6.530565467083136,333988.08991305984,1558010.395424666,4.664868126974919,1558010.395424666,4.664868126974919,0.7588390267424087,0.09229682643967571,3.93306126036038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93306126036038,1.2848648470314474,1.2851560102146002,3.0610700179457218,6486.040049693656,15286.254200419768,6453.392198575048,0.0003240842114526708,23106.23987038675,2356.1807416790393,19289.621142546745,1966.9939421256745,0.8348230283573126,0.8348230283573126,35544.19624358778,35405.22815468563,1.0049087455383285,0.8,4289.807930324247,4273.035954225843,1.0049087455383285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.934073781642,4632.441516551485,6.177019241426285,5.0049807433665405,-3.7222824157966214,8.727263159163162,2.936025668006793,3.5,0.8388644765733694,0.6,0.00022659817206477207,1.0000010113800077,0.00022659794288814282,199.1579694087977,0.0,4.686809254772585e-08,0.13282417428025506,0.07885216680329322,7.667107632245362e-05,0.00014992709574231845,0.0005896724521424544,0.09229682644448026,0.09229682644448026,0.09229682644448026,0.0922964702454756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.74211575126,595.6659580074405,0.0,0.09229682644448026,0.09229682643967571,0.09229682643967571,0.370923379957531,0.370923379957531,0.5,10.016470649945084,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27399.14012869899,20791.536828840814,0.7588390267424087,0.9934917857704203,0.610576176708606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205556564594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10713126397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50790198036,260.50790198036,-12.642098019640002,244.629183625235,276.38662033548604,125528.42457670365,125528.98509466901,-0.5605179653390022,0.0,nan,276.38662033548604,3.236620335486066,270.03513299343547,-3.114867006564509,263.68364565138535,-9.46635434861463,257.332158309334,-15.817841690666,250.98067096728397,-22.169329032716007,244.629183625235,-28.52081637476499,1.0,1.0,26022.012520719443,26022.012520719443,275.6200779595897,2.47007795958973,275.6200779595897,275.6200779595897,76920.32301115456,76920.1459465462,0.1770646083605243,0.0,8546.071908451686,8546.071908451686,0.8849133661322027,3952.7265666621815,275.6200779595897,2.47007795958973,1.0,0.002,0.12882470952717742,0.004908949587579446,0.0001989804375823587,0.001801019562673334,0.09949021879117935,0.09949021879117935,0.0,2.5569260250768444e-13,0.9999961295461506,0.9999961295461506,0.0,0.09229646920906853,3.5723060718263895e-07,0.0,0.0,0.0,1600101.7551559135,266.61943453291684,0.0,1.0,1284484.762193982,2598.22208940717,,,,,,,,,,,,,,,,,,,2.0,15286.254200419768,1547.5298394480083,0.370923379957531,6.173730061729009,2.936025668006793
4063.0,-30.28517682827903,5.004967566003289,35.04027006096696,24.461036826856457,5.000944742754324,-26.756564671174868,-40.248006641026564,1.4723325856502025,-6.530562598001438,-6.530562597987815,40.08057960441456,41062.008210659944,25751.581284902877,25751.581284902877,66813.58949556282,76929.07944536461,76920.17986555904,25751.581284902877,102671.76115046191,102671.76115046191,102671.76115046191,130070.91018156374,125563.99875972544,4506.911421838307,0.0,90878.28810346997,55011.21936478834,39852.29859853514,27399.14903110183,67251.44762963697,20791.543468959695,1547.5301895471275,0.0,0.8785878942261841,2.725650618049037,0.001494314320929203,1.0,1.0,-6.530562598001438,333988.12774707156,1558010.5228147893,4.664867979962051,1558010.5228147893,4.664867979962051,0.7588390225316273,0.09229685656488233,3.933057850728887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933057850728887,1.2848648368785263,1.2851559997649018,3.0610673884452537,6486.034478097696,15286.244500948707,6453.391432114789,0.00032408533200920306,23106.267833469094,2356.1835931198825,19289.61885154574,1966.9937085085876,0.8348219189082976,0.8348219189082976,35544.17159253591,35405.22815468563,1.0049078743674316,0.8,4289.804955203441,4273.035954225843,1.0049078743674316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.937768083324,4632.441516551485,6.177012639059424,5.004967566003289,-3.7222811091722,8.727248675175488,2.9360300042741994,3.5,0.8388657155069141,0.6,0.00022659794288814282,1.000000985470097,0.0002265977195828661,199.15797722652363,0.0,4.564235211792087e-08,0.12935042590218773,0.07885221244564534,7.667103198739121e-05,0.00014992691090075162,0.0005896712139537315,0.09229685657589158,0.09229685657589158,0.09229685657589158,0.09229650145056811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.8077359544,595.6659368162549,0.0,0.09229685657589158,0.09229685656488233,0.09229685656488233,0.3709234940784683,0.3709234940784683,0.5,10.016459995851461,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27399.14903110183,20791.543468959695,0.7588390225316273,0.9934892385293251,0.6105743394074445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532056147753871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10365751559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078987034295,260.5078987034295,-12.642101296570502,244.62917373887905,276.38662366798127,125528.36839296775,125528.91626434062,-0.5478713728720791,0.0,nan,276.38662366798127,3.2366236679812914,270.03513368216034,-3.114866317839642,263.68364369633997,-9.466356303660007,257.3321537105181,-15.81784628948185,250.98066372469816,-22.169336275301816,244.62917373887905,-28.52082626112093,1.0,1.0,26022.012520719443,26022.012520719443,275.6200847976289,2.4700847976289424,275.6200847976289,275.6200847976289,76920.3564617849,76920.17986555904,0.17659622586506885,0.0,8546.071908451686,8546.071908451686,0.8849135818427398,3952.7231399825314,275.6200847976289,2.4700847976289424,1.0,0.002,0.12882506562998156,0.004908948609089577,0.00019898098878591835,0.0018010190110675224,0.09949049439295918,0.09949049439295918,0.0,-1.4655941391050753e-13,0.9999961417635976,0.9999961417635976,0.0,0.09229650046179051,3.5610309182252496e-07,0.0,0.0,0.0,1600101.7585202283,266.61943740199854,0.0,1.0,1284484.7524013352,2598.222129035767,,,,,,,,,,,,,,,,,,,2.0,15286.244500948707,1547.5301895471275,0.3709234940784683,6.173730061729009,2.9360300042741994
4064.0,-30.28518780034342,5.004954429234322,35.0402715326061,24.461071856226795,5.000950293219272,-26.756573990988404,-40.24801565157247,1.4723364838593693,-6.530559646638949,-6.530559646642715,40.080582592960226,41061.95401437255,25751.576413503444,25751.576413503444,66813.530427876,76929.11277126352,76920.21455413819,25751.576413503444,102671.79096764163,102671.79096764163,102671.79096764163,130070.94900044189,125564.0407962505,4506.9082041914,0.0,90878.31286469853,55011.15700698587,39852.39539745851,27399.15803280026,67251.55343025876,20791.55018584374,1547.5305424155129,0.0,0.8785878988450005,2.725650917907567,0.001494314320929203,1.0,1.0,-6.530559646638949,333988.1666661167,1558010.651889917,4.664867822839479,1558010.651889917,4.664867822839479,0.7588390183725215,0.09229688672523388,3.9330535958636337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330535958636337,1.284864819101281,1.2851559816966962,3.0610641192702825,6486.027551108222,15286.234806129973,6453.391621837524,0.0003240868045079022,23106.29912602123,2356.1867840721584,19289.619418639693,1966.9937663360774,0.8348208128629577,0.8348208128629577,35544.140830582684,35405.22815468563,1.0049067872368171,0.8,4289.801242561579,4273.035954225843,1.0049067872368171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9414536931445,4632.441516551485,6.1770060096888315,5.004954429234322,-3.722279735950001,8.727234165184324,2.9360343303418963,3.5,0.8388669515262561,0.6,0.0002265977195828661,1.000001144652553,0.0002265974602075048,199.15798630704182,0.0,4.447302721596668e-08,0.12603655913004957,0.07885225691867256,7.667095364192886e-05,0.00014992676594093724,0.0005896700059002085,0.09229688673702201,0.09229688673702201,0.09229688673702201,0.09229653313512963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.8733228036,595.6659156378273,0.0,0.09229688673702201,0.09229688672523388,0.09229688672523388,0.3709236082239591,0.3709236082239591,0.5,10.016449387799161,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27399.15803280026,20791.55018584374,0.7588390183725215,0.9934867972553675,0.6105725729734205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205671494915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10034364882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50789552943064,260.50789552943064,-12.642104470569336,244.6291638053256,276.3866272535369,125528.29997615995,125528.83063810658,-0.530661946635625,0.0,nan,276.3866272535369,3.2366272535369376,270.03513456389453,-3.114865436105447,263.6836418742524,-9.466358125747604,257.3321491846082,-15.81785081539175,250.98065649496655,-22.169343505033424,244.6291638053256,-28.520836194674388,1.0,1.0,26022.012520719443,26022.012520719443,275.6200918079826,2.4700918079826124,275.6200918079826,275.6200918079826,76920.39465165646,76920.21455413819,0.18009751827048603,0.0,8546.071908451686,8546.071908451686,0.8849138510269979,3952.718863842952,275.6200918079826,2.4700918079826124,1.0,0.002,0.128825420175575,0.004908947653662103,0.00019898153761789146,0.0018010184623991747,0.09949076880894572,0.09949076880894572,0.0,1.7066209556659828e-14,0.9999961586386248,0.9999961586386248,0.0,0.09229653217953816,3.5454569571862694e-07,0.0,0.0,0.0,1600101.7619810267,266.61944035336103,0.0,1.0,1284484.742327847,2598.222169800868,,,,,,,,,,,,,,,,,,,2.0,15286.234806129973,1547.5305424155129,0.3709236082239591,6.173730061729009,2.9360343303418963
4065.0,-30.285198348440563,5.004941324463591,35.04027301486695,24.461107339616888,5.000953708637299,-26.756583142732566,-40.24802466211838,1.4723385029255804,-6.530557156726275,-6.530557156783022,40.080585842796715,41061.89603286683,25751.572573923877,25751.572573923877,66813.4686067907,76929.14581783982,76920.25149739182,25751.572573923877,102671.8240713157,102671.8240713157,102671.8240713157,130070.99256185055,125564.08749069847,4506.905071152083,0.0,90878.334455051,55011.08745722795,39852.496664247825,27399.168490534845,67251.66515478268,20791.557928381175,1547.5309756103818,0.0,0.8785878999721516,2.7256511708827564,0.001494314320929203,1.0,1.0,-6.530557156726275,333988.19950010924,1558010.792249928,4.664867784496136,1558010.792249928,4.664867784496136,0.7588390113212269,0.092296917552429,3.933048811210339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933048811210339,1.284864810190398,1.2851559724505144,3.0610604166422135,6486.019705683647,15286.225080428674,6453.392443016596,0.00032408851434217935,23106.332724887918,2356.190210203068,19289.621873198892,1966.9940166314586,0.8348197051807347,0.8348197051807347,35544.10623834395,35405.22815468563,1.0049055647437966,0.8,4289.797067644835,4273.035954225843,1.0049055647437966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.945131022935,4632.441516551485,6.1769996400996545,5.004941324463591,-3.7222787093378407,8.727220033801432,2.9360386466932633,3.5,0.8388681847695038,0.6,0.0002265974602075048,1.000001100422549,0.0002265972108548244,199.15799503668396,0.0,5.1656674654957036e-08,0.14639501597214824,0.07885230857534722,7.667087529654004e-05,0.00014992658491096476,0.0005896685765528958,0.09229691755639885,0.09229691755639885,0.09229691755639885,0.09229656765608565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.9396369313,595.6658942357418,0.0,0.09229691755639885,0.092296917552429,0.092296917552429,0.3709237224525861,0.3709237224525861,0.5,10.016438890961458,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,5.67297320230864e-11,27399.168490534845,20791.557928381175,0.7588390113212269,0.993484227535728,0.6105706964780881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532057373763128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12070210566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078922840978,260.5078922840978,-12.64210771590217,244.62915388697832,276.3866306812185,125528.1909788311,125528.73356727083,-0.5425884397256574,0.0,nan,276.3866306812185,3.2366306812185144,270.0351353223705,-3.114864677629498,263.6836399635221,-9.466360036477852,257.3321446046723,-15.817855395327683,250.98064924582513,-22.169350754174843,244.62915388697832,-28.520846113021662,1.0,1.0,26022.012520719443,26022.012520719443,275.6200986206767,2.4700986206767084,275.6200986206767,275.6200986206767,76920.42767291004,76920.25149739182,0.17617551822331734,0.0,8546.071908451686,8546.071908451686,0.8849141537282661,3952.7140552663905,275.6200986206767,2.4700986206767084,1.0,0.002,0.12882577109159957,0.0049089466295357395,0.00019898208065499633,0.0018010179195052957,0.09949104032749816,0.09949104032749816,0.0,1.6029191862720893e-13,0.999996197965558,0.999996197965558,0.0,0.09229656663636958,3.509160594198305e-07,0.0,0.0,0.0,1600101.764900724,266.6194428432737,0.0,1.0,1284484.7338293663,2598.2222041922773,,,,,,,,,,,,,,,,,,,2.0,15286.225080428674,1547.5309756103818,0.3709237224525861,6.173730061729009,2.9360386466932633
4066.0,-30.28520858742855,5.004928258353172,35.040274496526294,24.461137514468305,5.000957170066982,-26.756592011678375,-40.2480336028151,1.4723405943140242,-6.530554309343074,-6.530554309372629,40.08058878993962,41061.85293422552,25751.56793451943,25751.56793451943,66813.42086874496,76929.18364334565,76920.28520854912,25751.56793451943,102671.85314306855,102671.85314306855,102671.85314306855,130071.03049704581,125564.12857928677,4506.901917759031,0.0,90878.36539597406,55011.0373923254,39852.58667072073,27399.177353977262,67251.764024698,20791.5645400621,1547.5313241623555,0.0,0.878587904185292,2.7256514601770223,0.001494314320929203,1.0,1.0,-6.530554309343074,333988.23704800574,1558010.9195379335,4.664867641173821,1558010.9195379335,4.664867641173821,0.7588390071515778,0.09229694781663346,3.933045344812353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933045344812353,1.2848648009204464,1.2851559628580609,3.0610577408571027,6486.014036016082,15286.215362855117,6453.391736781275,0.00032408965972396725,23106.36095661641,2356.1930890381946,19289.619762214257,1966.9938013709327,0.8348185938249509,0.8348185938249509,35544.08117686415,35405.22815468563,1.0049046790688931,0.8,4289.794042989725,4273.035954225843,1.0049046790688931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.94879792112,4632.441516551485,6.176993094124988,5.004928258353172,-3.722277409434323,8.727205667787494,2.9360429508028165,3.5,0.8388694145150905,0.6,0.0002265972108548244,1.0000010681750335,0.00022659696880959965,199.15800351050692,0.0,4.9660579886218047e-08,0.14073808339754196,0.07885235823592711,7.667079755855252e-05,0.00014992641329627187,0.0005896673818793149,0.0922969478295037,0.0922969478295037,0.0922969478295037,0.09229659868287514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.00437789544,595.6658733303157,0.0,0.0922969478295037,0.09229694781663346,0.09229694781663346,0.3709238370261016,0.3709238370261016,0.5,10.016428416856359,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27399.177353977262,20791.5645400621,0.7588390071515778,0.9934820571280173,0.6105691579948102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532058007120183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11504517309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078890126836,260.5078890126836,-12.642110987316357,244.62914403488173,276.3866339904868,125528.12690230003,125528.6738512497,-0.5469489496488904,0.0,nan,276.3866339904868,3.236633990486837,270.0351359993656,-3.114864000634384,263.68363800824466,-9.46636199175532,257.33214001712156,-15.817859982878417,250.98064202600142,-22.169357973998558,244.62914403488173,-28.520855965118244,1.0,1.0,26022.012520719443,26022.012520719443,275.62010541272474,2.470105412724763,275.62010541272474,275.62010541272474,76920.4607302043,76920.28520854912,0.1755216551828198,0.0,8546.071908451686,8546.071908451686,0.8849143730300258,3952.7105715364146,275.62010541272474,2.470105412724763,1.0,0.002,0.1288261211726031,0.004908945673559056,0.0001989826225485316,0.0018010173776161834,0.0994913112742658,0.0994913112742658,0.0,1.647150298100808e-13,0.9999962070148817,0.9999962070148817,0.0,0.09229659773568392,3.500809495350986e-07,0.0,0.0,0.0,1600101.7682395966,266.6194456906569,0.0,1.0,1284484.7241107707,2598.2222435211897,,,,,,,,,,,,,,,,,,,2.0,15286.215362855117,1547.5313241623555,0.3709238370261016,6.173730061729009,2.9360429508028165
4067.0,-30.28521699395391,5.004915232995011,35.0402759792363,24.461172543838643,5.000962892797935,-26.756599005276765,-40.24804226411504,1.472344904119334,-6.53055134157205,-6.530551341561791,40.08059178358249,41061.809320917426,25751.56304417201,25751.56304417201,66813.37236508944,76929.21830692232,76920.31991045829,25751.56304417201,102671.8829546303,102671.8829546303,102671.8829546303,130071.06928580836,125564.1705017731,4506.898784035269,0.0,90878.39092619762,55010.98416146724,39852.674183033756,27399.186331178058,67251.86051421182,20791.571240962985,1547.5316753240022,0.0,0.8785879088736152,2.7256517617027396,0.001494314320929203,1.0,1.0,-6.53055134157205,333988.27618343674,1558011.0488327364,4.664867481686778,1558011.0488327364,4.664867481686778,0.7588390030876158,0.09229697810362832,3.933041196511927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933041196511927,1.284864781256184,1.2851559428783306,3.06105455911608,6486.007294288654,15286.205651122442,6453.391787875469,0.000324091083547401,23106.39181882824,2356.196236107972,19289.619914938223,1966.993816944443,0.834817485403328,0.834817485403328,35544.05118533754,35405.22815468563,1.0049036191659064,0.8,4289.790423330194,4273.035954225843,1.0049036191659064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.952456145341,4632.441516551485,6.176986500820446,5.004915232995011,-3.7222760140318503,8.727191247026862,2.9360472447336132,3.5,0.8388706413524609,0.6,0.00022659696880959965,1.0000008770046789,0.00022659677008317209,199.15801046777773,0.0,4.820524371801376e-08,0.136613660696851,0.07885240644117082,7.667072224994683e-05,0.00014992624655965284,0.0005896661041575192,0.09229697811567439,0.09229697811567439,0.09229697811567439,0.09229663032941596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.06914756144,595.6658524178323,0.0,0.09229697811567439,0.09229697810362832,0.09229697810362832,0.3709239515907941,0.3709239515907941,0.5,10.01641798343845,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27399.186331178058,20791.571240962985,0.7588390030876158,0.9934799105070153,0.6105676334744694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205862191693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11092075038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50788609209064,260.50788609209064,-12.642113907909334,244.62913457406475,276.3866376101174,125528.07409463637,125528.56238964855,-0.4882950121727704,0.0,nan,276.3866376101174,3.236637610117441,270.0351370029067,-3.114862997093269,263.6836363956959,-9.466363604304092,257.3321357884848,-15.8178642115152,250.98063518127447,-22.169364818725512,244.62913457406475,-28.520865425935227,1.0,1.0,26022.012520719443,26022.012520719443,275.6201124411039,2.470112441103936,275.6201124411039,275.6201124411039,76920.50035453869,76920.31991045829,0.18044408039713744,0.0,8546.071908451686,8546.071908451686,0.8849146354723203,3952.7064024944866,275.6201124411039,2.470112441103936,1.0,0.002,0.12882646987026652,0.004908944745116598,0.00019898316235462143,0.0018010168377469607,0.09949158117731072,0.09949158117731072,0.0,1.0158193730624987e-13,0.9999962220030955,0.9999962220030955,0.0,0.09229662940593074,3.4869769757404265e-07,0.0,0.0,0.0,1600101.7717196343,266.6194486584279,0.0,1.0,1284484.7139812764,2598.2222845129354,,,,,,,,,,,,,,,,,,,2.0,15286.205651122442,1547.5316753240022,0.3709239515907941,6.173730061729009,2.9360472447336132
4068.0,-30.285225280609946,5.004902239019989,35.04027747350382,24.46120778275656,5.000966492542008,-26.756606103295763,-40.248047188483156,1.4723473152244446,-6.53054887687523,-6.530548876875188,40.08059508255452,41061.74558890325,25751.55927890335,25751.55927890335,66813.3048678066,76929.25224888737,76920.35736471566,25751.55927890335,102671.91664361901,102671.91664361901,102671.91664361901,130071.11362644495,125564.21788389902,4506.8957425459175,0.0,90878.41304581247,55010.90857541759,39852.7827448832,27399.19698282594,67251.97972770914,20791.579122995758,1547.5321182094176,0.0,0.8785879096774173,2.725652012116085,0.001494314320929203,1.0,1.0,-6.53054887687523,333988.3086849256,1558011.1913154044,4.664867454343094,1558011.1913154044,4.664867454343094,0.7588389957569963,0.09229700914001615,3.933036539715548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933036539715548,1.2848647703858371,1.2851559317501706,3.0610509606660634,6485.999669604871,15286.195975758803,6453.392477950475,0.00032409273775465934,23106.42480132797,2356.1995993869436,19289.621977618594,1966.9940272793049,0.8348163830394906,0.8348163830394906,35544.01751746168,35405.22815468563,1.0049024293407047,0.8,4289.786359974257,4273.035954225843,1.0049024293407047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.95610628815,4632.441516551485,6.176980189372004,5.004902239019989,-3.7222749967646758,8.727177235784666,2.9360515291811566,3.5,0.8388718654803304,0.6,0.00022659677008317209,1.00000086449946,0.00022659657419055607,199.15801732584472,0.0,3.95779599414936e-08,0.11216393847419287,0.07885244601913076,7.667067943339131e-05,0.00014992609064978077,0.0005896647927822933,0.09229700914328522,0.09229700914328522,0.09229700914328522,0.09229666530762462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.1348231689,595.6658312257655,0.0,0.09229700914328522,0.09229700914001615,0.09229700914001615,0.37092406621886953,0.37092406621886953,0.5,10.016407668345451,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27399.19698282594,20791.579122995758,0.7588389957569963,0.9934771457780327,0.6105656034982864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532059126684085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08647102816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50788327643204,260.50788327643204,-12.642116723567938,244.62912543478922,276.3866411180758,125527.9765237198,125528.44727479162,-0.4707510718221957,0.0,nan,276.3866411180758,3.236641118075795,270.03513798141825,-3.114862018581732,263.68363484476043,-9.466365155239544,257.33213170810274,-15.817868291897241,250.98062857144586,-22.169371428554115,244.62912543478922,-28.52087456521076,1.0,1.0,26022.012520719443,26022.012520719443,275.62011928841895,2.470119288418971,275.62011928841895,275.62011928841895,76920.53419637626,76920.35736471566,0.17683166060305666,0.0,8546.071908451686,8546.071908451686,0.8849149300845661,3952.7017224141255,275.62011928841895,2.470119288418971,1.0,0.002,0.1288268147074406,0.0049089437415676855,0.00019898369599214352,0.001801016304095724,0.09949184799607176,0.09949184799607176,0.0,8.786764718604623e-14,0.9999962638302131,0.9999962638302131,0.0,0.09229666430271918,3.4483729696860917e-07,0.0,0.0,0.0,1600101.774609764,266.61945112312475,0.0,1.0,1284484.7055688554,2598.2223185560683,,,,,,,,,,,,,,,,,,,2.0,15286.195975758803,1547.5321182094176,0.37092406621886953,6.173730061729009,2.9360515291811566
4069.0,-30.28523326337905,5.004889283145849,35.040278968220534,24.461237748060398,5.000970149367763,-26.756612922103802,-40.2480558148585,1.4723498080908086,-6.530546051640783,-6.530546051631254,40.080598084066395,41061.7120421267,25751.554705849347,25751.554705849347,66813.26674797604,76929.29099663411,76920.39166462269,25751.554705849347,102671.94637047203,102671.94637047203,102671.94637047203,130071.15242377153,125564.2597385747,4506.892685196831,0.0,90878.444549972,55010.86770476013,39852.863161346526,27399.206053299506,67252.06921464604,20791.58588399037,1547.5324769753008,0.0,0.8785879135640529,2.725652299160084,0.001494314320929203,1.0,1.0,-6.530546051640783,333988.34594075585,1558011.3209505475,4.664867322127801,1558011.3209505475,4.664867322127801,0.7588389913030555,0.09229703963057177,3.933033201414763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933033201414763,1.2848647591271047,1.2851559202371783,3.061048389315882,6485.9942212223905,15286.18630251633,6453.39163735122,0.0003240938271685727,23106.452423865085,2356.2024161018376,19289.61946501117,1966.993771064652,0.8348152763203162,0.834815276320316,35543.993382088316,35405.22815468563,1.0049015763950138,0.8,4289.783447090383,4273.035954225843,1.0049015763950138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.959745999514,4632.441516551485,6.176973699628604,5.004889283145849,-3.722273704067586,8.727162987213436,2.936055801387017,3.5,0.8388730861105762,0.6,0.00022659657419055607,1.0000008327967007,0.00022659638548183387,199.15802393241415,0.0,3.901358501369248e-08,0.11056449992880447,0.07885248503271577,7.667060442855634e-05,0.00014992596976199973,0.0005896638168282508,0.09229703963943611,0.09229703963943611,0.09229703963943611,0.09229669683309959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.19891186093,595.6658105350801,0.0,0.09229703963943611,0.09229703963057177,0.09229703963057177,0.3709241812220056,0.3709241812220056,0.5,10.016397384086291,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27399.206053299506,20791.58588399037,0.7588389913030555,0.9934752570174535,0.6105642922461092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532059624253757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08487158961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50788057944357,260.50788057944357,-12.642119420556412,244.62911661160206,276.3866445472859,125527.92130460932,125528.37221513326,-0.4509105239353485,0.0,nan,276.3866445472859,3.236644547285948,270.0351389601492,-3.11486103985078,263.6836333730114,-9.466366626988588,257.3321277858746,-15.817872214125373,250.98062219873833,-22.169377801261646,244.62911661160206,-28.52088338839792,1.0,1.0,26022.012520719443,26022.012520719443,275.62012612719184,2.470126127191861,275.62012612719184,275.62012612719184,76920.56815762138,76920.39166462269,0.17649299869663082,0.0,8546.071908451686,8546.071908451686,0.8849151412821469,3952.698367421837,275.62012612719184,2.470126127191861,1.0,0.002,0.12882715844050374,0.004908942807978282,0.0001989842280717197,0.0018010157719074052,0.09949211403585985,0.09949211403585985,0.0,-2.0875228629035902e-14,0.9999962757938816,0.9999962757938816,0.0,0.09229669589737208,3.437331997008013e-07,0.0,0.0,0.0,1600101.777922663,266.6194539483592,0.0,1.0,1284484.6959258623,2598.222357579051,,,,,,,,,,,,,,,,,,,2.0,15286.18630251633,1547.5324769753008,0.3709241812220056,6.173730061729009,2.936055801387017
4070.0,-30.28524112798768,5.004876367181378,35.040280464915746,24.461272602807753,5.000975933306334,-26.756619421858478,-40.24806063445283,1.472354227175659,-6.530543122394988,-6.530543122346754,40.08060113060276,41061.65552519449,25751.549916608332,25751.549916608332,66813.20544180283,76929.32573596787,76920.42688053874,25751.549916608332,102671.97679714707,102671.97679714707,102671.97679714707,130071.19203711649,125564.30238600142,4506.889651115072,0.0,90878.4701361028,55010.80200340058,39852.96459189135,27399.215239969417,67252.17983186076,20791.592735083166,1547.5328388370795,0.0,0.8785879178426517,2.7256525967716794,0.001494314320929203,1.0,1.0,-6.530543122394988,333988.3845681693,1558011.452530607,4.66486717657873,1558011.452530607,4.66486717657873,0.7588389869193339,0.09229707015563389,3.9330291007200557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330291007200557,1.2848647388414152,1.285155899704414,3.0610452461062447,6485.987561138343,15286.176635085501,6453.391652335657,0.00032409523126625007,23106.483020800646,2356.2055361209636,19289.619509800654,1966.9937756319084,0.8348141728205015,0.8348141728205015,35543.963734724915,35405.22815468563,1.0049005286554284,0.8,4289.779868967706,4273.035954225843,1.0049005286554284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.963377050506,4632.441516551485,6.176967170871925,5.004876367181378,-3.7222723284450443,8.727148695626422,2.936060063430018,3.5,0.838874303837148,0.6,0.00022659638548183387,1.000000820469755,0.00022659619956650554,199.1580304411939,0.0,3.758285621324089e-08,0.10650981450832468,0.07885252261557199,7.667056252305033e-05,0.00014992582295878356,0.0005896626246462988,0.09229707016397919,0.09229707016397919,0.09229707016397919,0.09229672894224109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.2629891804,595.6657898502997,0.0,0.09229707016397919,0.09229707015563389,0.09229707015563389,0.3709242962505317,0.3709242962505317,0.5,10.016387147347896,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,27399.215239969417,20791.592735083166,0.7588389869193339,0.9934727113506889,0.6105624476091926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532060103576665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0808169042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078781836644,260.5078781836644,-12.642121816335589,244.62910808677935,276.38664828054993,125527.86415868536,125528.26470983129,-0.400551145926233,0.0,nan,276.38664828054993,3.2366482805499572,270.0351402417963,-3.1148597582036928,263.6836322030414,-9.466367796958593,257.33212416428654,-15.817875835713437,250.98061612553278,-22.1693838744672,244.62910808677935,-28.520891913220623,1.0,1.0,26022.012520719443,26022.012520719443,275.6201331771901,2.470133177190121,275.6201331771901,275.6201331771901,76920.60776421716,76920.42688053874,0.18088367841846775,0.0,8546.071908451686,8546.071908451686,0.8849154007125352,3952.694246223656,275.6201331771901,2.470133177190121,1.0,0.002,0.12882750056415485,0.004908941900343962,0.00019898475770796671,0.0018010152422590214,0.09949237885398335,0.09949237885398335,0.0,-3.301178774783864e-14,0.9999962932329602,0.9999962932329602,0.0,0.09229672803189637,3.421237375190665e-07,0.0,0.0,0.0,1600101.7813575265,266.619456877605,0.0,1.0,1284484.6859278593,2598.2223980386743,,,,,,,,,,,,,,,,,,,2.0,15286.176635085501,1547.5328388370795,0.3709242962505317,6.173730061729009,2.936060063430018
4071.0,-30.28524869697847,5.00486348217369,35.04028197337507,24.461307806801074,5.000979596817135,-26.756625867598842,-40.24806922590358,1.472356767432267,-6.530540674728854,-6.530540674740365,40.08060446347755,41061.610133107824,25751.546203118764,25751.546203118764,66813.15633622659,76929.3599918645,76920.46464375433,25751.546203118764,102672.01084687309,102672.01084687309,102672.01084687309,130071.23684673783,125564.3501388401,4506.886707897719,0.0,90878.49245147416,55010.74459265811,39853.05317646227,27399.22599986474,67252.279176327,20791.600695479756,1547.5332870686905,0.0,0.878587918425315,2.7256528454547637,0.001494314320929203,1.0,1.0,-6.530540674728854,333988.4168450856,1558011.5964781505,4.664867156757731,1558011.5964781505,4.664867156757731,0.7588389794508209,0.09229710139408291,3.93302448339758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93302448339758,1.2848647273403566,1.2851558879618608,3.0610416798808533,6485.980004734674,15286.16696975573,6453.392299134747,0.0003240968680652871,23106.51582137316,2356.2088808485223,19289.621443126416,1966.993972776271,0.8348130714403866,0.8348130714403866,35543.93035221842,35405.22815468563,1.0048993489159253,0.8,4289.775840052826,4273.035954225843,1.0048993489159253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.966999960108,4632.441516551485,6.176960912227219,5.00486348217369,-3.722271314874057,8.727134797047746,2.936064315919312,3.5,0.8388755188340892,0.6,0.00022659619956650554,1.0000007896296617,0.00022659602063956644,199.15803670531957,0.0,3.702653061813251e-08,0.10493318777178753,0.07885255964210261,7.667048782198368e-05,0.00014992571174452185,0.0005896614949820125,0.09229710139801146,0.09229710139801146,0.09229710139801146,0.0922967641574968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.32787439076,595.6657689168832,0.0,0.09229710139801146,0.09229710139408291,0.09229710139408291,0.3709244113716481,0.3709244113716481,0.5,10.016377030225875,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27399.22599986474,20791.600695479756,0.7588389794508209,0.9934705136319752,0.6105608707394058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206057580469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07924027746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078758684379,260.5078758684379,-12.64212413156207,244.62909983785838,276.38665189901786,125527.76348298883,125528.15056652571,-0.3870835368788205,0.0,nan,276.38665189901786,3.236651899017886,270.03514148678664,-3.114858513213335,263.6836310745536,-9.466368925446375,257.3321206623214,-15.817879337678562,250.98061025008968,-22.169389749910295,244.62909983785838,-28.5209001621416,1.0,1.0,26022.012520719443,26022.012520719443,275.62014004357695,2.4701400435769756,275.62014004357695,275.62014004357695,76920.64197149887,76920.46464375433,0.17732774454634637,0.0,8546.071908451686,8546.071908451686,0.8849156928273189,3952.6896058145676,275.62014004357695,2.4701400435769756,1.0,0.002,0.12882783877690357,0.00490894092213441,0.00019898528110656686,0.001801014719048013,0.09949264055328343,0.09949264055328343,0.0,1.545799079016863e-13,0.9999963356071582,0.9999963356071582,0.0,0.09229676318124524,3.3821283767003877e-07,0.0,0.0,0.0,1600101.784227685,266.6194593252711,0.0,1.0,1284484.6775735705,2598.2224318465765,,,,,,,,,,,,,,,,,,,2.0,15286.16696975573,1547.5332870686905,0.3709244113716481,6.173730061729009,2.936064315919312
4072.0,-30.28525606376045,5.004850634912671,35.04028348251224,24.46133770225572,5.000983335808789,-26.756632123804373,-40.24807397564871,1.4723593958508097,-6.530537862423728,-6.530537862383139,40.08060749999259,41061.56396068448,25751.541672076277,25751.541672076277,66813.10563276075,76929.39899415626,76920.49927501584,25751.541672076277,102672.04094709211,102672.04094709211,102672.04094709211,130071.2761298932,125564.39237998302,4506.883749910176,0.0,90878.52415085581,55010.691063905135,39853.14787438964,27399.23518280109,67252.38305719073,20791.60753807054,1547.5336512973042,0.0,0.8785879221089277,2.7256531311852146,0.001494314320929203,1.0,1.0,-6.530537862423728,333988.45393042895,1558011.7276246338,4.664867031448858,1558011.7276246338,4.664867031448858,0.7588389748602087,0.09229713209379231,3.933021187759012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933021187759012,1.2848647154123862,1.2851558758012784,3.06103914332855,6485.974630084721,15286.157310086015,6453.391413156861,0.0003240979387763748,23106.54324306788,2356.2116770831917,19289.618794879225,1966.9937027302112,0.8348119661155392,0.8348119661155392,35543.90652527139,35405.22815468563,1.0048985068705567,0.8,4289.772964392743,4273.035954225843,1.0048985068705567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.970612484068,4632.441516551485,6.176954472877012,5.004850634912671,-3.7222700227577556,8.727120657670426,2.9360685562206283,3.5,0.838876730348751,0.6,0.00022659602063956644,1.0000007685344108,0.00022659584649286108,199.15804280209676,0.0,3.563473790517309e-08,0.10098884722326054,0.07885259527684052,7.667044652386231e-05,0.0001499255741157041,0.0005896604595839983,0.09229713210212065,0.09229713210212065,0.09229713210212065,0.09229679594298279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.3911700728,595.6657484857518,0.0,0.09229713210212065,0.09229713209379231,0.09229713209379231,0.3709245268748765,0.3709245268748765,0.5,10.016366945583451,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,27399.23518280109,20791.60753807054,0.7588389748602087,0.993468225147406,0.6105592410869092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532061030282464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07529593691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.507873644363,260.507873644363,-12.642126355637004,244.62909185028764,276.38665543843905,125527.70542575719,125528.0772697129,-0.37184395571687484,0.0,nan,276.38665543843905,3.2366554384390724,270.03514272080895,-3.1148572791910283,263.68363000317794,-9.466369996822039,257.332117285547,-15.817882714452992,250.9806045679171,-22.169395432082865,244.62909185028764,-28.52090814971234,1.0,1.0,26022.012520719443,26022.012520719443,275.6201469082358,2.470146908235847,275.6201469082358,275.6201469082358,76920.67619717539,76920.49927501584,0.17692215954593848,0.0,8546.071908451686,8546.071908451686,0.8849159013257714,3952.686293697807,275.6201469082358,2.470146908235847,1.0,0.002,0.12882817583194067,0.004908940014359691,0.00019898580286610844,0.0018010141971989792,0.09949290143305421,0.09949290143305421,0.0,6.508769218038779e-14,0.9999963481521272,0.9999963481521272,0.0,0.09229679503870682,3.370550854990627e-07,0.0,0.0,0.0,1600101.787525422,266.61946213757625,0.0,1.0,1284484.6679747065,2598.22247069098,,,,,,,,,,,,,,,,,,,2.0,15286.157310086015,1547.5336512973042,0.3709245268748765,6.173730061729009,2.9360685562206283
4073.0,-30.285263243625362,5.0048378271259555,35.04028499390425,24.46137776076796,5.000989187012157,-26.75663800056341,-40.24807869046924,1.4723639439472476,-6.530534950765002,-6.530534950759425,40.08061058334672,41061.496835069796,25751.536935070268,25751.536935070268,66813.03377014006,76929.42937217825,76920.53483069976,25751.536935070268,102672.07176577003,102672.07176577003,102672.07176577003,130071.31626102205,125564.43544460618,4506.880816415872,0.0,90878.54068035248,55010.6100403678,39853.256266649645,27399.24449525202,67252.50076190167,20791.614480065673,1547.5340193760392,0.0,0.8785879261523681,2.7256534270100277,0.001494314320929203,1.0,1.0,-6.530534950765002,333988.49232593394,1558011.86079462,4.664866893899391,1558011.86079462,4.664866893899391,0.7588389703106093,0.09229716283543442,3.9330158319226047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330158319226047,1.2848646944930242,1.2851558546534094,3.061035024761479,6485.965903335313,15286.147654214918,6453.392888148098,0.00032409987963821145,23106.57891146288,2356.215314247259,19289.62320372674,1966.9941523075404,0.8348108682656351,0.8348108682656351,35543.867803410416,35405.22815468563,1.0048971384385672,0.8,4289.768291074344,4273.035954225843,1.0048971384385672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.974216411393,4632.441516551485,6.176947996871256,5.0048378271259555,-3.7222686513932772,8.727106478519232,2.9360727864338436,3.5,0.8388779389810982,0.6,0.00022659584649286108,1.0000007490344598,0.00022659567676489075,199.158048744181,0.0,3.468271699933048e-08,0.09829081997610258,0.07885262995955752,7.667040552942362e-05,0.00014992544096343745,0.0005896591329171773,0.09229716284202853,0.09229716284202853,0.09229716284202853,0.092296828337718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.454453995,595.665728060741,0.0,0.09229716284202853,0.09229716283543442,0.09229716283543442,0.37092464241197903,0.37092464241197903,0.5,10.016356910362557,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27399.24449525202,20791.614480065673,0.7588389703106093,0.9934654178389962,0.6105571743784286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532061472618691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07259790966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50787170387747,260.50787170387747,-12.642128296122507,244.6290841280364,276.3866592797191,125527.60455036341,125527.92898081384,-0.3244304504106391,0.0,nan,276.3866592797191,3.236659279719106,270.03514424938294,-3.114855750617039,263.6836292190449,-9.46637078095506,257.3321141887088,-15.817885811291205,250.98059915837257,-22.169400841627407,244.6290841280364,-28.52091587196358,1.0,1.0,26022.012520719443,26022.012520719443,275.6201539803305,2.470153980330508,275.6201539803305,275.6201539803305,76920.71628227865,76920.53483069976,0.181451578886481,0.0,8546.071908451686,8546.071908451686,0.8849162401625036,3952.680911082218,275.6201539803305,2.470153980330508,1.0,0.002,0.12882851121525865,0.004908939131641946,0.0001989863220841781,0.0018010136778730743,0.09949316104208905,0.09949316104208905,0.0,-4.2747489575889475e-14,0.999996366263971,0.999996366263971,0.0,0.09229682745190845,3.353835259661723e-07,0.0,0.0,0.0,1600101.7909396621,266.619465049235,0.0,1.0,1284484.658036733,2598.2225109076885,,,,,,,,,,,,,,,,,,,2.0,15286.147654214918,1547.5340193760392,0.37092464241197903,6.173730061729009,2.9360727864338436
