time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4074.0,-30.285270054094887,5.004825047778498,35.040286515977584,24.461407970543974,5.000990797861077,-26.75664396889917,-40.248083405289776,1.4723647126596644,-6.530532635333316,-6.530532635334351,40.080613914345136,41061.44750606159,25751.53352421362,25751.53352421362,66812.9810302752,76929.4679890682,76920.57204602427,25751.53352421362,102672.1055702379,102672.1055702379,102672.1055702379,130071.36088136252,125564.48291358967,4506.877967772839,0.0,90878.56912698517,55010.55044348345,39853.354092779686,27399.255311124616,67252.6094039043,20791.622473929347,1547.5344732435099,0.0,0.8785879260262449,2.725653662258126,0.001494314320929203,1.0,1.0,-6.530532635333316,333988.5228591059,1558012.0046607645,4.664866898189842,1558012.0046607645,4.664866898189842,0.7588389625132459,0.09229719428724033,3.9330120269604945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330120269604945,1.28486469124699,1.2851558511885508,3.061032071122927,6485.959644929648,15286.138001842832,6453.3926276312695,0.0003241011799566348,23106.60849852977,2356.218331288439,19289.622425024507,1966.994072902011,0.8348097656240581,0.8348097656240581,35543.840294122056,35405.22815468563,1.0048961662595322,0.8,4289.764970994674,4273.035954225843,1.0048961662595322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.977812239705,4632.441516551485,6.176941850975958,5.004825047778498,-3.7222677293065853,8.727092777085083,2.9360770071430387,3.5,0.8388791448980111,0.6,0.00022659567676489075,1.000000710497558,0.00022659551576933014,199.1580543805525,0.0,3.38026913900935e-08,0.09579682739952497,0.07885266376224892,7.667036453500469e-05,0.00014992531222988607,0.0005896580561459492,0.09229719429085376,0.09229719429085376,0.09229719429085376,0.09229686335971997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.5184180406,595.6657074267368,0.0,0.09229719429085376,0.09229719428724033,0.09229719428724033,0.3709247580511941,0.3709247580511941,0.5,10.016346982450662,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27399.255311124616,20791.622473929347,0.7588389625132459,0.9934630287579062,0.6105554545765743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532061903731568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07010391709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50786964351477,260.50786964351477,-12.642130356485211,244.6290766481215,276.38666263890866,125527.5030465279,125527.84751930146,-0.3444727735707249,0.0,nan,276.38666263890866,3.236662638908683,270.03514544075136,-3.114854559248613,263.68362824259304,-9.466371757406932,257.3321110444357,-15.817888955564285,250.98059384627854,-22.16940615372144,244.6290766481215,-28.52092335187848,1.0,1.0,26022.012520719443,26022.012520719443,275.62016065042576,2.4701606504257825,275.62016065042576,275.62016065042576,76920.74512729209,76920.57204602427,0.17308126781426836,0.0,8546.071908451686,8546.071908451686,0.8849164808832028,3952.677087095297,275.62016065042576,2.4701606504257825,1.0,0.002,0.12882884311854134,0.004908938155914701,0.00019898683568322402,0.001801013164450437,0.099493417841612,0.099493417841612,0.0,1.3366087750488198e-13,0.9999964039710805,0.9999964039710805,0.0,0.09229686238386048,3.3190337984821427e-07,0.0,0.0,0.0,1600101.7936547613,266.61946736466666,0.0,1.0,1284484.6501337779,2598.222542889133,,,,,,,,,,,,,,,,,,,2.0,15286.138001842832,1547.5344732435099,0.3709247580511941,6.173730061729009,2.9360770071430387
4075.0,-30.28527792265017,5.004812314195883,35.04028802905224,24.461442755442135,5.000996613238417,-26.75665046906062,-40.24809199674053,1.4723691596395083,-6.530529383060298,-6.5305293830234765,40.08061669869636,41061.40640794112,25751.52803231223,25751.52803231223,66812.93444025335,76929.50263909443,76920.6043516926,25751.52803231223,102672.13238400483,102672.13238400483,102672.13238400483,130071.3954306009,125564.52039492263,4506.875035678266,0.0,90878.59469658899,55010.500544499904,39853.43794676565,27399.263046596065,67252.70099336171,20791.628296839128,1547.5347578547692,0.0,0.8785879330505206,2.72565399268944,0.001494314320929203,1.0,1.0,-6.530529383060298,333988.56574623514,1558012.1249165107,4.6648666592385375,1558012.1249165107,4.6648666592385375,0.7588389607954134,0.09229722450416679,3.933007942649772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933007942649772,1.2848646707735598,1.2851558305036128,3.0610289411116605,6485.953012811365,15286.128356631638,6453.392633566595,0.0003241025775042457,23106.63899533385,2356.2214410969955,19289.62244276559,1966.9940747110982,0.8348086645860063,0.8348086645860063,35543.810765180446,35405.22815468563,1.0048951227061031,0.8,4289.761407164251,4273.035954225843,1.0048951227061031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.981397189013,4632.441516551485,6.176935222036615,5.004812314195883,-3.7222660941861023,8.727078408381985,2.936081215085099,3.5,0.8388803471671711,0.6,0.00022659551576933014,1.0000008208817277,0.00022659532976136435,199.15806089260025,0.0,3.206356261417269e-08,0.09086813644856541,0.07885269582581153,7.667028983411627e-05,0.00014992522593521387,0.0005896571044067577,0.09229722452666927,0.09229722452666927,0.09229722452666927,0.0922968922613579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.57993156876,595.6656875626885,0.0,0.09229722452666927,0.09229722450416679,0.09229722450416679,0.3709248740250937,0.3709248740250937,0.5,10.016337014578163,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27399.263046596065,20791.628296839128,0.7588389607954134,0.993460983029488,0.6105540119792982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206231266423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06517522613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50786777111114,260.50786777111114,-12.64213222888884,244.62906922194423,276.3866663202786,125527.4370816908,125527.75012956139,-0.31304787058873373,0.0,nan,276.3866663202786,3.23666632027863,270.03514690061155,-3.1148530993884265,263.68362748094427,-9.46637251905571,257.33210806127755,-15.817891938722425,250.98058864161075,-22.169411358389226,244.62906922194423,-28.520930778055742,1.0,1.0,26022.012520719443,26022.012520719443,275.6201676829141,2.4701676829141093,275.6201676829141,275.6201676829141,76920.78478015566,76920.6043516926,0.18042846306343563,0.0,8546.071908451686,8546.071908451686,0.8849167392768331,3952.6729823630208,275.6201676829141,2.4701676829141093,1.0,0.002,0.128829176169697,0.00490893734514865,0.00019898735143838132,0.0018010126486559944,0.09949367571919066,0.09949367571919066,0.0,9.437589598704221e-14,0.9999963915359565,0.9999963915359565,0.0,0.09229689145295085,3.3305121593431217e-07,0.0,0.0,0.0,1600101.7974684085,266.6194706169397,0.0,1.0,1284484.6390332337,2598.2225878105096,,,,,,,,,,,,,,,,,,,2.0,15286.128356631638,1547.5347578547692,0.3709248740250937,6.173730061729009,2.936081215085099
4076.0,-30.285284258046417,5.004799606969391,35.04028955148626,24.46147286044436,5.000999310920872,-26.75665590114854,-40.24809664171187,1.4723709540256482,-6.530527171861081,-6.530527171910463,40.08061999505282,41061.361680154776,25751.524869760262,25751.524869760262,66812.88654991504,76929.54185977159,76920.64071403178,25751.524869760262,102672.16558379204,102672.16558379204,102672.16558379204,130071.43939730134,125564.56718430058,4506.872213000753,0.0,90878.6249700068,55010.44646439374,39853.5316729034,27399.273813509295,67252.80548641269,20791.636248694052,1547.5352119394715,0.0,0.8785879324917337,2.7256542173475697,0.001494314320929203,1.0,1.0,-6.530527171861081,333988.59490492,1558012.2672866003,4.664866678247309,1558012.2672866003,4.664866678247309,0.7588389528208106,0.0922972559987924,3.933004414471264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933004414471264,1.284864662762368,1.2851558222515982,3.0610262142439053,6485.947234905807,15286.118689996445,6453.392027958778,0.0003241037526169791,23106.667420871465,2356.2243396951526,19289.6206325633,1966.9938901218356,0.8348075592735472,0.8348075592735473,35543.78525698472,35405.22815468563,1.0048942212460943,0.8,4289.758328595261,4273.035954225843,1.0048942212460943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9849757524635,4632.441516551485,6.176929161303189,5.004799606969391,-3.7222652444280606,8.727064851397452,2.9360854155339737,3.5,0.8388815472954211,0.6,0.00022659532976136435,1.0000006609359255,0.00022659517999646934,199.1580661357998,0.0,3.704498577623981e-08,0.10498548968986363,0.0788527328707973,7.667024944707882e-05,0.00014992508031428552,0.0005896560027160438,0.09229725600149548,0.09229725600149548,0.09229725600149548,0.09229692689227287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.6434656909,595.6656670667708,0.0,0.09229725600149548,0.0922972559987924,0.0922972559987924,0.3709249897442188,0.3709249897442188,0.5,10.016327141105414,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,27399.273813509295,20791.636248694052,0.7588389528208106,0.9934587273599088,0.6105523982705903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532062785129367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07929257938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078659084432,260.5078659084432,-12.642134091556784,244.6290620762096,276.3866697406773,125527.35742297106,125527.66884311204,-0.31142014098189164,0.0,nan,276.3866697406773,3.236669740677314,270.03514820778366,-3.1148517922163137,263.68362667489,-9.466373325109998,257.3321051419961,-15.817894858003854,250.98058360910272,-22.169416390897254,244.6290620762096,-28.52093792379037,1.0,1.0,26022.012520719443,26022.012520719443,275.62017414888703,2.470174148887054,275.62017414888703,275.62017414888703,76920.81786350127,76920.64071403178,0.17714946949854493,0.0,8546.071908451686,8546.071908451686,0.8849169624867631,3952.66943654362,275.62017414888703,2.470174148887054,1.0,0.002,0.1288295062705217,0.004908936357385173,0.00019898786221076605,0.0018010121378151105,0.09949393110538303,0.09949393110538303,0.0,2.5876436410277037e-14,0.9999964235013166,0.9999964235013166,0.0,0.09229692589777784,3.3010101456416105e-07,0.0,0.0,0.0,1600101.8000612827,266.6194728281389,0.0,1.0,1284484.6314860429,2598.2226183522675,,,,,,,,,,,,,,,,,,,2.0,15286.118689996445,1547.5352119394715,0.3709249897442188,6.173730061729009,2.9360854155339737
4077.0,-30.285290498050887,5.004786935606084,35.04029106710835,24.461507785040908,5.001003885676167,-26.756661059677143,-40.248101216834016,1.4723744473051334,-6.530524456016451,-6.530524455998371,40.080622843325706,41061.308623297715,25751.52056502806,25751.52056502806,66812.82918832578,76929.57687923474,76920.67230363603,25751.52056502806,102672.19286866409,102672.19286866409,102672.19286866409,130071.47510228056,125564.605775504,4506.869326776567,0.0,90878.64885606301,55010.38224892217,39853.62956348982,27399.282233616468,67252.9117971063,20791.642534772775,1547.5355419158632,0.0,0.8785879363686396,2.7256544932777556,0.001494314320929203,1.0,1.0,-6.530524456016451,333988.63071827503,1558012.3903032683,4.664866546363004,1558012.3903032683,4.664866546363004,0.7588389490460188,0.09229728660104676,3.933000071038851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933000071038851,1.2848646467277856,1.2851558060209445,3.0610228719851342,6485.940153060531,15286.109053813252,6453.392354722797,0.000324105267178217,23106.699012100093,2356.2275611039545,19289.621609282818,1966.9939897195086,0.8348064602036658,0.8348064602036658,35543.75385462057,35405.22815468563,1.0048931114863096,0.8,4289.754538662587,4273.035954225843,1.0048931114863096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.988543006932,4632.441516551485,6.176922843365378,5.004786935606084,-3.7222640112154215,8.727050946821507,2.9360896027109753,3.5,0.8388827436317072,0.6,0.00022659517999646934,1.0000006509842876,0.00022659503248666357,199.1580713000529,0.0,2.982688686548774e-08,0.08452939737679226,0.07885276269768417,7.667020966738467e-05,0.00014992497032908467,0.0005896549189547876,0.0922972866149397,0.0922972866149397,0.0922972866149397,0.09229695632338372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.7050019069,595.6656471984785,0.0,0.0922972866149397,0.09229728660104676,0.09229728660104676,0.37092510574690973,0.37092510574690973,0.5,10.016317232642814,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,27399.282233616468,20791.642534772775,0.7588389490460188,0.99345630401687,0.610550644218567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532063165536437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.058836487064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078642330557,260.5078642330557,-12.64213576694425,244.62905519346927,276.3866732726429,125527.27292422645,125527.55303284801,-0.2801086215570689,0.0,nan,276.3866732726429,3.2366732726429177,270.03514965680796,-3.1148503431920176,263.6836260409729,-9.466373959027067,257.33210242513763,-15.817897574862343,250.98057880930355,-22.169421190696426,244.62905519346927,-28.520944806530707,1.0,1.0,26022.012520719443,26022.012520719443,275.6201805611879,2.470180561187931,275.6201805611879,275.6201805611879,76920.856531042,76920.67230363603,0.1842274059599731,0.0,8546.071908451686,8546.071908451686,0.8849172372736213,3952.6650713940453,275.6201805611879,2.470180561187931,1.0,0.002,0.1288298374395824,0.004908935457465783,0.0001989883748395106,0.0018010116253242572,0.0994941874197553,0.0994941874197553,0.0,1.6376787079219746e-13,0.9999964119318066,0.9999964119318066,0.0,0.09229695543208837,3.311689583949271e-07,0.0,0.0,0.0,1600101.8032459095,266.6194755439835,0.0,1.0,1284484.6222164123,2598.2226558643433,,,,,,,,,,,,,,,,,,,2.0,15286.109053813252,1547.5355419158632,0.37092510574690973,6.173730061729009,2.9360896027109753
4078.0,-30.285296472574014,5.004774295689108,35.04029258670013,24.461542849335842,5.001007523216992,-26.756666072994072,-40.24810582688076,1.4723771236421834,-6.53052197965053,-6.530521979641579,40.08062598918127,41061.25425413075,25751.51679085155,25751.51679085155,66812.7710449823,76929.6117459856,76920.70738305831,25751.51679085155,102672.22417390987,102672.22417390987,102672.22417390987,130071.51630212649,125564.64980897696,4506.866493149527,0.0,90878.67131831283,55010.31540511303,39853.72879244422,27399.29212821662,67253.02092066084,20791.649872260008,1547.5359479917809,0.0,0.8785879378177368,2.725654744876881,0.001494314320929203,1.0,1.0,-6.53052197965053,333988.6633736686,1558012.5261722566,4.664866497067723,1558012.5261722566,4.664866497067723,0.7588389428078741,0.0922973177427063,3.932995503257009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932995503257009,1.2848646345107422,1.2851557936115927,3.0610193460221096,6485.932681967985,15286.099419329894,6453.392956221644,0.0003241068828164671,23106.731559457417,2356.23088001075,19289.623407203126,1966.9941730563573,0.8348053621330112,0.8348053621330112,35543.72083023626,35405.22815468563,1.0048919444045845,0.8,4289.750552969262,4273.035954225843,1.0048919444045845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.992101433213,4632.441516551485,6.176916665780853,5.004774295689108,-3.722262957191592,8.7270372528807,2.9360937795279933,3.5,0.8388839370079981,0.6,0.00022659503248666357,1.0000006232881338,0.00022659489125275667,199.15807624459282,0.0,2.937776841605888e-08,0.08325659569111087,0.07885279207545258,7.667016958404759e-05,0.00014992486290261596,0.0005896538116224122,0.09229731774495852,0.09229731774495852,0.09229731774495852,0.09229698921421917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.767724142,595.6656269591549,0.0,0.09229731774495852,0.0922973177427063,0.0922973177427063,0.37092522151527496,0.37092522151527496,0.5,10.016307376634394,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27399.29212821662,20791.649872260008,0.7588389428078741,0.9934538275061591,0.6105488451228263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206354021575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.057563685375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078626498318,260.5078626498318,-12.642137350168184,244.6290485632418,276.3866767364227,125527.16903510287,125527.43373498546,-0.26469988260369015,0.0,nan,276.3866767364227,3.236676736422737,270.03515110178614,-3.114848898213836,263.68362546714985,-9.466374532850125,257.3320998325127,-15.817900167487267,250.98057419787744,-22.169425802122532,244.6290485632418,-28.520951436758168,1.0,1.0,26022.012520719443,26022.012520719443,275.6201871422869,2.4701871422869317,275.6201871422869,275.6201871422869,76920.89194254916,76920.70738305831,0.1845594908518251,0.0,8546.071908451686,8546.071908451686,0.8849175262538727,3952.6604807732942,275.6201871422869,2.4701871422869317,1.0,0.002,0.12883016690812898,0.004908934520341685,0.00019898888474374025,0.0018010111152607419,0.09949444237187012,0.09949444237187012,0.0,4.482091781055075e-15,0.9999964303546247,0.9999964303546247,0.0,0.09229698827401286,3.294686934319056e-07,0.0,0.0,0.0,1600101.806149721,266.61947802034945,0.0,1.0,1284484.6137641612,2598.222690068663,,,,,,,,,,,,,,,,,,,2.0,15286.099419329894,1547.5359479917809,0.37092522151527496,6.173730061729009,2.9360937795279933
4079.0,-30.285302215623236,5.004761696473501,35.04029410928688,24.461577704083197,5.001012585245004,-26.756670735536147,-40.248110332153715,1.4723811051591964,-6.530519002636993,-6.530519002644037,40.080629114813384,41061.204417013316,25751.51190633885,25751.51190633885,66812.71632335216,76929.6471115133,76920.7436780493,25751.51190633885,102672.25558438816,102672.25558438816,102672.25558438816,130071.55709113114,125564.69341993221,4506.863671198929,0.0,90878.696033148,55010.25485612347,39853.82353002724,27399.301506742988,67253.12503677023,20791.656867348014,1547.536317387462,0.0,0.8785879420541507,2.725655047341875,0.001494314320929203,1.0,1.0,-6.530519002636993,333988.70263101393,1558012.6611700766,4.664866352953703,1558012.6611700766,4.664866352953703,0.7588389383660445,0.09229734862596581,3.9329912969463416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329912969463416,1.2848646161742456,1.285155775089465,3.061016115967951,6485.92583787082,15286.089789957012,6453.393118911112,0.0003241083358843111,23106.76255594772,2356.2340407731203,19289.62389349283,1966.994222644107,0.834804263331457,0.834804263331457,35543.69041922807,35405.22815468563,1.00489086967981,0.8,4289.746882682749,4273.035954225843,1.00489086967981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.995649947094,4632.441516551485,6.176910236561568,5.004761696473501,-3.7222615207953935,8.727023217268895,2.9360979447123823,3.5,0.8388851270606806,0.6,0.00022659489125275667,1.0000005991397998,0.00022659475549082023,199.15808099756418,0.0,2.8127873197476584e-08,0.07971439264164865,0.07885282020332578,7.66701304117144e-05,0.00014992476084104228,0.000589652779584581,0.09229734863114737,0.09229734863114737,0.09229734863114737,0.09229702193265218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.8300831958,595.6656068369266,0.0,0.09229734863114737,0.09229734862596581,0.09229734862596581,0.37092533739959016,0.37092533739959016,0.5,10.01629757568148,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27399.301506742988,20791.656867348014,0.7588389383660445,0.9934514758507165,0.6105471588801763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532063898954328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05402148233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078612925557,260.5078612925557,-12.642138707444303,244.62904219254744,276.3866803925646,125527.09211058413,125527.31903415654,-0.22692357240683458,0.0,nan,276.3866803925646,3.236680392564608,270.0351527525607,-3.114847247439286,263.683625112558,-9.466374887441987,257.33209747255313,-15.817902527446847,250.98056983255023,-22.169430167449747,244.62904219254744,-28.520957807452533,1.0,1.0,26022.012520719443,26022.012520719443,275.62019436626383,2.470194366263854,275.62019436626383,275.62019436626383,76920.92945401563,76920.7436780493,0.18577596632530913,0.0,8546.071908451686,8546.071908451686,0.884917792365639,3952.6562534310733,275.62019436626383,2.470194366263854,1.0,0.002,0.12883049443901734,0.004908933682848087,0.00019898939185984305,0.0018010106081399223,0.09949469592992152,0.09949469592992152,0.0,-2.3462135012586316e-16,0.999996451349889,0.999996451349889,0.0,0.09229702109496936,3.2753099644514835e-07,0.0,0.0,0.0,1600101.8096405978,266.619480997363,0.0,1.0,1284484.6036031167,2598.2227311880793,,,,,,,,,,,,,,,,,,,2.0,15286.089789957012,1547.536317387462,0.37092533739959016,6.173730061729009,2.9360979447123823
4080.0,-30.285307717913657,5.004749131933022,35.04029564124638,24.461607389990263,5.00101671046578,-26.75667527507603,-40.24811483742667,1.4723842676206815,-6.5305163438739555,-6.53051634386078,40.080632430441646,41061.16669921419,25751.507746468626,25751.507746468626,66812.67444568282,76929.68695194213,76920.78162103947,25751.507746468626,102672.28936750808,102672.28936750808,102672.28936750808,130071.601312381,125564.74039098679,4506.860921394215,0.0,90878.72855743462,55010.20975853074,39853.90977655986,27399.311944872916,67253.22172143278,20791.664609561038,1547.5367448875259,0.0,0.8785879438454725,2.72565531747262,0.001494314320929203,1.0,1.0,-6.5305163438739555,333988.73769165174,1558012.8043709765,4.664866292016648,1558012.8043709765,4.664866292016648,0.7588389318459389,0.09229738000286249,3.9329881620334772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329881620334772,1.2848646016585312,1.2851557603960164,3.061013710671685,6485.920741336659,15286.080165022173,6453.392053869586,0.00032410933552127564,23106.78924353728,2356.2367621498965,19289.620710012437,1966.99389801945,0.8348031613871899,0.8348031613871899,35543.667754264374,35405.22815468563,1.0048900687003324,0.8,4289.744147261744,4273.035954225843,1.0048900687003324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.999190971824,4632.441516551485,6.176903992266251,5.004749131933022,-3.7222603214617687,8.72700945339479,2.9361021011084896,3.5,0.8388863146024256,0.6,0.00022659475549082023,1.000000574022814,0.0002265946254203357,199.1580855512827,0.0,2.7038086734336585e-08,0.07662593780510989,0.0788528472414125,7.667009123939902e-05,0.0001499246642514212,0.0005896519296976833,0.09229738000659425,0.09229738000659425,0.09229738000659425,0.09229705676473558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.89286059455,595.6655865879898,0.0,0.09229738000659425,0.09229738000286249,0.09229738000286249,0.370925453410785,0.370925453410785,0.5,10.016287878519158,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27399.311944872916,20791.664609561038,0.7588389318459389,0.9934494249572944,0.6105457203119906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532064243794138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.050933027494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078600568681,260.5078600568681,-12.642139943131895,244.62903606726735,276.38668404646927,125527.03646831405,125527.24306329266,-0.2065949785869104,0.0,nan,276.38668404646927,3.2366840464692928,270.03515445062874,-3.114845549371239,263.68362485478906,-9.466375145210918,257.3320952589469,-15.817904741053098,250.98056566310717,-22.169434336892806,244.62903606726735,-28.520963932732627,1.0,1.0,26022.012520719443,26022.012520719443,275.6202014648635,2.4702014648635213,275.6202014648635,275.6202014648635,76920.96438678022,76920.78162103947,0.1827657407557126,0.0,8546.071908451686,8546.071908451686,0.8849179906955151,3952.653102843645,275.6202014648635,2.4702014648635213,1.0,0.002,0.12883081855579123,0.004908932802196561,0.00019898989357241862,0.001801010106550509,0.0994949467862093,0.0994949467862093,0.0,1.2292770967814448e-13,0.9999964883426358,0.9999964883426358,0.0,0.0922970558860883,3.241167741862055e-07,0.0,0.0,0.0,1600101.8127582893,266.619483656126,0.0,1.0,1284484.5945283151,2598.2227679117273,,,,,,,,,,,,,,,,,,,2.0,15286.080165022173,1547.5367448875259,0.370925453410785,6.173730061729009,2.9361021011084896
4081.0,-30.285313077010127,5.004736606582279,35.04029717859268,24.461647238954924,5.00102292696661,-26.75667947661048,-40.24811927285043,1.4723893265679062,-6.530513436019021,-6.5305134360266885,40.0806356498592,41061.107802823935,25751.50304239145,25751.50304239145,66812.61084521539,76929.71814131606,76920.81889205276,25751.50304239145,102672.32193444422,102672.32193444422,102672.32193444422,130071.64367828386,125564.78548320143,4506.858195082424,0.0,90878.74587220114,55010.13694972807,39854.009913858965,27399.32174383964,67253.33165769861,20791.671905266667,1547.537135832016,0.0,0.8785879473511682,2.725655612911174,0.001494314320929203,1.0,1.0,-6.530513436019021,333988.7760370249,1558012.9434166818,4.664866172760146,1558012.9434166818,4.664866172760146,0.7588389267315125,0.09229741120015876,3.932982960779877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932982960779877,1.2848645782580528,1.2851557368231037,3.0610097183253306,6485.912282033803,15286.070544719101,6453.39335760674,0.00032411120809827356,23106.82420403384,2356.240327128412,19289.624606970036,1966.9942953985344,0.8348020669842884,0.8348020669842884,35543.630149949946,35405.22815468563,1.0048887397647057,0.8,4289.739608819374,4273.035954225843,1.0048887397647057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.002723016441,4632.441516551485,6.176897630750215,5.004736606582279,-3.7222589298728304,8.72699553645511,2.9361062469662342,3.5,0.8388874991332098,0.6,0.0002265946254203357,1.0000005590842258,0.00022659449873492583,199.1580899864936,0.0,2.5904588683905423e-08,0.07341360433018797,0.07885287314600119,7.667005267442531e-05,0.0001499245727459104,0.0005896507900118687,0.09229741120228004,0.09229741120228004,0.09229741120228004,0.09229709045368269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.9548129732,595.6655666025837,0.0,0.09229741120228004,0.09229741120015876,0.09229741120015876,0.37092556974478824,0.37092556974478824,0.5,10.016278256000131,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27399.32174383964,20791.671905266667,0.7588389267315125,0.9934468553212148,0.6105438465385469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532064574177663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04772069402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078591237971,260.5078591237971,-12.642140876202859,244.62903018652622,276.386688061069,125526.93693869967,125527.09293915723,-0.15600045756065553,0.0,nan,276.386688061069,3.236688061069003,270.0351564861597,-3.114843513840299,263.68362491125214,-9.466375088747839,257.33209333634164,-15.817906663658334,250.98056176143416,-22.169438238565817,244.62903018652622,-28.520969813473755,1.0,1.0,26022.012520719443,26022.012520719443,275.62020873388406,2.4702087338840784,275.62020873388406,275.62020873388406,76921.00522139354,76920.81889205276,0.18632934078050312,0.0,8546.071908451686,8546.071908451686,0.8849183197521268,3952.6478755837766,275.62020873388406,2.4702087338840784,1.0,0.002,0.1288311401297342,0.004908931976865304,0.00019899039145925397,0.0018010096085348862,0.09949519572962698,0.09949519572962698,0.0,-5.859895901849654e-15,0.9999965158924714,0.9999965158924714,0.0,0.09229708962605353,3.215741052323184e-07,0.0,0.0,0.0,1600101.816168068,266.61948656398096,0.0,1.0,1284484.584603323,2598.222808075912,,,,,,,,,,,,,,,,,,,2.0,15286.070544719101,1547.537135832016,0.37092556974478824,6.173730061729009,2.9361062469662342
4082.0,-30.285318103751298,5.004724109217574,35.04029872929707,24.461677274107956,5.001024868108286,-26.75668380656592,-40.24812374319879,1.4723905709151837,-6.530511133841969,-6.530511133832574,40.080639109977426,41061.06646635187,25751.499687311538,25751.499687311538,66812.56615366341,76929.75754289959,76920.85766400944,25751.499687311538,102672.35735132097,102672.35735132097,102672.35735132097,130071.69037687089,125564.83481262732,4506.855564243566,0.0,90878.77504297926,55010.08529459735,39854.09972042435,27399.333025549924,67253.43274597428,20791.680237292534,1547.537611809153,0.0,0.8785879466623494,2.7256558468127365,0.001494314320929203,1.0,1.0,-6.530511133841969,333988.8063954278,1558013.092860657,4.6648661961923334,1558013.092860657,4.6648661961923334,0.7588389183745552,0.09229744312598309,3.9329793004462807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329793004462807,1.2848645726977976,1.2851557310988064,3.0610068827629853,6485.906273817452,15286.06092710127,6453.392937665314,0.00032411244458967236,23106.853125992075,2356.2432763473844,19289.623351737013,1966.9941674003878,0.8348009677717129,0.8348009677717129,35543.60368625927,35405.22815468563,1.0048878045386822,0.8,4289.736414932266,4273.035954225843,1.0048878045386822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.006247290466,4632.441516551485,6.176891604335696,5.004724109217574,-3.7222579946051364,8.72698210382271,2.9361103837053153,3.5,0.8388886810586615,0.6,0.00022659449873492583,1.0000005244114818,0.00022659437990623128,199.1580941466459,0.0,2.523042426161957e-08,0.07150302235742986,0.07885289837642545,7.667001380580826e-05,0.00014992448492911757,0.0005896498958562898,0.09229744312992667,0.09229744312992667,0.09229744312992667,0.09229712668966306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.0173057974,595.6655464532596,0.0,0.09229744312992667,0.09229744312598309,0.09229744312598309,0.37092568628572165,0.37092568628572165,0.5,10.016268762801737,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27399.333025549924,20791.680237292534,0.7588389183745552,0.9934446975520776,0.6105423141959954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532064895963166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.045810112046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078580798665,260.5078580798665,-12.642141920133497,244.62902452440173,276.3866916353321,125526.83563375576,125527.0101689046,-0.17453514883924548,0.0,nan,276.3866916353321,3.2366916353321358,270.0351582131455,-3.1148417868544698,263.68362479096,-9.466375209039995,257.3320913687724,-15.817908631227567,250.98055794658723,-22.16944205341275,244.62902452440173,-28.52097547559825,1.0,1.0,26022.012520719443,26022.012520719443,275.62021557289427,2.47021557289429,275.62021557289427,275.62021557289427,76921.03489668413,76920.85766400944,0.17723267468682025,0.0,8546.071908451686,8546.071908451686,0.8849185513225987,3952.644196948512,275.62021557289427,2.47021557289429,1.0,0.002,0.12883145748342606,0.0049089310599778925,0.00019899088257987034,0.001801009117590162,0.09949544128993516,0.09949544128993516,0.0,1.700323909448187e-13,0.9999965616192116,0.9999965616192116,0.0,0.09229712577222783,3.17353755264951e-07,0.0,0.0,0.0,1600101.8188676229,266.619488866158,0.0,1.0,1284484.5767456116,2598.2228398742814,,,,,,,,,,,,,,,,,,,2.0,15286.06092710127,1547.537611809153,0.37092568628572165,6.173730061729009,2.9361103837053153
4083.0,-30.285323002640332,5.00471165724701,35.040300273389825,24.46171184945854,5.001031084160884,-26.756687593959278,-40.24812810877336,1.4723956754734788,-6.530507888236741,-6.530507888233221,40.08064202055975,41061.02293866768,25751.494238188207,25751.494238188207,66812.51717685588,76929.79356037197,76920.89147769423,25751.494238188207,102672.38571588244,102672.38571588244,102672.38571588244,130071.72691878444,125564.87405863346,4506.85286015097,0.0,90878.80165517647,55010.03232785947,39854.18814146333,27399.34120290199,67253.52934436532,20791.686381579013,1547.5379172032888,0.0,0.8785879531707681,2.7256561765668597,0.001494314320929203,1.0,1.0,-6.530507888236741,333988.8491946658,1558013.218567272,4.664865974789422,1558013.218567272,4.664865974789422,0.7588389161479865,0.09229747384567377,3.9329754105986487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329754105986487,1.2848645490607062,1.2851557073036721,3.061003911637091,6485.899978358207,15286.051315962988,6453.392722984614,0.00032411375584393513,23106.88274589125,2356.246296736526,19289.622710042033,1966.9941019657103,0.8347998698990247,0.8347998698990247,35543.57556320938,35405.22815468563,1.0048868106711462,0.8,4289.733020778081,4273.035954225843,1.0048868106711462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.009760970171,4632.441516551485,6.17688509134015,5.00471165724701,-3.7222563412819913,8.726967998529002,2.9361145080112667,3.5,0.8388898594317905,0.6,0.00022659437990623128,1.0000005110734107,0.00022659426409992787,199.15809820098744,0.0,2.366569633676181e-08,0.06706858341838297,0.07885292204212178,7.666997584819176e-05,0.00014992440405803953,0.0005896489946089257,0.0922974738621862,0.0922974738621862,0.0922974738621862,0.09229715675373465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.07723855315,595.665527109368,0.0,0.0922974738621862,0.09229747384567377,0.09229747384567377,0.3709258032535262,0.3709258032535262,0.5,10.016259249470687,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27399.34120290199,20791.686381579013,0.7588389161479865,0.9934425423942991,0.610540790036737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206519779249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04137567311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785734548384,260.50785734548384,-12.642142654516135,244.62901910209297,276.38669558887466,125526.77690016691,125526.89968193017,-0.12278176326548969,0.0,nan,276.38669558887466,3.2366955888746816,270.03516029151916,-3.1148397084808153,263.68362499416196,-9.466375005838017,257.332089696805,-15.817910303194992,250.9805543994491,-22.169445600550887,244.62901910209297,-28.52098089790701,1.0,1.0,26022.012520719443,26022.012520719443,275.62022277512835,2.470222775128377,275.62022277512835,275.62022277512835,76921.07595522713,76920.89147769423,0.184477532908204,0.0,8546.071908451686,8546.071908451686,0.8849187974132043,3952.640287651642,275.62022277512835,2.470222775128377,1.0,0.002,0.1288317753259815,0.004908930311667485,0.0001989913748414049,0.0018010086251580648,0.09949568742070246,0.09949568742070246,0.0,-5.303917027799088e-16,0.9999965563230968,0.9999965563230968,0.0,0.09229715600299487,3.1784267890531704e-07,0.0,0.0,0.0,1600101.8226734514,266.61949211176324,0.0,1.0,1284484.5656678164,2598.2228847035876,,,,,,,,,,,,,,,,,,,2.0,15286.051315962988,1547.5379172032888,0.3709258032535262,6.173730061729009,2.9361145080112667
4084.0,-30.285327669187623,5.0046992345699115,35.04030183164212,24.46174673913049,5.001035095782088,-26.756691392690964,-40.24813250927252,1.4723988192764614,-6.530505503357347,-6.5305055034296595,40.08064551739828,41060.97476432892,25751.49072483367,25751.49072483367,66812.4654891626,76929.82904049757,76920.93092115656,25751.49072483367,102672.42164599022,102672.42164599022,102672.42164599022,130071.77421055069,125564.92392265303,4506.850287897652,0.0,90878.82485476819,55009.97181158403,39854.28115909351,27399.352564560468,67253.63372365397,20791.694776613323,1547.538394975206,0.0,0.8785879527900741,2.725656418871055,0.001494314320929203,1.0,1.0,-6.530505503357347,333988.8806436584,1558013.3695979042,4.6648659877398435,1558013.3695979042,4.6648659877398435,0.7588389078764664,0.0922975058785676,3.9329709816398566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329709816398566,1.284864534591079,1.2851556926819627,3.061000499084959,6485.892747569735,15286.041707218454,6453.393167670356,0.000324115309930917,23106.91466553261,2356.249551634107,19289.624039237475,1966.9942375059247,0.8347987742392458,0.8347987742392458,35543.54354245506,35405.22815468563,1.0048856790591194,0.8,4289.729156212263,4273.035954225843,1.0048856790591194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.013268569248,4632.441516551485,6.176879051687751,5.0046992345699115,-3.722255335927407,8.726954570497318,2.936118625182176,3.5,0.838891035766336,0.6,0.00022659426409992787,1.0000004868345305,0.00022659415378606943,199.15810206304207,0.0,2.3063763145455004e-08,0.06536270475421949,0.07885294510588493,7.666993758693246e-05,0.00014992432651299542,0.00058964802561751,0.09229750588230612,0.09229750588230612,0.09229750588230612,0.09229719341367022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.13933467114,595.6655070908309,0.0,0.09229750588230612,0.0922975058785676,0.0922975058785676,0.370925920050197,0.370925920050197,0.5,10.016249875399117,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,27399.352564560468,20791.694776613323,0.7588389078764664,0.9934402319984057,0.6105391261541196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532065491944983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.039669794445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785668508655,260.50785668508655,-12.642143314913426,244.6290138960875,276.38669947408573,125526.67259956883,125526.78301168857,-0.1104121197642581,0.0,nan,276.38669947408573,3.2366994740857535,270.0351623584865,-3.114837641513475,263.68362524288597,-9.46637475711401,257.33208812728645,-15.817911872713523,250.98055101168708,-22.169448988312894,244.6290138960875,-28.520986103912463,1.0,1.0,26022.012520719443,26022.012520719443,275.6202297753228,2.470229775322821,275.6202297753228,275.6202297753228,76921.11124046502,76920.93092115656,0.18031930846336763,0.0,8546.071908451686,8546.071908451686,0.8849190776105457,3952.635836548056,275.6202297753228,2.470229775322821,1.0,0.002,0.12883208867683948,0.00490892942664043,0.00019899185981314422,0.001801008140350447,0.0994959299065721,0.0994959299065721,0.0,1.6359136267851682e-13,0.9999966049899345,0.9999966049899345,0.0,0.09229719252760611,3.1335096148023176e-07,0.0,0.0,0.0,1600101.825469984,266.61949449664263,0.0,1.0,1284484.557527826,2598.2229176442747,,,,,,,,,,,,,,,,,,,2.0,15286.041707218454,1547.538394975206,0.370925920050197,6.173730061729009,2.936118625182176
4085.0,-30.285332115336185,5.004686847924483,35.04030339246158,24.46178162880244,5.001039150801761,-26.75669498872294,-40.24813306806607,1.4724020241883358,-6.530502756457565,-6.530502756491035,40.08064870807778,41060.912276566174,25751.486397882607,25751.486397882607,66812.39867444878,76929.86461769637,76920.96708985775,25751.486397882607,102672.45348774035,102672.45348774035,102672.45348774035,130071.81576945404,125564.96806224658,4506.8477072074575,0.0,90878.84814748494,55009.896981137186,39854.39018483084,27399.36228171369,67253.75246654452,20791.70200547094,1547.538785461339,0.0,0.8785879555334613,2.725656697956589,0.001494314320929203,1.0,1.0,-6.530502756457565,333988.9168665517,1558013.5074035502,4.664865894415499,1558013.5074035502,4.664865894415499,0.7588389025881563,0.09229753737755789,3.93296657126977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93296657126977,1.284864519824202,1.2851556777699937,3.060997101708348,6485.88554893637,15286.032102965202,6453.393591873003,0.0003241168558152611,23106.94649971165,2356.252797816956,19289.625307207574,1966.9943668028914,0.8347976790203885,0.8347976790203885,35543.51165608732,35405.22815468563,1.004884552196562,0.8,4289.725307865482,4273.035954225843,1.004884552196562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.016766014241,4632.441516551485,6.176872831936853,5.004686847924483,-3.722254054277249,8.726940902201733,2.936122730436663,3.5,0.8388922086961894,0.6,0.00022659415378606943,1.000000463841584,0.00022659404868232696,199.15810574269386,0.0,2.1969898678959298e-08,0.06226269285617065,0.07885296707578361,7.666993272836103e-05,0.0001499242210577084,0.0005896469496436264,0.0922975373819784,0.0922975373819784,0.0922975373819784,0.09229722644146719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.1997267826,595.66548761132,0.0,0.0922975373819784,0.09229753737755789,0.09229753737755789,0.37092603731462875,0.37092603731462875,0.5,10.016240547726442,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,27399.36228171369,20791.70200547094,0.7588389025881563,0.993437484513369,0.6105371190550591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532065772146587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03656978255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078561092044,260.5078561092044,-12.64214389079558,244.62900890552092,276.38670331288824,125526.56914276218,125526.66542478056,-0.0962820183749377,0.0,nan,276.38670331288824,3.2367033128882667,270.0351644314147,-3.1148355685852493,263.683625549941,-9.466374450058993,257.3320866684675,-15.817913331532452,250.98054778699412,-22.169452213005854,244.62900890552092,-28.520991094479058,1.0,1.0,26022.012520719443,26022.012520719443,275.62023675446324,2.470236754463258,275.62023675446324,275.62023675446324,76921.14686046228,76920.96708985775,0.17977060453267768,0.0,8546.071908451686,8546.071908451686,0.8849193566318247,3952.631404126119,275.62023675446324,2.470236754463258,1.0,0.002,0.12883240040977464,0.004908928614172362,0.00019899234243392404,0.0018010076578599784,0.09949617121696201,0.09949617121696201,0.0,2.939024891512876e-13,0.9999966225243521,0.9999966225243521,0.0,0.09229722564487303,3.1173268485721587e-07,0.0,0.0,0.0,1600101.8286910248,266.6194972435424,0.0,1.0,1284484.548152203,2598.2229555852946,,,,,,,,,,,,,,,,,,,2.0,15286.032102965202,1547.538785461339,0.37092603731462875,6.173730061729009,2.936122730436663
4086.0,-30.285337025495526,5.004674496891705,35.04030495575612,24.461816518474393,5.001043143363585,-26.756699008610415,-40.24813750348983,1.472405126471997,-6.530500029560471,-6.530500029559481,40.080651901144854,41060.86310530199,25751.48212443955,25751.48212443955,66812.34522974154,76929.8999397519,76921.00318399144,25751.48212443955,102672.485308431,102672.485308431,102672.485308431,130071.85735096228,125565.01220155365,4506.845149408629,0.0,90878.87124963733,55009.835712546075,39854.4839301014,27399.37204253128,67253.85597263268,20791.70926430529,1547.5391785845266,0.0,0.8785879581594642,2.7256569750098794,0.001494314320929203,1.0,1.0,-6.530500029560471,333988.95282567735,1558013.6453124224,4.66486580508432,1558013.6453124224,4.66486580508432,0.7588388971846107,0.09229756892197803,3.9329621342989536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329621342989536,1.2848645055267283,1.285155663334229,3.060993682510236,6485.878304065863,15286.022502971718,6453.394050647994,0.0003241184138354442,23106.97844179382,2356.2560550028625,19289.626678516724,1966.9945066375087,0.834796584378483,0.834796584378483,35543.47957739276,35405.22815468563,1.0048834185374393,0.8,4289.721436306891,4273.035954225843,1.0048834185374393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.020255078498,4632.441516551485,6.176866637448055,5.004674496891705,-3.722252784417896,8.726927281309601,2.936126825856242,3.5,0.8388933788160691,0.6,0.00022659404868232696,1.0000005122492333,0.00022659393260975874,199.15810980636317,0.0,2.0932262256435035e-08,0.05932203123473689,0.07885298800804587,7.666989416346023e-05,0.00014992415451886673,0.0005896460227394882,0.0922975689249201,0.0922975689249201,0.0922975689249201,0.09229725954539844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.2599066795,595.6654682009248,0.0,0.0922975689249201,0.09229756892197803,0.09229756892197803,0.3709261546758212,0.3709261546758212,0.5,10.016231266471353,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27399.37204253128,20791.70926430529,0.7588388971846107,0.993435160906301,0.6105354482873178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066039114415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.033629120924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785555460936,260.50785555460936,-12.642144445390613,244.6290040105073,276.38670709871127,125526.46097988302,125526.553702743,-0.09272285999917496,0.0,nan,276.38670709871127,3.2367070987112925,270.0351664810708,-3.1148335189291743,263.68362586342926,-9.466374136570721,257.3320852457893,-15.817914754210676,250.9805446281482,-22.169455371851768,244.6290040105073,-28.52099598949269,1.0,1.0,26022.012520719443,26022.012520719443,275.62024370487126,2.4702437048712795,275.62024370487126,275.62024370487126,76921.18220676768,76921.00318399144,0.1790227762394352,0.0,8546.071908451686,8546.071908451686,0.8849196373359431,3952.626944970448,275.62024370487126,2.4702437048712795,1.0,0.002,0.12883271059345372,0.0049089278036868,0.0001989928226535744,0.0018010071774397815,0.0994964113267872,0.0994964113267872,0.0,9.335587858316785e-14,0.9999966393079293,0.9999966393079293,0.0,0.09229725873827001,3.1018370802484146e-07,0.0,0.0,0.0,1600101.83188861,266.6194999704395,0.0,1.0,1284484.5388448506,2598.222993250036,,,,,,,,,,,,,,,,,,,2.0,15286.022502971718,1547.5391785845266,0.3709261546758212,6.173730061729009,2.936126825856242
