time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4087.0,-30.285340907994616,5.004662181454248,35.04030652120766,24.46184620438146,5.001047180051331,-26.756702099189575,-40.248141799215205,1.4724083712474385,-6.530497299735089,-6.530497299785066,40.08065508998519,41060.83162790215,25751.47785297954,25751.47785297954,66812.3094808817,76929.94045178556,76921.03920333956,25751.47785297954,102672.5170563191,102672.5170563191,102672.5170563191,130071.89882835798,125565.05621641685,4506.842611941132,0.0,90878.90387244553,55009.79607441667,39854.564220032065,27399.38177203887,67253.94599207093,20791.71650092024,1547.539570096636,0.0,0.8785879608175475,2.7256572523607434,0.001494314320929203,1.0,1.0,-6.530497299735089,333988.98882342625,1558013.7830369768,4.664865714661838,1558013.7830369768,4.664865714661838,0.7588388918372689,0.09229760048711476,3.932959028096711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932959028096711,1.2848644905852364,1.285155648240206,3.0609913005731113,6485.87325702692,15286.01289353435,6453.392958162438,0.00032411940109806784,23107.00498612233,2356.258761771077,19289.623413004287,1966.994173647911,0.834795484078932,0.834795484078932,35543.45711996938,35405.22815468563,1.0048826248936102,0.8,4289.718725933804,4273.035954225843,1.0048826248936102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.023735705507,4632.441516551485,6.176860455945984,5.004662181454248,-3.722251509102268,8.726913690556515,2.936130911374561,3.5,0.8388945461070174,0.6,0.00022659393260975874,1.0000004050392368,0.0002265938408303624,199.15811301953647,0.0,2.3116793287793742e-08,0.06551299217760746,0.07885301112483915,7.666985681322e-05,0.00014992407579653873,0.0005896452474330526,0.09229760048944652,0.09229760048944652,0.09229760048944652,0.09229729256669451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.3198563385,595.6654488651798,0.0,0.09229760048944652,0.09229760048711476,0.09229760048711476,0.370926272134291,0.370926272134291,0.5,10.016222028739032,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,4.9965365178650245e-11,27399.38177203887,20791.71650092024,0.7588388918372689,0.9934332996425027,0.6105341630473715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066333943663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03982008187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078551148676,260.5078551148676,-12.642144885132382,244.62899937158008,276.3867108581546,125526.3996132051,125526.47313384135,-0.07352063626469871,0.0,nan,276.3867108581546,3.236710858154595,270.0351685608404,-3.114831439159559,263.6836262635249,-9.466373736475077,257.33208396621063,-15.817916033789345,250.98054166889514,-22.169458331104835,244.62899937158008,-28.5210006284199,1.0,1.0,26022.012520719443,26022.012520719443,275.6202506493713,2.470250649371337,275.6202506493713,275.6202506493713,76921.21808109585,76921.03920333956,0.17887775629060343,0.0,8546.071908451686,8546.071908451686,0.8849198338492092,3952.6238232371948,275.6202506493713,2.470250649371337,1.0,0.002,0.1288330193194335,0.004908927000167206,0.00019899330062289025,0.0018010066993787582,0.09949665031144513,0.09949665031144513,0.0,1.648420983046961e-15,0.999996655101137,0.999996655101137,0.0,0.09229729176097583,3.087261389270031e-07,0.0,0.0,0.0,1600101.835089631,266.6195027002649,0.0,1.0,1284484.5295274942,2598.2230309552347,,,,,,,,,,,,,,,,,,,2.0,15286.01289353435,1547.539570096636,0.370926272134291,6.173730061729009,2.936130911374561
4088.0,-30.28534472986641,5.004649903328784,35.04030809027846,24.461885913647734,5.001053334002662,-26.756704923479326,-40.24814599016679,1.472413527617727,-6.530494472197347,-6.53049447217523,40.08065832533482,41060.77874463892,25751.473375659116,25751.473375659116,66812.25212029804,76929.9722132827,76921.07614682928,25751.473375659116,102672.54952248839,102672.54952248839,102672.54952248839,130071.94113002805,125565.10102682204,4506.840103206004,0.0,90878.92126640977,55009.728807603555,39854.658287562466,27399.391607539656,67254.04989510213,20791.72382036506,1547.539964270824,0.0,0.8785879638276252,2.7256575396391978,0.001494314320929203,1.0,1.0,-6.530494472197347,333989.0261096894,1558013.9227730474,4.66486561226524,1558013.9227730474,4.66486561226524,0.7588388865774551,0.09229763210245497,3.932953865903648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932953865903648,1.2848644666498767,1.2851556241814923,3.0609873399007856,6485.86486483753,15286.003304520767,6453.394229597049,0.00032412125725097136,23107.039737810184,2356.2623054570304,19289.627213407424,1966.9945611811806,0.8347943930629805,0.8347943930629804,35543.41979800176,35405.22815468563,1.004881305938066,0.8,4289.714221567703,4273.035954225843,1.004881305938066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.027207941394,4632.441516551485,6.17685423750804,5.004649903328784,-3.722250156016614,8.726900059345398,2.936134987045748,3.5,0.8388957105844994,0.6,0.0002265938408303624,1.000000398714344,0.00022659375048418383,199.15811618253446,0.0,1.827861138889246e-08,0.05180158467612123,0.07885302940345054,7.66698203739767e-05,0.0001499240204563857,0.0005896442558457597,0.0922976321042213,0.0922976321042213,0.0922976321042213,0.0922973261199152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.37975105864,595.6654295495804,0.0,0.0922976321042213,0.09229763210245497,0.09229763210245497,0.37092638967887354,0.37092638967887354,0.5,10.016212849054538,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,27399.391607539656,20791.72382036506,0.7588388865774551,0.9934309119600504,0.6105324334918487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066567067325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02610867436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078549670863,260.5078549670863,-12.642145032913675,244.62899497189764,276.3867149622748,125526.29474790518,125526.31945560286,-0.02470769767715829,0.0,nan,276.3867149622748,3.2367149622748457,270.0351709641994,-3.1148290358005966,263.6836269661244,-9.466373033875584,257.3320829680489,-15.817917031951083,250.98053896997283,-22.16946103002715,244.62899497189764,-28.521005028102337,1.0,1.0,26022.012520719443,26022.012520719443,275.62025779984316,2.470257799843182,275.62025779984316,275.62025779984316,76921.25938918478,76921.07614682928,0.1832423555024434,0.0,8546.071908451686,8546.071908451686,0.8849201604342692,3952.618635233166,275.62025779984316,2.470257799843182,1.0,0.002,0.12883332608424816,0.004908926222811254,0.0001989937756029896,0.0018010062243571023,0.09949688780149481,0.09949688780149481,0.0,-3.9908180926584436e-14,0.9999966763499692,0.9999966763499692,0.0,0.0922973253374272,3.06765027775566e-07,0.0,0.0,0.0,1600101.8384052278,266.61950552780263,0.0,1.0,1284484.5198766398,2598.2230700100577,,,,,,,,,,,,,,,,,,,2.0,15286.003304520767,1547.539964270824,0.37092638967887354,6.173730061729009,2.936134987045748
4089.0,-30.28534824388925,5.004637651504424,35.040309671359445,24.461915844026976,5.001055248630376,-26.756707894637547,-40.24814647911114,1.472414899370882,-6.530492241403067,-6.530492241368938,40.0806618100023,41060.728104187976,25751.470222777563,25751.470222777563,66812.19832696553,76930.0121907473,76921.11476382836,25751.470222777563,102672.58498660591,102672.58498660591,102672.58498660591,130071.98793862938,125565.15025502334,4506.837683606036,0.0,90878.95057129138,55009.66741318821,39854.759064559075,27399.402952023454,67254.16201658253,20791.73219571033,1547.5404445031,0.0,0.8785879626591171,2.7256577662884243,0.001494314320929203,1.0,1.0,-6.530492241403067,333989.0555268024,1558014.0732760648,4.664865652015461,1558014.0732760648,4.664865652015461,0.7588388780630293,0.09229766443831997,3.9329502523129944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329502523129944,1.284864460418489,1.2851556178326038,3.060984542316632,6485.858937092409,15285.993716592337,6453.393767247654,0.00032412247380309933,23107.068419653886,2356.2652301911344,19289.62583141414,1966.994420257085,0.8347932970591462,0.8347932970591462,35543.39367221728,35405.22815468563,1.0048803826550021,0.8,4289.711068462293,4273.035954225843,1.0048803826550021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.030672277904,4632.441516551485,6.176848348469285,5.004637651504424,-3.7222492530577327,8.726886904562157,2.9361390534469898,3.5,0.8388968724134257,0.6,0.00022659375048418383,1.0000003665981967,0.00022659366741535397,199.15811909075535,0.0,1.7993174727013206e-08,0.05099265717635543,0.07885304739662527,7.666981612273299e-05,0.00014992393436145083,0.0005896433754746249,0.09229766444228467,0.09229766444228467,0.09229766444228467,0.0922973623137388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.4402932386,595.6654100356889,0.0,0.09229766444228467,0.09229766443831997,0.09229766443831997,0.3709265073682218,0.3709265073682218,0.5,10.016203785133694,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,27399.402952023454,20791.73219571033,0.7588388780630293,0.9934284559294929,0.6105306626832081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066796550644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02529974686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078547007743,260.5078547007743,-12.64214529922566,244.62899078259562,276.38671861895256,125526.18881765175,125526.23334244225,-0.04452479050184627,0.0,nan,276.38671861895256,3.2367186189525796,270.03517305168157,-3.1148269483184094,263.6836274844104,-9.466372515589569,257.33208191713874,-15.81791808286124,250.9805363498669,-22.169463650133082,244.62899078259562,-28.521009217404355,1.0,1.0,26022.012520719443,26022.012520719443,275.6202645493335,2.4702645493335353,275.6202645493335,275.6202645493335,76921.28966707848,76921.11476382836,0.17490325012477115,0.0,8546.071908451686,8546.071908451686,0.8849203890472818,3952.6150035745595,275.6202645493335,2.4702645493335353,1.0,0.002,0.128833629081258,0.004908925353378595,0.00019899424451935986,0.0018010057556154544,0.09949712225967992,0.09949712225967992,0.0,1.3481403493553756e-13,0.999996717174352,0.999996717174352,0.0,0.09229736144117989,3.029971400674849e-07,0.0,0.0,0.0,1600101.841021078,266.6195077585969,0.0,1.0,1284484.512262567,2598.2231008224835,,,,,,,,,,,,,,,,,,,2.0,15285.993716592337,1547.5404445031,0.3709265073682218,6.173730061729009,2.9361390534469898
4090.0,-30.28535158329903,5.004625443551198,35.04031124486988,24.461950279679172,5.001061475169795,-26.756710277452886,-40.24815063513813,1.4724201693167318,-6.5304890600369845,-6.530489060023006,40.08066475369359,41060.690858832866,25751.46495582313,25751.46495582313,66812.155814656,76930.04881908157,76921.14857806354,25751.46495582313,102672.61353388667,102672.61353388667,102672.61353388667,130072.02475947699,125565.18957320815,4506.835186268839,0.0,90878.97738513554,55009.62030720815,39854.841197697104,27399.411225590313,67254.25242328741,20791.738407866447,1547.5407555879042,0.0,0.8785879686937853,2.7256580895159503,0.001494314320929203,1.0,1.0,-6.5304890600369845,333989.0974789472,1558014.2004135987,4.664865446728563,1558014.2004135987,4.664865446728563,0.758838875648814,0.09229769556676212,3.9329464194903494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329464194903494,1.2848644359337613,1.28515559323559,3.0609816175915268,6485.852739950868,15285.984134703749,6453.393497380228,0.0003241237604708718,23107.097756219136,2356.2682216882563,19289.625024762347,1966.9943380014936,0.8347922023037558,0.8347922023037557,35543.365961409116,35405.22815468563,1.0048794033575184,0.8,4289.707724061317,4273.035954225843,1.0048794033575184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.034125938206,4632.441516551485,6.176841968168821,5.004625443551198,-3.7222476270694593,8.726873070620657,2.936143107318856,3.5,0.8388980306625303,0.6,0.00022659366741535397,1.000000348381809,0.0002265935884742697,199.15812185446575,0.0,1.6543831910743948e-08,0.046885219635048346,0.07885306394045719,7.666977998716777e-05,0.00014992388742818621,0.0005896426162567592,0.0922976955807123,0.0922976955807123,0.0922976955807123,0.09229739244647017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.49836554914,595.665391298324,0.0,0.0922976955807123,0.09229769556676212,0.09229769556676212,0.3709266254343016,0.3709266254343016,0.5,10.016194690954638,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27399.411225590313,20791.738407866447,0.758838875648814,0.9934264883973591,0.6105292881765082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067007549256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02119230932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785474534837,260.50785474534837,-12.64214525465161,244.62898683478244,276.3867226559138,125526.12650523927,125526.11905274789,0.007452491373367884,0.0,nan,276.3867226559138,3.236722655913809,270.03517549168777,-3.1148245083122106,263.68362832746266,-9.46637167253732,257.3320811632353,-15.817918836764704,250.98053399900843,-22.169466000991548,244.62898683478244,-28.52101316521754,1.0,1.0,26022.012520719443,26022.012520719443,275.6202716873786,2.470271687378613,275.6202716873786,275.6202716873786,76921.33126189791,76921.14857806354,0.18268383436952718,0.0,8546.071908451686,8546.071908451686,0.8849206315299204,3952.611151587801,275.6202716873786,2.470271687378613,1.0,0.002,0.1288339329071459,0.004908924652364415,0.00019899471510475693,0.0018010052848488416,0.09949735755237846,0.09949735755237846,0.0,-4.640168457803462e-14,0.9999967081945385,0.9999967081945385,0.0,0.09229739174070377,3.038260583548856e-07,0.0,0.0,0.0,1600101.8447515792,266.619510939963,0.0,1.0,1284484.5014040298,2598.2231447644976,,,,,,,,,,,,,,,,,,,2.0,15285.984134703749,1547.5407555879042,0.3709266254343016,6.173730061729009,2.936143107318856
4091.0,-30.285354724401145,5.004613263434638,35.04031283190021,24.461985064577334,5.001065510567682,-26.7567127009055,-40.24815101930869,1.4724234870601518,-6.5304867381044005,-6.530486738097936,40.080668290873696,41060.63355941365,25751.461617975256,25751.461617975256,66812.0951773889,76930.08489424657,76921.1881417574,25751.461617975256,102672.64975973265,102672.64975973265,102672.64975973265,130072.07247472592,125565.23965740897,4506.832817316952,0.0,90879.00079898274,55009.55029405321,39854.94500547726,27399.42271499327,67254.36772047053,20791.746893606,1547.541240532852,0.0,0.8785879678191137,2.7256583254249134,0.001494314320929203,1.0,1.0,-6.5304867381044005,333989.1280978949,1558014.3531845533,4.664865476483075,1558014.3531845533,4.664865476483075,0.7588388671498734,0.09229772800298433,3.9329420502835433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329420502835433,1.2848644205741975,1.2851555777711117,3.0609782536634778,6485.845612190993,15285.97455619611,6453.393884016403,0.0003241252887799175,23107.12937975551,2356.2714463915318,19289.626180443745,1966.9944558481996,0.8347911098530337,0.8347911098530337,35543.334372606805,35405.22815468563,1.0048782870123003,0.8,4289.70391162753,4273.035954225843,1.0048782870123003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.037573475197,4632.441516551485,6.176836059673486,5.004613263434638,-3.722246648389778,8.726859911824416,2.9361471540054733,3.5,0.8388991868587067,0.6,0.0002265935884742697,1.0000003276934946,0.00022659351422104915,199.1581244540559,0.0,1.5721758081125903e-08,0.04455546240191081,0.07885307966221526,7.666977664690638e-05,0.0001499238118273633,0.0005896416638746343,0.092297728007197,0.092297728007197,0.092297728007197,0.09229742926579902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.55867151264,595.6653718638104,0.0,0.092297728007197,0.09229772800298433,0.09229772800298433,0.37092674329273734,0.37092674329273734,0.5,10.016185728708727,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27399.42271499327,20791.746893606,0.7588388671498734,0.9934238837108713,0.6105273895380898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067208063275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01886255209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785486311827,260.50785486311827,-12.642145136881709,244.62898309888493,276.3867266273512,125526.01870323835,125525.99901322952,0.019690008844558557,0.0,nan,276.3867266273512,3.2367266273512314,270.03517792165866,-3.1148220783413194,263.683629215966,-9.466370784033984,257.332080510271,-15.817919489728979,250.98053180457774,-22.16946819542224,244.62898309888493,-28.521016901115047,1.0,1.0,26022.012520719443,26022.012520719443,275.6202786387632,2.4702786387632045,275.6202786387632,275.6202786387632,76921.36718999757,76921.1881417574,0.17904824017023202,0.0,8546.071908451686,8546.071908451686,0.8849209079467323,3952.606760534961,275.6202786387632,2.4702786387632045,1.0,0.002,0.12883423248374845,0.004908923814025905,0.000198995178775306,0.001801004821396842,0.09949758938765299,0.09949758938765299,0.0,1.7214788622377242e-13,0.9999967542352928,0.9999967542352928,0.0,0.09229742842627622,2.995767081093273e-07,0.0,0.0,0.0,1600101.8474742991,266.6195132618956,0.0,1.0,1284484.4934788845,2598.223176835762,,,,,,,,,,,,,,,,,,,2.0,15285.97455619611,1547.541240532852,0.37092674329273734,6.173730061729009,2.9361471540054733
4092.0,-30.285357598562644,5.004601118090391,35.040314421031255,24.462014610786014,5.001069623886813,-26.756714876317456,-40.248155140411086,1.4724269016377993,-6.5304840444749175,-6.530484044509917,40.08067152564606,41060.606356837816,25751.45744221215,25751.45744221215,66812.06379904997,76930.12574921851,76921.2245151609,25751.45744221215,102672.68195737305,102672.68195737305,102672.68195737305,130072.1145327121,125565.28409532996,4506.830437382142,0.0,90879.03361206112,55009.514979083135,39855.020703308866,27399.432575339055,67254.45327864792,20791.754224757115,1547.5416387288938,0.0,0.8785879701064697,2.725658599098305,0.001494314320929203,1.0,1.0,-6.5304840444749175,333989.1636183394,1558014.4928945825,4.664865398671969,1558014.4928945825,4.664865398671969,0.7588388616292294,0.09229775990501064,3.932939004585666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932939004585666,1.2848644047518987,1.2851555618498172,3.0609759209144705,6485.840669375769,15285.96498154992,6453.392734931986,0.00032412625012588733,23107.155617236735,2356.2741218700307,19289.622745753528,1966.9941056072694,0.834790013330956,0.8347900133309559,35543.31235259937,35405.22815468563,1.0048775088275148,0.8,4289.7012540459145,4273.035954225843,1.0048775088275148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.041010830289,4632.441516551485,6.17682996528825,5.004601118090391,-3.722245386530548,8.726846504620939,2.9361511887428957,3.5,0.8389003396408273,0.6,0.00022659351422104915,1.000000299845093,0.0002265934462781162,199.1581268327249,0.0,1.4788132137958591e-08,0.04190956647897465,0.0788530944503474,7.666974081501866e-05,0.0001499237734060305,0.0005896410561432406,0.09229775990714825,0.09229775990714825,0.09229775990714825,0.09229746252228486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.61731944047,595.6653529535624,0.0,0.09229775990714825,0.09229775990501064,0.09229775990501064,0.3709268615935509,0.3709268615935509,0.5,10.01617680708736,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,27399.432575339055,20791.754224757115,0.7588388616292294,0.9934221533589002,0.6105262083793315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067396669968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.016216656164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078550721262,260.5078550721262,-12.642144927873801,244.6289795831895,276.3867305610628,125525.95397893988,125525.91903482175,0.03494411812888701,0.0,nan,276.3867305610628,3.2367305610628136,270.03518036548826,-3.1148196345117185,263.6836301699141,-9.466369830085853,257.33207997433857,-15.817920025661408,250.98052977876387,-22.16947022123611,244.6289795831895,-28.521020416810472,1.0,1.0,26022.012520719443,26022.012520719443,275.6202855885058,2.470285588505817,275.6202855885058,275.6202855885058,76921.40340724408,76921.2245151609,0.17889208318956662,0.0,8546.071908451686,8546.071908451686,0.8849211006320424,3952.603699608594,275.6202855885058,2.470285588505817,1.0,0.002,0.12883453063483596,0.004908923048253206,0.00019899564039604486,0.0018010043596149508,0.09949782019802243,0.09949782019802243,0.0,1.0995544752478992e-14,0.9999967696807723,0.9999967696807723,0.0,0.09229746175378215,2.981512284915668e-07,0.0,0.0,0.0,1600101.8506328734,266.61951595552506,0.0,1.0,1284484.484285084,2598.2232140409988,,,,,,,,,,,,,,,,,,,2.0,15285.96498154992,1547.5416387288938,0.3709268615935509,6.173730061729009,2.9361511887428957
4093.0,-30.28536038314595,5.004589009302512,35.04031601381643,24.462054250203096,5.001075856023937,-26.756716759229047,-40.248155454732455,1.4724322321066716,-6.5304812514166315,-6.53048125147302,40.08067480936056,41060.54252462808,25751.453055564372,25751.453055564372,66811.99558019245,76930.15793833802,76921.26183915131,25751.453055564372,102672.71489471568,102672.71489471568,102672.71489471568,130072.15746415917,125565.32937820817,4506.828085951,0.0,90879.0512523165,55009.43657435312,39855.1274199593,27399.442569443487,67254.5699894028,20791.7616584914,1547.5420409558562,0.0,0.8785879727461904,2.7256588828737685,0.001494314320929203,1.0,1.0,-6.5304812514166315,333989.2004499467,1558014.6347175704,4.664865308874148,1558014.6347175704,4.664865308874148,0.7588388561480761,0.0922977918558335,3.9329338980054427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329338980054427,1.2848643799527695,1.2851555369577665,3.060972005582421,6485.832373256983,15285.955412146737,6453.393948108279,0.0003241280819641664,23107.19010517952,2356.277638661472,19289.62637201865,1966.9944753834034,0.834788924322514,0.834788924322514,35543.27543266763,35405.22815468563,1.004876204081215,0.8,4289.696798201284,4273.035954225843,1.004876204081215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.044439825502,4632.441516551485,6.176823832715541,5.004589009302512,-3.722244045844597,8.72683305514711,2.9361552136697724,3.5,0.8389014896199349,0.6,0.0002265934462781162,1.0000002904998968,0.00022659338045276253,199.15812913725858,0.0,1.3531387260587238e-08,0.03834795149650423,0.07885310798173466,7.666973808207837e-05,0.00014992370819603783,0.0005896400340788736,0.0922977918578456,0.0922977918578456,0.0922977918578456,0.0922974963982828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.67592618644,595.6653340591031,0.0,0.0922977918578456,0.0922977918558335,0.0922977918558335,0.37092697997189483,0.37092697997189483,0.5,10.016167943100161,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,5.638867150992155e-11,27399.442569443487,20791.7616584914,0.7588388561480761,0.993419415077963,0.6105241997844597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067569248281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01265504118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.507855556547,260.507855556547,-12.642144443452992,244.62897628239372,276.38673483069965,125525.84609308145,125525.76510265219,0.08099042924868816,0.0,nan,276.38673483069965,3.2367348306996746,270.0351831210393,-3.114816878960653,263.6836314113776,-9.466368588622402,257.3320797017166,-15.817920298283354,250.98052799205502,-22.16947200794496,244.62897628239372,-28.521023717606255,1.0,1.0,26022.012520719443,26022.012520719443,275.6202927489282,2.470292748928216,275.6202927489282,275.6202927489282,76921.44521690681,76921.26183915131,0.1833777555002598,0.0,8546.071908451686,8546.071908451686,0.8849214236985015,3952.59856749547,275.6202927489282,2.470292748928216,1.0,0.002,0.12883482683814249,0.004908922309033658,0.00019899609904894277,0.0018010039009000312,0.09949804952447139,0.09949804952447139,0.0,-5.102602368411979e-14,0.9999967907848926,0.9999967907848926,0.0,0.0922974956523655,2.962034680067133e-07,0.0,0.0,0.0,1600101.85390804,266.61951874858335,0.0,1.0,1284484.4747519058,2598.223252619596,,,,,,,,,,,,,,,,,,,2.0,15285.955412146737,1547.5420409558562,0.37092697997189483,6.173730061729009,2.9361552136697724
4094.0,-30.28536280806666,5.0045769260477355,35.04031761867433,24.46208404088395,5.001077846063765,-26.75671874265395,-40.24815954091025,1.4724337806419585,-6.530479056473382,-6.5304790564804005,40.080678343262406,41060.511751717895,25751.449994819955,25751.449994819955,66811.96174653785,76930.19836260543,76921.30084760753,25751.449994819955,102672.75084242749,102672.75084242749,102672.75084242749,130072.20491628387,125565.3790925902,4506.82582369367,0.0,90879.08080475527,55009.39483454821,39855.20663356339,27399.454073856385,67254.66070741978,20791.77014908357,1547.5425293204576,0.0,0.8785879711964384,2.7256591058805935,0.001494314320929203,1.0,1.0,-6.530479056473382,333989.2293943075,1558014.7873468092,4.664865361593495,1558014.7873468092,4.664865361593495,0.7588388474105534,0.09229782452926977,3.9329303410496217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329303410496217,1.2848643728436406,1.2851555297624455,3.0609692541675235,6485.826543338976,15285.9458444423,6453.393426606351,0.00032412927376969267,23107.218517504032,2356.280535912267,19289.62481321449,1966.9943164296158,0.8347878304176826,0.8347878304176826,35543.24971631945,35405.22815468563,1.0048752952685178,0.8,4289.693694510497,4273.035954225843,1.0048752952685178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.047860968724,4632.441516551485,6.176818029821398,5.0045769260477355,-3.7222431563801797,8.726820082427915,2.9361592293822465,3.5,0.8389026369663561,0.6,0.00022659338045276253,1.0000002529783298,0.0002265933231295621,199.15813114413396,0.0,1.3109654284427741e-08,0.03715276024206822,0.07885312109138894,7.666970255386741e-05,0.0001499236778988951,0.0005896393816503152,0.09229782453421101,0.09229782453421101,0.09229782453421101,0.09229753291376272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.735185374,595.6653149647758,0.0,0.09229782453421101,0.09229782452926977,0.09229782452926977,0.3709270984963565,0.3709270984963565,0.5,10.016159194715689,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27399.454073856385,20791.77014908357,0.7588388474105534,0.9934175720132198,0.610522918706628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067736447898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01145984993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078559133565,260.5078559133565,-12.642144086643498,244.62897318098393,276.3867386457287,125525.73760503384,125525.6779499502,0.05965508366121498,0.0,nan,276.3867386457287,3.2367386457287353,270.03518555278055,-3.1148144472194303,263.68363245983085,-9.46636754016913,257.3320793668821,-15.817920633117865,250.9805262739329,-22.169473726067082,244.62897318098393,-28.521026819016043,1.0,1.0,26022.012520719443,26022.012520719443,275.6202995084104,2.4702995084104487,275.6202995084104,275.6202995084104,76921.47576663308,76921.30084760753,0.17491902555048,0.0,8546.071908451686,8546.071908451686,0.8849216487283389,3952.59499275487,275.6202995084104,2.4702995084104487,1.0,0.002,0.12883511927881008,0.004908921477991341,0.0001989965516455264,0.00180100344865035,0.0994982758227632,0.0994982758227632,0.0,2.958761707860802e-13,0.9999968315548359,0.9999968315548359,0.0,0.09229753208867397,2.9244059578908e-07,0.0,0.0,0.0,1600101.85648185,266.6195209435266,0.0,1.0,1284484.4672602005,2598.223282936836,,,,,,,,,,,,,,,,,,,2.0,15285.9458444423,1547.5425293204576,0.3709270984963565,6.173730061729009,2.9361592293822465
4095.0,-30.285365133363822,5.004564878067517,35.04031921126743,24.46211875593292,5.001082065693527,-26.75672041345729,-40.24815982030702,1.4724373457913456,-6.530476339922075,-6.530476339941064,40.080681199072735,41060.45819691289,25751.445758872345,25751.445758872345,66811.90395578524,76930.23479769794,76921.33183385491,25751.445758872345,102672.77759272726,102672.77759272726,102672.77759272726,130072.23988160766,125565.4164215896,4506.823460018053,0.0,90879.10459595392,55009.32860957901,39855.30665152767,27399.462288880404,67254.76894040807,20791.776292232003,1547.5428484433983,0.0,0.8785879750484474,2.7256593818829487,0.001494314320929203,1.0,1.0,-6.530476339922075,333989.2652170323,1558014.9106899262,4.6648652305561376,1558014.9106899262,4.6648652305561376,0.7588388440991407,0.09229785599966865,3.932926047016841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932926047016841,1.2848643562819069,1.2851555131233026,3.0609659516104855,6485.819545616908,15285.936283850284,6453.39373030712,0.0003241307689004803,23107.249795578162,2356.283725388197,19289.625720996413,1966.9944089976102,0.8347867397308227,0.8347867397308227,35543.218670990325,35405.22815468563,1.0048741981304847,0.8,4289.689947668167,4273.035954225843,1.0048741981304847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.051271478881,4632.441516551485,6.1768119608031515,5.004564878067517,-3.722241870506002,8.72680674857352,2.9361632326158933,3.5,0.8389037807473981,0.6,0.0002265933231295621,1.000000242585167,0.00022659326816139628,199.15813306856043,0.0,1.1416381470802551e-08,0.03235402508825443,0.0788531325077704,7.666970012458857e-05,0.0001499236230049735,0.0005896385219793935,0.09229785601160005,0.09229785601160005,0.09229785601160005,0.09229756169747078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.7915560182,595.6652967763816,0.0,0.09229785601160005,0.09229785599966865,0.09229785599966865,0.3709272173999112,0.3709272173999112,0.5,10.016150365392535,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,27399.462288880404,20791.776292232003,0.7588388440991407,0.9934151140268545,0.6105211398955964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067882051665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00666111478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785637750323,260.50785637750323,-12.642143622496747,244.62897028018483,276.3867424748212,125525.6328095582,125525.55520864735,0.0776009108877086,0.0,nan,276.3867424748212,3.236742474821199,270.0351880358944,-3.11481196410557,263.6836335969667,-9.466366403033305,257.33207915803985,-15.817920841960131,250.98052471911222,-22.169475280887752,244.62897028018483,-28.521029719815147,1.0,1.0,26022.012520719443,26022.012520719443,275.620305850738,2.4703058507380433,275.620305850738,275.620305850738,76921.51463682156,76921.33183385491,0.18280296665034257,0.0,8546.071908451686,8546.071908451686,0.8849219203891046,3952.590677251925,275.620305850738,2.4703058507380433,1.0,0.002,0.12883541432651138,0.004908920729285374,0.00019899700848221677,0.0018010029915913476,0.09949850424110838,0.09949850424110838,0.0,7.356441844574846e-14,0.9999968033087654,0.9999968033087654,0.0,0.0922975609519214,2.950477472472702e-07,0.0,0.0,0.0,1600101.8596673033,266.6195236600779,0.0,1.0,1284484.4579881565,2598.2233204586914,,,,,,,,,,,,,,,,,,,2.0,15285.936283850284,1547.5428484433983,0.3709272173999112,6.173730061729009,2.9361632326158933
4096.0,-30.285367218242417,5.004552866443334,35.04032080847416,24.462153226509713,5.001087544015939,-26.756721742018087,-40.2481600298546,1.4724420677845194,-6.530473560886378,-6.53047356086527,40.08068451742801,41060.408783786836,25751.441396244696,25751.441396244696,66811.85018003153,76930.27170081795,76921.36958514975,25751.441396244696,102672.81098139445,102672.81098139445,102672.81098139445,130072.28340611816,125565.46224744571,4506.821158672444,0.0,90879.13039060838,55009.268024417834,39855.4026291006,27399.47242472372,67254.87505382432,20791.783827993997,1547.5432576876317,0.0,0.878587977480432,2.72565966423378,0.001494314320929203,1.0,1.0,-6.530473560886378,333989.3018637348,1558015.0540105614,4.664865147825065,1558015.0540105614,4.664865147825065,0.758838838416198,0.09229788806006015,3.9329220723694682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329220723694682,1.284864334302834,1.2851554910686187,3.0609629105344163,6485.813101941637,15285.926725173227,6453.393645031712,0.0003241321202902363,23107.27970662699,2356.2867754663407,19289.625466102512,1966.994383005666,0.8347856481163551,0.8347856481163551,35543.189934772396,35405.22815468563,1.004873182596365,0.8,4289.686479511096,4273.035954225843,1.004873182596365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.05467389581,4632.441516551485,6.176805873399839,5.004552866443334,-3.722240533610602,8.726793400053936,2.93616722635194,3.5,0.83890492181484,0.6,0.00022659326816139628,1.000000217503656,0.00022659321887654276,199.15813479401544,0.0,1.094735728202065e-08,0.031024810537246525,0.07885314345512769,7.666969830262969e-05,0.0001499235698587666,0.0005896377170659691,0.09229788806297327,0.09229788806297327,0.09229788806297327,0.09229759592193851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.8498491747,595.6652779855813,0.0,0.09229788806297327,0.09229788806006015,0.09229788806006015,0.3709273358956223,0.3709273358956223,0.5,10.016141601204989,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27399.47242472372,20791.783827993997,0.758838838416198,0.9934127470545706,0.6105194419129624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068021673563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.005331900225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078570657545,260.5078570657545,-12.642142934245499,244.62896759649124,276.3867465350171,125525.55159121215,125525.43652217388,0.11506903830129302,0.0,nan,276.3867465350171,3.2367465350171187,270.0351907473124,-3.1148092526875644,263.68363495960637,-9.466365040393612,257.33207917190276,-15.817920828097215,250.98052338419689,-22.16947661580309,244.62896759649124,-28.52103240350874,1.0,1.0,26022.012520719443,26022.012520719443,275.6203130471994,2.4703130471993973,275.6203130471994,275.6203130471994,76921.5541544452,76921.36958514975,0.18456929545209277,0.0,8546.071908451686,8546.071908451686,0.8849221718440001,3952.5866827313157,275.6203130471994,2.4703130471993973,1.0,0.002,0.12883570719130266,0.00490892000177397,0.0001989974619727806,0.001801002538113567,0.0994987309863903,0.0994987309863903,0.0,8.634759574022155e-14,0.9999968269603937,0.9999968269603937,0.0,0.09229759519520575,2.928648543910927e-07,0.0,0.0,0.0,1600101.862926027,266.6195264391136,0.0,1.0,1284484.4485028398,2598.2233588436084,,,,,,,,,,,,,,,,,,,2.0,15285.926725173227,1547.5432576876317,0.3709273358956223,6.173730061729009,2.93616722635194
4097.0,-30.28536904460379,5.0045408803479905,35.04032241269179,24.462188116181665,5.001090438126747,-26.756723096330838,-40.24816023940218,1.4724444898565126,-6.530471368423605,-6.530471368426274,40.08068791412925,41060.35387266326,25751.43833478117,25751.43833478117,66811.79220744444,76930.30796071453,76921.40662712764,25751.43833478117,102672.8449619088,102672.8449619088,102672.8449619088,130072.32831174489,125565.50939948903,4506.818912255856,0.0,90879.15217813083,55009.198572652545,39855.50400608698,27399.483349836086,67254.98735592306,20791.79189949542,1547.5437184969762,0.0,0.8785879764388425,2.725659886988616,0.001494314320929203,1.0,1.0,-6.530471368423605,333989.33077539114,1558015.2007136894,4.664865183257784,1558015.2007136894,4.664865183257784,0.7588388304270637,0.09229792057380468,3.9329174660796955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329174660796955,1.2848643230725687,1.285155479772481,3.0609593522487164,6485.805562361221,15285.917171235047,6453.394333203625,0.0003241337562637873,23107.312309993253,2356.2901000844586,19289.627523094412,1966.994592760465,0.8347845592908786,0.8347845592908786,35543.156631849335,35405.22815468563,1.00487200567575,0.8,4289.682460201095,4273.035954225843,1.00487200567575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0580685475525,4632.441516551485,6.176800109611487,5.0045408803479905,-3.722239639251923,8.726780519599913,2.936171210975424,3.5,0.8389060602786926,0.6,0.00022659321887654276,1.000000190534,0.00022659317570283862,199.1581363055205,0.0,9.81547949962781e-09,0.027817068901945213,0.07885315327060718,7.666969648067032e-05,0.00014992352239587243,0.0005896368398069171,0.09229792057706464,0.09229792057706464,0.09229792057706464,0.09229763083885002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.9081741711,595.665259188267,0.0,0.09229792057706464,0.09229792057380468,0.09229792057380468,0.3709274545684074,0.3709274545684074,0.5,10.016132908997028,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27399.483349836086,20791.79189949542,0.7588388304270637,0.9934102262761099,0.6105176060083986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206814685959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00212415859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785772593764,260.50785772593764,-12.642142274062337,244.62896511158962,276.38675034028546,125525.41901996439,125525.3086437173,0.11037624709884547,0.0,nan,276.38675034028546,3.2367503402854823,270.0351932945466,-3.1148067054533612,263.6836362488065,-9.466363751193455,257.3320792030687,-15.817920796931276,250.98052215732906,-22.169477842670915,244.62896511158962,-28.521034888410355,1.0,1.0,26022.012520719443,26022.012520719443,275.6203195740248,2.4703195740248134,275.6203195740248,275.6203195740248,76921.58859961899,76921.40662712764,0.1819724913511891,0.0,8546.071908451686,8546.071908451686,0.8849224632595146,3952.582053410094,275.6203195740248,2.4703195740248134,1.0,0.002,0.12883599775332447,0.004908919177314128,0.00019899791166663858,0.0018010020884456318,0.09949895583331929,0.09949895583331929,0.0,1.1227043600348097e-13,0.9999968519106541,0.9999968519106541,0.0,0.09229763001170427,2.9056210040457213e-07,0.0,0.0,0.0,1600101.865496929,266.6195286315764,0.0,1.0,1284484.4410195989,2598.2233891265855,,,,,,,,,,,,,,,,,,,2.0,15285.917171235047,1547.5437184969762,0.3709274545684074,6.173730061729009,2.936171210975424
4098.0,-30.285370722753004,5.004528934763103,35.04032401470212,24.46222255183386,5.00109566996846,-26.75672408348128,-40.24816422080619,1.4724490306949387,-6.530468367529579,-6.530468367545227,40.080691058950336,41060.320780895505,25751.433470471482,25751.433470471482,66811.75425136699,76930.34494162099,76921.4425493813,25751.433470471482,102672.87601985279,102672.87601985279,102672.87601985279,130072.36854757679,125565.55191518395,4506.816632392833,0.0,90879.17762937979,55009.153912048336,39855.58190814606,27399.492527723996,67255.07443587005,20791.79875685869,1547.5440765809924,0.0,0.8785879807317045,2.7256601918803747,0.001494314320929203,1.0,1.0,-6.530468367529579,333989.3703477123,1558015.3365393416,4.664865037223522,1558015.3365393416,4.664865037223522,0.7588388265155147,0.09229795235740153,3.9329134454035732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329134454035732,1.2848643019167012,1.2851554585563443,3.0609562733874967,6485.79903862375,15285.907622406332,6453.394308984808,0.00032413512874897017,23107.342404290896,2356.293168848781,19289.62745070275,1966.9945853785696,0.834783468960099,0.834783468960099,35543.127562836424,35405.22815468563,1.0048709783811491,0.8,4289.678951879194,4273.035954225843,1.0048709783811491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.061452703141,4632.441516551485,6.176793928948862,5.004528934763103,-3.7222381300722707,8.726767064835373,2.936175183280734,3.5,0.8389071952230669,0.6,0.00022659317570283862,1.0000001750718692,0.00022659313603275475,199.15813769436443,0.0,8.598394454094226e-09,0.024367849882903036,0.07885316186900164,7.6669661863456e-05,0.0001499235138393826,0.0005896362033610566,0.09229795236115738,0.09229795236115738,0.09229795236115738,0.09229766297084355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.96523053973,595.6652407910854,0.0,0.09229795236115738,0.09229795235740153,0.09229795235740153,0.37092757344632793,0.37092757344632793,0.5,10.016124227313956,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27399.492527723996,20791.79875685869,0.7588388265155147,0.9934083756769049,0.6105163234938932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068256523016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99867493957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078585891502,260.5078585891502,-12.642141410849774,244.6289628361886,276.3867543421114,125525.3322469982,125525.18792614013,0.1443208580740462,0.0,nan,276.3867543421114,3.2367543421113965,270.0351960409272,-3.1148039590727876,263.6836377397425,-9.466362260257483,257.33207943855825,-15.817920561441724,250.98052113737313,-22.169478862626846,244.6289628361886,-28.52103716381137,1.0,1.0,26022.012520719443,26022.012520719443,275.62032677827017,2.4703267782701914,275.62032677827017,275.62032677827017,76921.62732033906,76921.4425493813,0.18477095775597263,0.0,8546.071908451686,8546.071908451686,0.8849227176263152,3952.5780126305913,275.62032677827017,2.4703267782701914,1.0,0.002,0.12883628781487994,0.004908918501643391,0.00019899836091811533,0.001801001639093416,0.09949918045905766,0.09949918045905766,0.0,1.1531140625686831e-14,0.9999968573346975,0.9999968573346975,0.0,0.09229766229582916,2.900615723697243e-07,0.0,0.0,0.0,1600101.869015806,266.6195316324704,0.0,1.0,1284484.4307770417,2598.2234305758866,,,,,,,,,,,,,,,,,,,2.0,15285.907622406332,1547.5440765809924,0.37092757344632793,6.173730061729009,2.936175183280734
4099.0,-30.28537216265183,5.0045170209701615,35.0403256258002,24.462257197033637,5.001100039521932,-26.756724942435213,-40.248164360504575,1.4724528192985025,-6.530465831025708,-6.530465831034924,40.08069452515203,41060.27115308143,25751.42965808922,25751.42965808922,66811.70081117065,76930.38177406623,76921.48155425437,25751.42965808922,102672.91121234358,102672.91121234358,102672.91121234358,130072.4146698124,125565.60023518965,4506.814434622753,0.0,90879.20176635397,55009.09152579237,39855.678045068445,27399.503457468814,67255.18150253726,20791.806852752907,1547.5445293368762,0.0,0.8785879812885731,2.7256604495899523,0.001494314320929203,1.0,1.0,-6.530465831025708,333989.4037961918,1558015.486245051,4.6648650182800075,1558015.486245051,4.6648650182800075,0.7588388192883576,0.09229798485975793,3.9329092186607912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329092186607912,1.2848642842730478,1.2851554408577193,3.060953025778873,6485.7921573307785,15285.898076485923,6453.3945377569125,0.0003241365941245069,23107.373375198214,2356.2963270024134,19289.628134517876,1966.994655108307,0.8347823796893319,0.834782379689332,35543.09700397951,35405.22815468563,1.004869898435909,0.8,4289.675263748906,4273.035954225843,1.004869898435909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.064830249132,4632.441516551485,6.176788010406255,5.0045170209701615,-3.722236968671192,8.726753989641352,2.936179147829873,3.5,0.8389083279513923,0.6,0.00022659313603275475,1.0000001502165443,0.00022659310199472203,199.15813888603134,0.0,7.900620025377743e-09,0.022390357151920524,0.07885316976962166,7.666966064881707e-05,0.00014992347538393767,0.0005896354184311527,0.0922979848633948,0.0922979848633948,0.0922979848633948,0.0922976987590218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.02336584014,595.6652220588577,0.0,0.0922979848633948,0.09229798485975793,0.09229798485975793,0.3709276922836653,0.3709276922836653,0.5,10.01611564417001,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27399.503457468814,20791.806852752907,0.7588388192883576,0.9934059996351376,0.6105146136812134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068357287078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99669744684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50785956174764,260.50785956174764,-12.64214043825234,244.6289607655099,276.38675835798483,125525.22715377159,125525.06454489443,0.16260887714956884,0.0,nan,276.38675835798483,3.2367583579848542,270.0351988394908,-3.1148011605091597,263.6836393209953,-9.466360679004652,257.3320798025003,-15.817920197499689,250.98052028400485,-22.169479715995124,244.6289607655099,-28.521039234490075,1.0,1.0,26022.012520719443,26022.012520719443,275.6203338788508,2.470333878850795,275.6203338788508,275.6203338788508,76921.66423926786,76921.48155425437,0.18268501349666622,0.0,8546.071908451686,8546.071908451686,0.8849229850298124,3952.573764754095,275.6203338788508,2.470333878850795,1.0,0.002,0.12883657466275514,0.004908917755617142,0.00019899880501587772,0.0018010011951050226,0.09949940250793886,0.09949940250793886,0.0,1.209002516155966e-13,0.9999968921529613,0.9999968921529613,0.0,0.09229769801173901,2.8684801892614234e-07,0.0,0.0,0.0,1600101.8719901324,266.61953416897427,0.0,1.0,1284484.4221195306,2598.2234656108753,,,,,,,,,,,,,,,,,,,2.0,15285.898076485923,1547.5445293368762,0.3709276922836653,6.173730061729009,2.936179147829873
