time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4100.0,-30.285373374807357,5.0045051412521255,35.040327241272315,24.46229177238422,5.001104403354858,-26.756725596990563,-40.24816443035377,1.4724566255315734,-6.530463169240477,-6.530463169246577,40.08069787361476,41060.2224255856,25751.425567976545,25751.425567976545,66811.64799356215,76930.41869172182,76921.519226922,25751.425567976545,102672.94479489855,102672.94479489855,102672.94479489855,130072.4585451669,125565.64629043415,4506.8122547327575,0.0,90879.22592016715,55009.02997428043,39855.77327320747,27399.513750268346,67255.28702347582,20791.814496417293,1547.544948572242,0.0,0.8785879829713761,2.7256607200281486,0.001494314320929203,1.0,1.0,-6.530463169240477,333989.4388967375,1558015.6308649776,4.6648649610345405,1558015.6308649776,4.6648649610345405,0.7588388131965904,0.09229801720766283,3.932904998626027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932904998626027,1.2848642665352819,1.2851554230721973,3.060949783615164,6485.785287574928,15285.888535282524,6453.394760668127,0.0003241380566566772,23107.404311041355,2356.2994815804946,19289.628800814415,1966.9947230516452,0.8347812909300807,0.8347812909300807,35543.06649361423,35405.22815468563,1.0048688202045875,0.8,4289.671581471044,4273.035954225843,1.0048688202045875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.06819900239,4632.441516551485,6.176782038283413,5.0045051412521255,-3.7222357097808887,8.726740851033014,2.936183102060274,3.5,0.8389094577315069,0.6,0.00022659310199472203,1.0000001264573715,0.00022659307334035755,199.1581398892168,0.0,6.778951249385895e-09,0.019211547840759628,0.0788531765485729,7.666966004149747e-05,0.00014992344195322455,0.0005896346542690558,0.09229801721048438,0.09229801721048438,0.09229801721048438,0.09229773309730006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.0806438574,595.6652035995927,0.0,0.09229801721048438,0.09229801720766283,0.09229801720766283,0.37092781143341497,0.37092781143341497,0.5,10.016107120767982,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27399.513750268346,20791.814496417293,0.7588388131965904,0.9934036556894209,0.6105129312919787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068443745458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99351863753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50786064402536,260.50786064402536,-12.64213935597462,244.6289589016177,276.3867623864322,125525.1214688233,125524.94052246837,0.18094635491741476,0.0,nan,276.3867623864322,3.236762386432247,270.0352016894708,-3.1147983105291814,263.68364099250755,-9.466359007492429,257.33208029554345,-15.817919704456529,250.98051959858037,-22.169480401419605,244.6289589016177,-28.521041098382284,1.0,1.0,26022.012520719443,26022.012520719443,275.6203409488243,2.4703409488243437,275.6203409488243,275.6203409488243,76921.70111504538,76921.519226922,0.18188812337757554,0.0,8546.071908451686,8546.071908451686,0.8849232520088824,3952.5695236191573,275.6203409488243,2.4703409488243437,1.0,0.002,0.12883685948884865,0.0049089170404809125,0.00019899924604207137,0.0018010007540392177,0.09949962302103568,0.09949962302103568,0.0,8.128914208427318e-14,0.999996914059055,0.999996914059055,0.0,0.09229773238143238,2.848262304436594e-07,0.0,0.0,0.0,1600101.875111366,266.6195368307595,0.0,1.0,1284484.4130344142,2598.2235023762855,,,,,,,,,,,,,,,,,,,2.0,15285.888535282524,1547.544948572242,0.37092781143341497,6.173730061729009,2.936183102060274
4101.0,-30.285374362853275,5.0044932953182855,35.04032886084078,24.462326347734802,5.001108754125199,-26.756726051155272,-40.24816453512756,1.4724604424201353,-6.5304605206335395,-6.530460520637463,40.08070122277775,41060.174564961446,25751.421513907495,25751.421513907495,66811.59607886894,76930.45569165853,76921.55682288273,25751.421513907495,102672.97833679023,102672.97833679023,102672.97833679023,130072.50238920814,125565.69228610636,4506.8101031017695,0.0,90879.2500793315,55008.96921366729,39855.867628515785,27399.524052417913,67255.3916809337,20791.822146144514,1547.5453685485268,0.0,0.8785879845800968,2.7256609891274466,0.001494314320929203,1.0,1.0,-6.5304605206335395,333989.47382350557,1558015.775515946,4.664864906309199,1558015.775515946,4.664864906309199,0.7588388070671508,0.09229804960951167,3.9329007832981646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329007832981646,1.2848642487365447,1.285155405232608,3.0609465452599633,6485.77842588885,15285.878998593585,6453.394980060571,0.00032413951723861054,23107.435220656487,2356.3026334840633,19289.629456593113,1966.9947899224621,0.8347802026660875,0.8347802026660875,35543.036017272774,35405.22815468563,1.004867743175893,0.8,4289.667903299499,4273.035954225843,1.004867743175893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.071559594796,4632.441516551485,6.176776086906591,5.0044932953182855,-3.7222344578206195,8.726727753138904,2.9361870467136173,3.5,0.8389105847753192,0.6,0.00022659307334035755,1.0000001030772663,0.00022659304998376542,199.15814070692812,0.0,5.706749927845597e-09,0.01617292929551442,0.07885318225532284,7.666965913051878e-05,0.00014992341420983879,0.0005896339131806101,0.09229804961147105,0.09229804961147105,0.09229804961147105,0.09229776742665184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.13764767465,595.6651852295171,0.0,0.09229804961147105,0.09229804960951167,0.09229804960951167,0.37092793074095703,0.37092793074095703,0.5,10.01609865495051,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27399.524052417913,20791.822146144514,0.7588388070671508,0.9934013379303452,0.6105112696355264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068516529044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99048001898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078618352271,260.5078618352271,-12.64213816477286,244.62895724550464,276.3867664249493,125525.01502719373,125524.81586970549,0.1991574882315974,0.0,nan,276.3867664249493,3.2367664249493373,270.03520458906115,-3.114795410938825,263.68364275317185,-9.466357246828125,257.3320809172825,-15.81791908271748,250.98051908139325,-22.169480918606723,244.62895724550464,-28.52104275449534,1.0,1.0,26022.012520719443,26022.012520719443,275.6203479966429,2.4703479966429427,275.6203479966429,275.6203479966429,76921.73813428787,76921.55682288273,0.18131140513287392,0.0,8546.071908451686,8546.071908451686,0.8849235186901256,3952.5652872146557,275.6203479966429,2.4703479966429427,1.0,0.002,0.1288371423900075,0.004908916330797144,0.00019899968408965897,0.001801000315858608,0.09949984204482948,0.09949984204482948,0.0,-5.173292350058034e-14,0.9999969349145771,0.9999969349145771,0.0,0.09229776670810524,2.829014064216257e-07,0.0,0.0,0.0,1600101.8782171456,266.61953947936644,0.0,1.0,1284484.4039942771,2598.2235389596763,,,,,,,,,,,,,,,,,,,2.0,15285.878998593585,1547.5453685485268,0.37092793074095703,6.173730061729009,2.9361870467136173
4102.0,-30.285375130910687,5.004481482895583,35.04033048432618,24.462360888160788,5.001113100661761,-26.75672630775363,-40.248164570052154,1.4724642775004126,-6.530457884157613,-6.530457884115669,40.080704574955156,41060.12757704295,25751.417492613735,25751.417492613735,66811.54506965668,76930.4927747783,76921.59439079554,25751.417492613735,102673.01188340927,102673.01188340927,102673.01188340927,130072.54624287343,125565.73826398625,4506.807978887189,0.0,90879.27425712853,55008.90926231163,39855.961105352115,27399.534359464156,67255.49546481627,20791.829799080206,1547.545788969146,0.0,0.878587986111712,2.725661256994311,0.001494314320929203,1.0,1.0,-6.530457884157613,333989.50859031547,1558015.920296772,4.664864854206828,1558015.920296772,4.664864854206828,0.7588388009192002,0.09229808206409523,3.932896574727434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932896574727434,1.2848642308417546,1.2851553873037513,3.0609433123925247,6485.771575830681,15285.869466353906,6453.395193399074,0.00032414097494465766,23107.46609537446,2356.305781829112,19289.630094276174,1966.9948549480378,0.834779114882591,0.834779114882591,35543.0055897781,35405.22815468563,1.0048666678736657,0.8,4289.664231023241,4273.035954225843,1.0048666678736657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.074912000031,4632.441516551485,6.17677015553074,5.004481482895583,-3.7222332120474233,8.726714694943006,2.9361909817589957,3.5,0.8389117090739988,0.6,0.00022659304998376542,1.000000080127119,0.0002265930318275186,199.158141342576,0.0,4.651655462334522e-09,0.013182791580256035,0.0788531869069783,7.666965882685887e-05,0.00014992339115690656,0.0005896331915525191,0.09229808206705531,0.09229808206705531,0.09229808206705531,0.09229780173267597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.1943972156,595.6651669422641,0.0,0.09229808206705531,0.09229808206409523,0.09229808206409523,0.37092805019821046,0.37092805019821046,0.5,10.016090244905014,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,27399.534359464156,20791.829799080206,0.7588388009192002,0.9933990465449499,0.6105096288900728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068575856023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98748988127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078631351634,260.5078631351634,-12.642136864836573,244.6289557973525,276.386770472974,125524.9079876392,125524.69065086199,0.21733677720528016,0.0,nan,276.386770472974,3.2367704729740012,270.03520753785045,-3.1147924621495235,263.6836446027253,-9.466355397274697,257.3320816676013,-15.817918332398676,250.9805187324768,-22.169481267523167,244.6289557973525,-28.521044202647488,1.0,1.0,26022.012520719443,26022.012520719443,275.62035502909225,2.470355029092275,275.62035502909225,275.62035502909225,76921.7751799299,76921.59439079554,0.18078913436329458,0.0,8546.071908451686,8546.071908451686,0.884923784943835,3952.5610576010713,275.62035502909225,2.470355029092275,1.0,0.002,0.12883742342573512,0.004908915627471838,0.00019900011925097632,0.001800999880825229,0.09950005962548816,0.09950005962548816,0.0,7.620510125705415e-14,0.9999969551282921,0.9999969551282921,0.0,0.09229780102827646,2.810358187685637e-07,0.0,0.0,0.0,1600101.881308702,266.61954211584236,0.0,1.0,1284484.3949955383,2598.2235753755263,,,,,,,,,,,,,,,,,,,2.0,15285.869466353906,1547.545788969146,0.37092805019821046,6.173730061729009,2.9361909817589957
4103.0,-30.28537568292968,5.004469703742075,35.04033211155746,24.46239018989729,5.001117438284781,-26.75672637080883,-40.24816460497675,1.4724681261590382,-6.530455258259224,-6.530455258332067,40.08070793002997,41060.09495839697,25751.413500356874,25751.413500356874,66811.50845875384,76930.53458312119,76921.63192981902,25751.413500356874,102673.0454301759,102673.0454301759,102673.0454301759,130072.59010891942,125565.78422762049,4506.805881298937,0.0,90879.30768513076,55008.86820624087,39856.0438654332,27399.544678743518,67255.58854417672,20791.837460415692,1547.5462101863113,0.0,0.8785879875749536,2.7256615237864548,0.001494314320929203,1.0,1.0,-6.530455258259224,333989.543217636,1558016.0652037307,4.664864804430383,1558016.0652037307,4.664864804430383,0.7588387947390212,0.09229811457204162,3.9328936670193375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328936670193375,1.2848642128726977,1.285155369307293,3.0609410921533717,6485.766871410337,15285.859938488395,6453.393899019022,0.00032414187591411285,23107.491679022787,2356.308390635211,19289.62622528758,1966.994460420998,0.8347780232156871,0.8347780232156871,35542.98456737066,35405.22815468563,1.004865924945676,0.8,4289.6616938413745,4273.035954225843,1.004865924945676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.078256195902,4632.441516551485,6.176764243291967,5.004469703742075,-3.722231971513549,8.726701675255624,2.936194907170344,3.5,0.8389128306200984,0.6,0.0002265930318275186,1.0000000575890273,0.00022659301877824705,199.15814179942944,0.0,3.6159643712094508e-09,0.010247643028007583,0.07885319052294268,7.666965852319947e-05,0.00014992337330431915,0.0005896326854067328,0.09229811457444324,0.09229811457444324,0.09229811457444324,0.09229783604263671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.2509007956,595.6651487351247,0.0,0.09229811457444324,0.09229811457204162,0.09229811457204162,0.37092816979845616,0.37092816979845616,0.5,10.016081888789929,7.281641956069507e-11,7.281641956069507e-11,7.281641956069507e-11,7.281641956069507e-11,7.281641956069507e-11,7.281641956069507e-11,27399.544678743518,20791.837460415692,0.7588387947390212,0.9933971273609303,0.6105082989709728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068621973846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98455473271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078645428934,260.5078645428934,-12.642135457106576,244.62895455658492,276.3867745292016,125524.84158837511,125524.60622951692,0.2353588581989347,0.0,nan,276.3867745292016,3.2367745292016252,270.03521053467864,-3.114789465321337,263.68364654015534,-9.46635345984464,257.33208254563175,-15.817917454368228,250.98051855110808,-22.1694814488919,244.62895455658492,-28.521045443415062,1.0,1.0,26022.012520719443,26022.012520719443,275.620362047423,2.4703620474230092,275.620362047423,275.620362047423,76921.81224056431,76921.63192981902,0.1803107452869881,0.0,8546.071908451686,8546.071908451686,0.8849239688989119,3952.5581353544344,275.620362047423,2.4703620474230092,1.0,0.002,0.12883770265865213,0.004908914929272143,0.00019900055162338124,0.001800999448382571,0.09950027581169062,0.09950027581169062,0.0,5.952269926945419e-15,0.9999969746607341,0.9999969746607341,0.0,0.09229783533893145,2.792331101817653e-07,0.0,0.0,0.0,1600101.884387855,266.61954474174075,0.0,1.0,1284484.3860329073,2598.2236116452627,,,,,,,,,,,,,,,,,,,2.0,15285.859938488395,1547.5462101863113,0.37092816979845616,6.173730061729009,2.936194907170344
4104.0,-30.285376115513674,5.0044579597457,35.040333743704494,24.462429619766795,5.001123897462482,-26.756726114215034,-40.248164570052154,1.47247389616066,-6.530452526919987,-6.530452526955417,40.08071132635682,41060.04114032559,25751.40928152271,25751.40928152271,66811.4504218483,76930.56774955995,76921.67033749206,25751.40928152271,102673.07961901477,102673.07961901477,102673.07961901477,130072.6346846697,125565.83086864202,4506.803816027672,0.0,90879.32595705119,55008.79946210083,39856.14054994484,27399.555065654928,67255.69561559976,20791.84517752554,1547.546632010851,0.0,0.8785879894524319,2.725661801291459,0.001494314320929203,1.0,1.0,-6.530452526919987,333989.57923539233,1558016.2118904765,4.664864740562469,1558016.2118904765,4.664864740562469,0.758838788721351,0.0922981471286833,3.932888699437678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932888699437678,1.2848641859037908,1.2851553423155073,3.060937290170658,6485.758815465193,15285.850414925251,6453.3949650520635,0.000324143646871549,23107.525511730106,2356.311840611229,19289.62941173168,1966.994785347869,0.8347769388781874,0.8347769388781874,35542.94865229834,35405.22815468563,1.004864655713919,0.8,4289.657359272631,4273.035954225843,1.004864655713919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.081592167824,4632.441516551485,6.176758288899926,5.0044579597457,-3.7222306477586518,8.726688607504352,2.9361988229305283,3.5,0.8389139494087223,0.6,0.00022659301877824705,1.0000000451290614,0.00022659300855231728,199.15814215743796,0.0,2.5988686723177917e-09,0.007365193817348622,0.07885319312181135,7.666965882685887e-05,0.0001499233599513882,0.000589631888134542,0.09229814713358105,0.09229814713358105,0.09229814713358105,0.09229787079510854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.30728382396,595.6651305692018,0.0,0.09229814713358105,0.0922981471286833,0.0922981471286833,0.37092828953484147,0.37092828953484147,0.5,10.016073599060292,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,27399.555065654928,20791.84517752554,0.758838788721351,0.9933946829382222,0.6105065268375849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068655119692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9816722835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50786624254454,260.50786624254454,-12.64213375745544,244.6289535254121,276.3867789596762,125524.73195915397,125524.44779387438,0.28416527955549775,0.0,nan,276.3867789596762,3.236778959676201,270.0352138728251,-3.1147861271748525,263.6836487859714,-9.466351214028577,257.3320836991178,-15.817916300882189,250.98051861226497,-22.169481387735004,244.6289535254121,-28.521046474587877,1.0,1.0,26022.012520719443,26022.012520719443,275.6203692729899,2.470369272989899,275.6203692729899,275.6203692729899,76921.85504104568,76921.67033749206,0.1847035536193289,0.0,8546.071908451686,8546.071908451686,0.8849242831710767,3952.5531429348666,275.6203692729899,2.470369272989899,1.0,0.002,0.12883797964906388,0.004908914260653122,0.00019900098057517795,0.0018009990197140676,0.09950049028758898,0.09950049028758898,0.0,2.8924562398002784e-13,0.9999969989619683,0.9999969989619683,0.0,0.0922978701384335,2.76990249792949e-07,0.0,0.0,0.0,1600101.887590647,266.61954747308,0.0,1.0,1284484.3767103897,2598.2236493713817,,,,,,,,,,,,,,,,,,,2.0,15285.850414925251,1547.546632010851,0.37092828953484147,6.173730061729009,2.9361988229305283
4105.0,-30.28537623923443,5.004446239862489,35.0403353890181,24.462459235824667,5.00112609403584,-26.75672600590735,-40.248164570052154,1.4724758606956152,-6.530450395560706,-6.530450395550688,40.08071497055268,41060.004822662835,25751.40639109856,25751.40639109856,66811.4112137614,76930.60911463475,76921.71037427345,25751.40639109856,102673.116765372,102673.116765372,102673.116765372,130072.68372975604,125565.88188596812,4506.801843787916,0.0,90879.35609494349,55008.75183560893,39856.22695481618,27399.566964384037,67255.79391920022,20791.853952249352,1547.5471401329507,0.0,0.8785879871390847,2.725662017838315,0.001494314320929203,1.0,1.0,-6.530450395560706,333989.6073413074,1558016.369284171,4.664864819257739,1558016.369284171,4.664864819257739,0.7588387794331248,0.0922981804216408,3.9328852753585393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328852753585393,1.2848641767335243,1.2851553331300232,3.060934647082315,6485.753215078155,15285.840893736387,6453.394304328625,0.00032414478058952775,23107.55329283245,2356.314673495276,19289.627436785107,1966.9945839593652,0.8347758497983603,0.8347758497983603,35542.92389657523,35405.22815468563,1.0048637808516059,0.8,4289.654371519115,4273.035954225843,1.0048637808516059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.084920448253,4632.441516551485,6.176752664546302,5.004446239862489,-3.7222297769257597,8.726676016788248,2.9362027296645254,3.5,0.8389150656184359,0.6,0.00022659300855231728,1.0000000129070876,0.0002265930056276615,199.15814225982984,0.0,2.0365771760897037e-09,0.005771659717038221,0.07885319515838853,7.666965882685887e-05,0.0001499233497254584,0.0005896313345676841,0.09229818042679379,0.09229818042679379,0.09229818042679379,0.0922979081900386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.36427329096,595.6651122182571,0.0,0.09229818042679379,0.0922981804216408,0.0922981804216408,0.37092840945781874,0.37092840945781874,0.5,10.016065432150924,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27399.566964384037,20791.853952249352,0.7588387794331248,0.9933926479855,0.6105050945051889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068681094097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9800787494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078678216092,260.5078678216092,-12.642132178390796,244.6289526803242,276.38678296289345,125524.6208475929,125524.35684317806,0.2640044148083365,0.0,nan,276.38678296289345,3.2367829628934714,270.03521690638075,-3.1147830936192236,263.6836508498664,-9.466349150133567,257.3320847933521,-15.817915206647854,250.9805187368381,-22.169481263161884,244.6289526803242,-28.521047319675773,1.0,1.0,26022.012520719443,26022.012520719443,275.6203760892114,2.4703760892114133,275.6203760892114,275.6203760892114,76921.88664786672,76921.71037427345,0.17627359327161685,0.0,8546.071908451686,8546.071908451686,0.8849244997941041,3952.549701735332,275.6203760892114,2.4703760892114133,1.0,0.002,0.12883825263756185,0.004908913499033492,0.0001990014031003112,0.0018009985972037576,0.0995007015501556,0.0995007015501556,0.0,3.0406883608224966e-13,0.999997042320481,0.999997042320481,0.0,0.09229790743320293,2.729884378709848e-07,0.0,0.0,0.0,1600101.890089898,266.61954960443927,0.0,1.0,1284484.3694357038,2598.2236788103937,,,,,,,,,,,,,,,,,,,2.0,15285.840893736387,1547.5471401329507,0.37092840945781874,6.173730061729009,2.9362027296645254
4106.0,-30.28537625878786,5.004434561755762,35.04033702777517,24.462498595844977,5.001132614855652,-26.756725371423617,-40.248164465278364,1.472481727486472,-6.530447309073793,-6.530447309050927,40.08071807208457,41059.952819516206,25751.401373380355,25751.401373380355,66811.35419289656,76930.64245679844,76921.74558948462,25751.401373380355,102673.14696286498,102673.14696286498,102673.14696286498,130072.7227395565,125565.92294245822,4506.799797098283,0.0,90879.37451033121,55008.684878195905,39856.32181348367,27399.575776691516,67255.89759017518,20791.86055295238,1547.5474782390042,0.0,0.8785879920600139,2.7256623314265567,0.001494314320929203,1.0,1.0,-6.530447309073793,333989.6480423569,1558016.503239264,4.664864651857937,1558016.503239264,4.664864651857937,0.7588387762791482,0.09229821251948556,3.932880337784482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932880337784482,1.284864149290867,1.2851553056773892,3.060930869582663,6485.74521100968,15285.831378720664,6453.3953379359,0.0003241465383545116,23107.58698585945,2356.318109227866,19289.63052630642,1966.9948990028624,0.8347747663185514,0.8347747663185514,35542.888198439396,35405.22815468563,1.0048625192868796,0.8,4289.650063132306,4273.035954225843,1.0048625192868796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.088238248818,4632.441516551485,6.176746545474163,5.004434561755762,-3.7222281800044463,8.726662741760208,2.936206624099333,3.5,0.8389161783140952,0.6,0.0002265930056276615,1.0000000020398905,0.00022659300516543658,199.15814227601234,0.0,5.824690099794767e-10,0.001650717174281837,0.07885319574085753,7.666965973783811e-05,0.0001499233458898234,0.0005896305792249483,0.09229821252542895,0.09229821252542895,0.09229821252542895,0.09229793949102452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.4187554555,595.6650946559275,0.0,0.09229821252542895,0.09229821251948556,0.09229821251948556,0.370928529794297,0.370928529794297,0.5,10.016057241055117,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27399.575776691516,20791.86055295238,0.7588387762791482,0.9933902689101339,0.6105033802346322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068688522881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97595780686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078697045951,260.5078697045951,-12.642130295404854,244.62895204479125,276.38678736439863,125524.51192920047,125524.19711202162,0.31481717885924243,0.0,nan,276.38678736439863,3.2367873643986513,270.0352203004774,-3.1147796995225576,263.68365323655644,-9.46634676344354,257.3320861726345,-15.817913827365487,250.98051910871254,-22.169480891287435,244.62895204479125,-28.52104795520873,1.0,1.0,26022.012520719443,26022.012520719443,275.6203832963424,2.4703832963424475,275.6203832963424,275.6203832963424,76921.92968993515,76921.74558948462,0.1841004505258752,0.0,8546.071908451686,8546.071908451686,0.8849248121677415,3952.5447394734047,275.6203832963424,2.4703832963424475,1.0,0.002,0.12883852625957762,0.0049089129075082635,0.00019900182699459748,0.0018009981729776184,0.09950091349729874,0.09950091349729874,0.0,-2.778419855298253e-14,0.9999970354560952,0.9999970354560952,0.0,0.0922979388973822,2.7362210334897036e-07,0.0,0.0,0.0,1600101.8937091394,266.6195526909262,0.0,1.0,1284484.358901004,2598.223721441945,,,,,,,,,,,,,,,,,,,2.0,15285.831378720664,1547.5474782390042,0.370928529794297,6.173730061729009,2.936206624099333
4107.0,-30.285375976646648,5.00442290724624,35.040338679795454,24.46252821190285,5.001134814419569,-26.75672489754033,-40.24816439542917,1.472483735300988,-6.530445202619035,-6.530445202572638,40.08072173224238,41059.91806495668,25751.39854641362,25751.39854641362,66811.3166113703,76930.68397798142,76921.78570384246,25751.39854641362,102673.18425025608,102673.18425025608,102673.18425025608,130072.77200623945,125565.97413121321,4506.797875026247,0.0,90879.40469911811,55008.63878604505,39856.40657008118,27399.587755983368,67255.99432606454,20791.869384595866,1547.547990763987,0.0,0.8785879895511368,2.725662545443143,0.001494314320929203,1.0,1.0,-6.530445202619035,333989.67581986514,1558016.6613225285,4.664864737204731,1558016.6613225285,4.664864737204731,0.7588387668371198,0.09229824592217357,3.9328769288747334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328769288747334,1.284864139897948,1.2851552962817478,3.0609282388308445,6485.739636762259,15285.821865787635,6453.3946627757305,0.00032414766555163626,23107.61469088745,2356.320934354489,19289.62850820749,1966.9946932140426,0.8347736781250038,0.8347736781250038,35542.86355237887,35405.22815468563,1.0048616483003905,0.8,4289.647088613901,4273.035954225843,1.0048616483003905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.091550143243,4632.441516551485,6.17674096063658,5.00442290724624,-3.722227322522575,8.726650229768815,2.9362105116035746,3.5,0.8389172890295927,0.6,0.00022659300516543658,0.9999999705657983,0.000226593011835021,199.15814204464596,0.0,9.20558584998754e-11,0.0002608863029886469,0.07885319583291339,7.666966034515741e-05,0.00014992334482027915,0.0005896300639434072,0.09229824592673687,0.09229824592673687,0.09229824592673687,0.09229797704233624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.47533825855,595.6650764379874,0.0,0.09229824592673687,0.09229824592217357,0.09229824592217357,0.3709286499560191,0.3709286499560191,0.5,10.01604917451734,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,27399.587755983368,20791.869384595866,0.7588387668371198,0.9933882813100884,0.6105019853827992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068689696962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97456797599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078714708299,260.5078714708299,-12.642128529170066,244.62895159353957,276.3867913481202,125524.40018918178,125524.10489174696,0.29529743480789505,0.0,nan,276.3867913481202,3.236791348120221,270.03522339720394,-3.1147766027960415,263.6836554462884,-9.466344553711565,257.33208749537187,-15.817912504628111,250.9805195444555,-22.169480455544488,244.62895159353957,-28.52104840646041,1.0,1.0,26022.012520719443,26022.012520719443,275.62039009671497,2.4703900967149934,275.62039009671497,275.62039009671497,76921.9615651352,76921.78570384246,0.17586129275150597,0.0,8546.071908451686,8546.071908451686,0.884925027831009,3952.541313519107,275.62039009671497,2.4703900967149934,1.0,0.002,0.12883879589212732,0.004908912156089775,0.00019900224432601183,0.0018009977558819772,0.09950112216300591,0.09950112216300591,0.0,2.0798900796092923e-13,0.9999970786807627,0.9999970786807627,0.0,0.0922979762895322,2.6963264138078404e-07,0.0,0.0,0.0,1600101.896179187,266.61955479738094,0.0,1.0,1284484.3517113188,2598.2237505369712,,,,,,,,,,,,,,,,,,,2.0,15285.821865787635,1547.547990763987,0.3709286499560191,6.173730061729009,2.9362105116035746
4108.0,-30.285375578897114,5.004411294146716,35.040340325168714,24.462567536998563,5.001141345120436,-26.756723886496616,-40.24816422080619,1.4724896527140658,-6.530442132774226,-6.530442132684226,40.08072484458743,41059.86766856812,25751.39357243921,25751.39357243921,66811.26124100733,76930.7174860693,76921.82096358582,25751.39357243921,102673.21453602503,102673.21453602503,102673.21453602503,130072.81114123033,125566.01526392007,4506.795877310256,0.0,90879.42318057553,55008.57336305098,39856.4997972495,27399.5966052053,67256.0964024548,20791.876011494714,1547.5483309275257,0.0,0.8785879943409027,2.7256628573404993,0.001494314320929203,1.0,1.0,-6.530442132774226,333989.71630145365,1558016.7957440813,4.664864574266834,1558016.7957440813,4.664864574266834,0.7588387636168603,0.09229827811887428,3.9328720085360396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328720085360396,1.2848641122124083,1.2851552685899346,3.0609244753237173,6485.731662342264,15285.812358897905,6453.3956793955385,0.00032414941587918827,23107.64829959575,2356.3243614889643,19289.63154695213,1966.9950030797602,0.8347725954998885,0.8347725954998886,35542.82797883779,35405.22815468563,1.0048603911393503,0.8,4289.642795264361,4273.035954225843,1.0048603911393503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.094851518788,4632.441516551485,6.176734876410418,5.004411294146716,-3.722225732775759,8.726637026922475,2.9362143867627952,3.5,0.8389183962179415,0.6,0.00022659300516543658,0.9999999290708301,0.00022659302123749148,199.15814171847632,0.0,0.0,0.0,0.07885319583291339,7.6669661863456e-05,0.0001499233433019806,0.0005896293202984986,0.09229827812335516,0.09229827812335516,0.09229827812335516,0.09229800839500699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.52939549816,595.6650590143477,0.0,0.09229827812335516,0.09229827811887428,0.09229827811887428,0.37092877053914913,0.37092877053914913,0.5,10.01604108241668,-8.998313205665909e-11,-8.998313205665909e-11,-8.998313205665909e-11,-8.998313205665909e-11,-8.998313205665909e-11,-8.998313205665909e-11,27399.5966052053,20791.876011494714,0.7588387636168603,0.9933859503414291,0.6105003094867317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068672814737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078735457897,260.5078735457897,-12.642126454210256,244.62895135240544,276.38679573917346,125524.29077307733,125523.94385968904,0.34691338831081336,0.0,nan,276.38679573917346,3.2367957391734876,270.03522686182026,-3.1147731381797144,263.683657984467,-9.466342015532973,257.3320891071132,-15.8179108928868,250.98052022975892,-22.169479770241054,244.62895135240544,-28.52104864759454,1.0,1.0,26022.012520719443,26022.012520719443,275.6203972924455,2.4703972924455115,275.6203972924455,275.6203972924455,76922.0047667741,76921.82096358582,0.1838031882798532,0.0,8546.071908451686,8546.071908451686,0.884925339114151,3952.5363685787197,275.6203972924455,2.4703972924455115,1.0,0.002,0.12883906620422916,0.00490891157547415,0.000199002663101064,0.0018009973367758305,0.09950133155053201,0.09950133155053201,0.0,-1.231055188344321e-13,0.9999970713178359,0.9999970713178359,0.0,0.09229800780655338,2.703123209053768e-07,0.0,0.0,0.0,1600101.8997789142,266.61955786722575,0.0,1.0,1284484.3412334267,2598.223792938639,,,,,,,,,,,,,,,,,,,2.0,15285.812358897905,1547.5483309275257,0.37092877053914913,6.173730061729009,2.9362143867627952
4109.0,-30.285374880022648,5.004399704296073,35.040341983778966,24.462597083207243,5.00114355965929,-26.756723036054336,-40.2481641160324,1.4724917156787891,-6.530440042370174,-6.530440042381327,40.08072851721088,41059.834531946835,25751.39078745972,25751.39078745972,66811.22531940656,76930.7591731443,76921.86114973776,25751.39078745972,102673.25193719748,102673.25193719748,102673.25193719748,130072.86056477569,125566.06656094172,4506.794003833974,0.0,90879.4534425649,55008.52880131948,39856.58293471714,27399.608627578215,67256.19156229535,20791.88487383469,1547.5488457878093,0.0,0.8785879916977715,2.725663069726366,0.001494314320929203,1.0,1.0,-6.530440042370174,333989.74386730813,1558016.95436536,4.6648646641806755,1558016.95436536,4.6648646641806755,0.7588387541020302,0.09229831161931229,3.932868618267654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932868618267654,1.2848641025605063,1.2851552589358455,3.0609218596971806,6485.726120143499,15285.802854333599,6453.3949856958825,0.00032415053502570434,23107.675913820734,2356.327177356257,19289.629473437435,1966.994791640105,0.8347715081939625,0.8347715081939625,35542.803467542,35405.22815468563,1.0048595249157843,0.8,4289.639837010632,4273.035954225843,1.0048595249157843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.098146986855,4632.441516551485,6.176729325998503,5.004399704296073,-3.722224882223768,8.726624586519842,2.9362182549898495,3.5,0.8389195014256713,0.6,0.00022659300516543658,0.9999998561612055,0.00022659303775830598,199.15814114537292,0.0,0.0,0.0,0.07885319583291339,7.666966277443555e-05,0.00014992334239100102,0.0005896288084353646,0.09229831162362706,0.09229831162362706,0.09229831162362706,0.09229804601628504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.58556505083,595.6650409313814,0.0,0.09229831162362706,0.09229831161931229,0.09229831161931229,0.37092889094296,0.37092889094296,0.5,10.016033114109431,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27399.608627578215,20791.88487383469,0.7588387541020302,0.9933840107125802,0.6104989530059189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206864901496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50787550834036,260.50787550834036,-12.642124491659615,244.6289512959611,276.3867997207195,125524.17856177875,125523.85044222185,0.3281195568916407,0.0,nan,276.3867997207195,3.236799720719546,270.035230035768,-3.114769964231982,263.6836603508164,-9.466339649183567,257.33209066586454,-15.817909334135436,250.98052098091262,-22.169479019087362,244.6289512959611,-28.52104870403889,1.0,1.0,26022.012520719443,26022.012520719443,275.6204040850435,2.4704040850435263,275.6204040850435,275.6204040850435,76922.03668661689,76921.86114973776,0.17553687913459726,0.0,8546.071908451686,8546.071908451686,0.8849255535980067,3952.5329613589925,275.6204040850435,2.4704040850435263,1.0,0.002,0.1288393325513346,0.004908910835124521,0.00019900307535127985,0.0018009969248188212,0.09950153767563992,0.09950153767563992,0.0,1.7010091252211978e-13,0.9999971142779912,0.9999971142779912,0.0,0.09229804527204308,2.6634726921438673e-07,0.0,0.0,0.0,1600101.9022301396,266.6195599576298,0.0,1.0,1284484.334098527,2598.223821811969,,,,,,,,,,,,,,,,,,,2.0,15285.802854333599,1547.5488457878093,0.37092889094296,6.173730061729009,2.9362182549898495
4110.0,-30.285374072261774,5.004388155461711,35.040343635742126,24.462636408302956,5.001150095902827,-26.756721655445258,-40.24816013462839,1.472497679086926,-6.530436991322745,-6.530436991320927,40.08073164274479,41059.77039775882,25751.385860535636,25751.385860535636,66811.15625829445,76930.79284197591,76921.89648492496,25751.385860535636,102673.2823454606,102673.2823454606,102673.2823454606,130072.89986852587,125566.10781390923,4506.79205461664,0.0,90879.47198199444,55008.44953777991,39856.69160468281,27399.617523065277,67256.30912774809,20791.891533617243,1547.5491884937321,0.0,0.8785879963354883,2.725663379713972,0.001494314320929203,1.0,1.0,-6.530436991322745,333989.7841010285,1558017.0893581547,4.6648645064151735,1558017.0893581547,4.6648645064151735,0.7588387508006058,0.09229834391669,3.932863714041089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932863714041089,1.2848640746597733,1.28515523102879,3.060918109242408,6485.718173379879,15285.793355815087,6453.395986849228,0.0003241522784411844,23107.709442749576,2356.3305963554913,19289.632465951785,1966.995096791645,0.8347704264562763,0.8347704264562762,35542.76801047498,35405.22815468563,1.004858271871441,0.8,4289.635557718277,4273.035954225843,1.004858271871441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.101431938852,4632.441516551485,6.176723277408937,5.004388155461711,-3.7222233015079693,8.72661145696968,2.93622211087515,3.5,0.8389206031071856,0.6,0.00022659300516543658,0.9999997718920762,0.00022659305685310833,199.1581404829786,0.0,0.0,0.0,0.07885319583291339,7.666969739165001e-05,0.00014992330777378657,0.0005896279370325396,0.09229834392114573,0.09229834392114573,0.09229834392114573,0.09229807743995513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.6392152195,595.6650236407426,0.0,0.09229834392114573,0.09229834391669,0.09229834391669,0.37092901176605586,0.37092901176605586,0.5,10.016025119683253,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27399.617523065277,20791.891533617243,0.7588387508006058,0.9933812474215897,0.6104969322620574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068607197046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50787778170036,260.50787778170036,-12.642122218299619,244.62895144872203,276.3868041146784,125524.06839522238,125523.68831133322,0.38008388913397106,0.0,nan,276.3868041146784,3.2368041146784208,270.0352335814874,-3.114766418512602,263.6836630482965,-9.466336951703454,257.33209251510465,-15.81790748489533,250.98052198191323,-22.16947801808675,244.62895144872203,-28.521048551277943,1.0,1.0,26022.012520719443,26022.012520719443,275.6204112707739,2.4704112707739228,275.6204112707739,275.6204112707739,76922.08014929507,76921.89648492496,0.18366437010990921,0.0,8546.071908451686,8546.071908451686,0.8849258638617157,3952.5280326112947,275.6204112707739,2.4704112707739228,1.0,0.002,0.128839599597763,0.004908910265288242,0.00019900348907454972,0.001800996510929485,0.09950174453727485,0.09950174453727485,0.0,4.034533124253059e-15,0.9999971067039284,0.9999971067039284,0.0,0.09229807687025414,2.6704643587077384e-07,0.0,0.0,0.0,1600101.9058078255,266.61956300867723,0.0,1.0,1284484.3236847876,2598.2238639540124,,,,,,,,,,,,,,,,,,,2.0,15285.793355815087,1547.5491884937321,0.37092901176605586,6.173730061729009,2.93622211087515
4111.0,-30.285372896493023,5.00437662963754,35.04034530093045,24.462665884662442,5.001152345466111,-26.756720372297327,-40.24815996000541,1.472499821259226,-6.530434911936709,-6.530434911952943,40.080735328195864,41059.739153099326,25751.383104379154,25751.383104379154,66811.12225747848,76930.83472959888,76921.93676449441,25751.383104379154,102673.31986887357,102673.31986887357,102673.31986887357,130072.94945622911,125566.15922709795,4506.790229131168,0.0,90879.5023593474,55008.4067828037,39856.772862826336,27399.629587355532,67256.40245018186,20791.900426088454,1547.549705520341,0.0,0.8785879935840186,2.7256635909804245,0.001494314320929203,1.0,1.0,-6.530434911936709,333989.8115215929,1558017.2485325814,4.664864600014463,1558017.2485325814,4.664864600014463,0.7588387412245736,0.09229837751216366,3.932860349000076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932860349000076,1.2848640646372866,1.2851552210040322,3.06091551413286,6485.712674654151,15285.783859501229,6453.395266514968,0.0003241533865681507,23107.736938193953,2356.3334001105327,19289.630312824476,1966.9948772337625,0.8347693400015012,0.8347693400015012,35542.74368156028,35405.22815468563,1.004857412093543,0.8,4289.632621476014,4273.035954225843,1.004857412093543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.104710974019,4632.441516551485,6.1767177582745125,5.00437662963754,-3.722222454079119,8.726599083716659,2.9362259598172775,3.5,0.8389217028049364,0.6,0.00022659300516543658,0.9999996492307806,0.00022659308464731602,199.15813951880392,0.0,0.0,0.0,0.07885319583291339,7.666969890994905e-05,0.00014992330625548754,0.0005896274265632021,0.09229837751742749,0.09229837751742749,0.09229837751742749,0.09229811514115815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.6949784294,595.6650056905243,0.0,0.09229837751742749,0.09229837751216366,0.09229837751216366,0.3709291324085386,0.3709291324085386,0.5,10.016017248536766,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27399.629587355532,20791.900426088454,0.7588387412245736,0.9933793635032261,0.6104956205992891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45320685588638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078799531164,260.5078799531164,-12.642120046883576,244.6289517972462,276.38680810898666,125523.95629206409,125523.59325230311,0.36303976096621604,0.0,nan,276.38680810898666,3.236808108986679,270.03523684663855,-3.114763153361423,263.6836655842906,-9.466334415709355,257.33209432194207,-15.817905678057912,250.98052305959402,-22.169476940405957,244.6289517972462,-28.521048202753775,1.0,1.0,26022.012520719443,26022.012520719443,275.620418063368,2.4704180633680153,275.620418063368,275.620418063368,76922.11217920181,76921.93676449441,0.17541470739524812,0.0,8546.071908451686,8546.071908451686,0.8849260767494999,3952.5246507450765,275.620418063368,2.4704180633680153,1.0,0.002,0.1288398626945106,0.004908909536580318,0.00019900389629981898,0.0018009961039834256,0.0995019481499095,0.0995019481499095,0.0,2.8324478179575507e-13,0.9999971494971741,0.9999971494971741,0.0,0.09229811441537773,2.6309678592355116e-07,0.0,0.0,0.0,1600101.9082461314,266.61956508806327,0.0,1.0,1284484.3165874952,2598.223892675156,,,,,,,,,,,,,,,,,,,2.0,15285.783859501229,1547.549705520341,0.3709291324085386,6.173730061729009,2.9362259598172775
4112.0,-30.285371621135962,5.004365144524101,35.04034695962415,24.46270517483356,5.001158915176132,-26.756718567503277,-40.24815968060864,1.472505861545112,-6.53043187543426,-6.5304318754424795,40.0807384712973,41059.69218582984,25751.37821391501,25751.37821391501,66811.07039974484,76930.86858898398,76921.97224805242,25751.37821391501,102673.35046196743,102673.35046196743,102673.35046196743,130072.98900985315,125566.20068099342,4506.78832885972,0.0,90879.52100686012,55008.34460371271,39856.862670163784,27399.638547885712,67256.5012180495,20791.90713250793,1547.5500515796425,0.0,0.8785879980762321,2.725663899490372,0.001494314320929203,1.0,1.0,-6.53043187543426,333989.85156352585,1558017.3842838567,4.664864447198681,1558017.3842838567,4.664864447198681,0.758838737823873,0.09229840991581656,3.9328554699070626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328554699070626,1.2848640363768706,1.2851551927372122,3.060911784095959,6485.704771153551,15285.774370586721,6453.3962418171295,0.0003241551190625878,23107.770347077538,2356.3368068685577,19289.6332280679,1966.995174505861,0.8347682592625161,0.834768259262516,35542.708406191516,35405.22815468563,1.0048561654708958,0.8,4289.628364112711,4273.035954225843,1.0048561654708958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.107979523052,4632.441516551485,6.176711742750539,5.004365144524101,-3.722220879277025,8.726586023801126,2.9362297964527557,3.5,0.8389227989865017,0.6,0.00022659300516543658,0.9999995161800094,0.00022659311479571526,199.15813847296315,0.0,0.0,0.0,0.07885319583291339,7.666970133922786e-05,0.0001499233038262087,0.0005896266855194434,0.09229840991970771,0.09229840991970771,0.09229840991970771,0.09229814669951589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.7482412779,595.6649885266797,0.0,0.09229840991970771,0.09229840991581656,0.09229840991581656,0.3709292534691768,0.3709292534691768,0.5,10.016009352080362,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27399.638547885712,20791.90713250793,0.758838737823873,0.9933771336564098,0.6104940257405291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068488510397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078824429177,260.5078824429177,-12.642117557082258,244.62895236241624,276.3868125234189,125523.84601657934,125523.42974592421,0.41627065512554473,0.0,nan,276.3868125234189,3.236812523418905,270.035240491219,-3.114759508780992,263.68366845901824,-9.466331540981741,257.3320964268174,-15.817903573182605,250.9805243946165,-22.169475605383468,244.62895236241624,-28.521047637583735,1.0,1.0,26022.012520719443,26022.012520719443,275.62042525190975,2.4704252519097736,275.62042525190975,275.62042525190975,76922.15586279448,76921.97224805242,0.18361474205448758,0.0,8546.071908451686,8546.071908451686,0.8849263854230407,3952.519747256598,275.62042525190975,2.4704252519097736,1.0,0.002,0.1288401264652663,0.00490890897776727,0.0001990043049576003,0.0018009956951148657,0.09950215247880015,0.09950215247880015,0.0,7.246590480458615e-14,0.9999971421967425,0.9999971421967425,0.0,0.09229814614512004,2.637706965179499e-07,0.0,0.0,0.0,1600101.9118067615,266.6195681245657,0.0,1.0,1284484.3062233937,2598.2239346163196,,,,,,,,,,,,,,,,,,,2.0,15285.774370586721,1547.5500515796425,0.3709292534691768,6.173730061729009,2.9362297964527557
