time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4113.0,-30.285370061988697,5.004353682140545,35.04034863167841,24.46273461626845,5.001161194138321,-26.756716936375707,-40.248155664280034,1.4725080685141876,-6.530429809715542,-6.5304298097007285,40.08074217410454,41059.64716979579,25751.37549164052,25751.37549164052,66811.0226614363,76930.91062639559,76922.01267537866,25751.37549164052,102673.38816701918,102673.38816701918,102673.38816701918,130073.03884345606,125566.25229089973,4506.78655255632,0.0,90879.55147121711,55008.288014573154,39856.959396271064,27399.65067643688,67256.61007270795,20791.916071085936,1547.5505719047492,0.0,0.8785879951847597,2.725664109368181,0.001494314320929203,1.0,1.0,-6.530429809715542,333989.8788038565,1558017.5442081818,4.66486454556057,1558017.5442081818,4.66486454556057,0.7588387281508864,0.0922984436163062,3.932852126617193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932852126617193,1.2848640260512234,1.285155182409225,3.06090920663725,6485.699309827833,15285.764883706492,6453.395499694098,0.0003241562177860094,23107.79773695339,2356.339599858605,19289.6310098125,1966.9949483067612,0.8347671738083903,0.8347671738083903,35542.6842345253,35405.22815468563,1.004855311250479,0.8,4289.625446848676,4273.035954225843,1.004855311250479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.111242167659,4632.441516551485,6.176706256044041,5.004353682140545,-3.7222200371229874,8.726573719263532,2.9362336261595976,3.5,0.8389238931884565,0.6,0.00022659300516543658,0.9999993535230512,0.00022659315165268586,199.15813719440365,0.0,0.0,0.0,0.07885319583291339,7.666973626011831e-05,0.00014992326890531825,0.0005896260469436822,0.0922984436211367,0.0922984436211367,0.0922984436211367,0.09229818453572507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.80361289985,595.6649707046324,0.0,0.0922984436211367,0.0922984436163062,0.0922984436163062,0.37092937435337103,0.37092937435337103,0.5,10.016001579575944,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27399.65067643688,20791.916071085936,0.7588387281508864,0.9933748160843977,0.6104923683398278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068412198027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50788482894603,260.50788482894603,-12.642115171053945,244.6289531148528,276.3868165430392,125523.73319565074,125523.33427465943,0.3989209912991204,0.0,nan,276.3868165430392,3.236816543039197,270.03524385740184,-3.1147561425981394,263.6836711717651,-9.46632882823485,257.3320984861274,-15.817901513872584,250.9805258004898,-22.169474199510177,244.6289531148528,-28.52104688514717,1.0,1.0,26022.012520719443,26022.012520719443,275.6204320481671,2.4704320481671402,275.6204320481671,275.6204320481671,76922.18806322446,76922.01267537866,0.17538784579664934,0.0,8546.071908451686,8546.071908451686,0.884926596934677,3952.516387250279,275.6204320481671,2.4704320481671402,1.0,0.002,0.1288403862627798,0.004908908260183839,0.00019900470708134564,0.0018009952931678913,0.09950235354067281,0.09950235354067281,0.0,2.4923682909183675e-13,0.9999971852443547,0.9999971852443547,0.0,0.09229818381874097,2.597975652252529e-07,0.0,0.0,0.0,1600101.9142290393,266.61957019028443,0.0,1.0,1284484.2991727586,2598.223963148672,,,,,,,,,,,,,,,,,,,2.0,15285.764883706492,1547.5505719047492,0.37092937435337103,6.173730061729009,2.9362336261595976
4114.0,-30.285368335516424,5.00434226015944,35.0403502973383,24.46277387151497,5.001167785364799,-26.756714723427947,-40.248155349958665,1.4725141732759301,-6.530426788292061,-6.530426788304849,40.08074533383459,41059.60196248461,25751.370637844862,25751.370637844862,66810.97260032946,76930.9446730033,76922.0482918021,25751.370637844862,102673.41892964696,102673.41892964696,102673.41892964696,130073.07862705959,125566.29392536104,4506.7847016985515,0.0,90879.57021043457,55008.22749991454,39857.04745613337,27399.659697412633,67256.707153546,20791.922820808293,1547.5509211063786,0.0,0.8785879995321557,2.7256644163460995,0.001494314320929203,1.0,1.0,-6.530426788292061,333989.91864694556,1558017.680677231,4.664864397671183,1558017.680677231,4.664864397671183,0.758838724656558,0.09229847612613964,3.9328472684750797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328472684750797,1.2848639974891485,1.2851551538406778,3.060905493624663,6485.69144239971,15285.755402554038,6453.396453315372,0.00032415794116385225,23107.831046200827,2356.3429964565707,19289.633860250302,1966.9952389705254,0.8347660938702304,0.8347660938702304,35542.64911061485,35405.22815468563,1.0048540699808488,0.8,4289.621207764788,4273.035954225843,1.0048540699808488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.114494344599,4632.441516551485,6.176700273589651,5.00434226015944,-3.7222184687852904,8.72656072894473,2.936237443581432,3.5,0.838924983880409,0.6,0.00022659300516543658,0.999999173410062,0.0002265931924650895,199.15813577863145,0.0,0.0,0.0,0.07885319583291339,7.666973899305882e-05,0.00014992326617237775,0.0005896253078468981,0.0922984761290925,0.0922984761290925,0.0922984761290925,0.09229821621441399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.8564786704,595.6649536707096,0.0,0.0922984761290925,0.09229847612613964,0.09229847612613964,0.37092949565934935,0.37092949565934935,0.5,10.015993782170623,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27399.659697412633,20791.922820808293,0.758838724656558,0.9933726378813205,0.6104908149717497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068318904756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078875373058,260.5078875373058,-12.642112462694172,244.62895408861166,276.38682098600015,125523.62239046153,125523.16957882975,0.45281163176717015,0.0,nan,276.38682098600015,3.2368209860001684,270.0352476065217,-3.114752393478284,263.68367422704534,-9.466325772954633,257.3321008475669,-15.817899152433085,250.98052746808906,-22.169472531910912,244.62895408861166,-28.521045911388313,1.0,1.0,26022.012520719443,26022.012520719443,275.6204392371412,2.4704392371412496,275.6204392371412,275.6204392371412,76922.23191725112,76922.0482918021,0.18362544901901856,0.0,8546.071908451686,8546.071908451686,0.8849269042826649,3952.5115048174553,275.6204392371412,2.4704392371412496,1.0,0.002,0.12884064672144527,0.004908907712511644,0.00019900511061716973,0.0018009948893991875,0.09950255530858486,0.09950255530858486,0.0,1.6357141335854308e-14,0.9999971780823061,0.9999971780823061,0.0,0.09229821566743675,2.604587028958873e-07,0.0,0.0,0.0,1600101.9177719872,266.6195732117079,0.0,1.0,1284484.2888601292,2598.224004881549,,,,,,,,,,,,,,,,,,,2.0,15285.755402554038,1547.5509211063786,0.37092949565934935,6.173730061729009,2.936237443581432
4115.0,-30.285366334048298,5.004330860651961,35.040351976438345,24.462803278025262,5.001170095998791,-26.75671269104288,-40.24815126378087,1.4725164529836996,-6.530424735369365,-6.530424735380299,40.08074905286842,41059.55870564855,25751.36794663493,25751.36794663493,66810.92665228348,76930.98688989841,76922.08885414434,25751.36794663493,102673.45680077927,102673.45680077927,102673.45680077927,130073.1286819886,125566.34570717528,4506.782974813326,0.0,90879.60077639781,55008.17259210963,39857.142426986866,27399.671881209335,67256.8143081962,20791.931799104754,1547.5514442632966,0.0,0.8785879965096579,2.72566462492392,0.001494314320929203,1.0,1.0,-6.530424735369365,333989.9457185496,1558017.8413031397,4.664864500490286,1558017.8413031397,4.664864500490286,0.7588387149031459,0.09229850993015006,3.9328439489991105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328439489991105,1.2848639868231826,1.285155143172295,3.0609029355107387,6485.686022063269,15285.745924805633,6453.395686732971,0.00032415902954213244,23107.858322099513,2356.345777824182,19289.631568884204,1966.9950053162095,0.8347650093750274,0.8347650093750274,35542.62511111087,35405.22815468563,1.0048532218449537,0.8,4289.618311278909,4273.035954225843,1.0048532218449537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.117740627988,4632.441516551485,6.176694818591532,5.004330860651961,-3.7222176314126334,8.726548492064595,2.936241254087366,3.5,0.8389260725963903,0.6,0.00022659300516543658,0.9999989646083783,0.00022659323977817857,199.1581341373523,0.0,0.0,0.0,0.07885319583291339,7.66697745212853e-05,0.0001499232306441513,0.0005896246704532484,0.09229850993517866,0.09229850993517866,0.09229850993517866,0.09229825416174062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.91144977306,595.6649359796808,0.0,0.09229850993517866,0.09229850993015006,0.09229850993015006,0.370929616791463,0.370929616791463,0.5,10.015986109029102,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27399.671881209335,20791.931799104754,0.7588387149031459,0.9933703720507858,0.6104891991686984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532068215599419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.507890145246,260.507890145246,-12.642109854753983,244.62895525203777,276.38682503845445,125523.50914900673,125523.07312659915,0.43602240756626176,0.0,nan,276.38682503845445,3.2368250384544694,270.0352510811704,-3.114748918829605,263.6836771238882,-9.466322876111803,257.3321031666044,-15.817896833395594,250.9805292093209,-22.16947079067907,244.62895525203777,-28.521044747962208,1.0,1.0,26022.012520719443,26022.012520719443,275.62044603638,2.4704460363799967,275.62044603638,275.62044603638,76922.26431959505,76922.08885414434,0.17546545070945285,0.0,8546.071908451686,8546.071908451686,0.8849271142876551,3952.508168744106,275.62044603638,2.4704460363799967,1.0,0.002,0.12884090319500596,0.004908907006751265,0.00019900550760156748,0.001800994492648996,0.09950275380078373,0.09950275380078373,0.0,2.5056345887009e-13,0.9999972212593309,0.9999972212593309,0.0,0.09229825345652681,2.564736232419186e-07,0.0,0.0,0.0,1600101.920179262,266.6195752646306,0.0,1.0,1284484.2818531601,2598.2240332371757,,,,,,,,,,,,,,,,,,,2.0,15285.745924805633,1547.5514442632966,0.370929616791463,6.173730061729009,2.936241254087366
4116.0,-30.28536417406917,5.004319501326525,35.0403536493031,24.462842498347186,5.001176733480667,-26.756710083315163,-40.24815087961031,1.4725226427192553,-6.530421724763926,-6.530421724750078,40.08075223128331,41059.51526082683,25751.36311902871,25751.36311902871,66810.87837985554,76931.02111729479,76922.12464490203,25751.36311902871,102673.48776393074,102673.48776393074,102673.48776393074,130073.16873092345,125566.38755679526,4506.781174128196,0.0,90879.61963946771,55008.11378297034,39857.22872944152,27399.680966992717,67256.90969643425,20791.93859556331,1547.5517967099895,0.0,0.8785880007275837,2.7256649308027816,0.001494314320929203,1.0,1.0,-6.530421724763926,333989.98541899,1558017.9785777342,4.664864357005204,1558017.9785777342,4.664864357005204,0.758838711319687,0.09229854254892571,3.9328391179587996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328391179587996,1.2848639578635468,1.2851551142060968,3.060899244538128,6485.678201335212,15285.736452623862,6453.396611780676,0.0003241607410858668,23107.891503742856,2356.349161410151,19289.634333913702,1966.9952872707502,0.8347639303564023,0.8347639303564023,35542.590183129396,35405.22815468563,1.0048519874999138,0.8,4289.614095841573,4273.035954225843,1.0048519874999138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.120976467519,4632.441516551485,6.17668886664156,5.004319501326525,-3.7222160663430284,8.726535567669554,2.936245052336209,3.5,0.8389271578103454,0.6,0.00022659300516543658,0.9999987392701903,0.000226593290838353,199.15813236608818,0.0,0.0,0.0,0.07885319583291339,7.666977786154687e-05,0.0001499232273038897,0.0005896239330313662,0.0922985425511102,0.0922985425511102,0.0922985425511102,0.0922982859831619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.96392186725,595.6649190746718,0.0,0.0922985425511102,0.09229854254892571,0.09229854254892571,0.3709297383475543,0.3709297383475543,0.5,10.015978412031584,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27399.680966992717,20791.93859556331,0.758838711319687,0.9933682454547513,0.6104876873788877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206809583941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50789307878375,260.50789307878375,-12.642106921216225,244.62895663735935,276.3868295202085,125523.3981043444,125522.90764502143,0.4904593229648965,0.0,nan,276.3868295202085,3.2368295202085164,270.0352549436375,-3.1147450563624943,263.68368036706863,-9.466319632931345,257.3321057904993,-15.81789420950065,250.98053121392914,-22.169468786070837,244.62895663735935,-28.521043362640626,1.0,1.0,26022.012520719443,26022.012520719443,275.6204532349878,2.470453234987815,275.6204532349878,275.6204532349878,76922.30839835716,76922.12464490203,0.1837534551304998,0.0,8546.071908451686,8546.071908451686,0.8849274199209578,3952.5033135485937,275.6204532349878,2.470453234987815,1.0,0.002,0.12884116029531711,0.004908906471272993,0.00019900590594571838,0.001800994094080413,0.09950295297285919,0.09950295297285919,0.0,2.6131440761245628e-14,0.9999972144699046,0.9999972144699046,0.0,0.09229828544855768,2.5710036802804976e-07,0.0,0.0,0.0,1600101.9237095232,266.61957827523605,0.0,1.0,1284484.271577456,2598.2240748206377,,,,,,,,,,,,,,,,,,,2.0,15285.736452623862,1547.5517967099895,0.3709297383475543,6.173730061729009,2.936245052336209
4117.0,-30.285361747499923,5.004308164173457,35.04035533579476,24.462871869932883,5.001179070837757,-26.756707665666724,-40.248146758507914,1.4725249889898755,-6.530419687338565,-6.530419687357819,40.08075597011297,41059.47368543576,25751.360464257636,25751.360464257636,66810.8341496934,76931.06350549257,76922.16538077209,25751.360464257636,102673.52584502973,102673.52584502973,102673.52584502973,130073.21907062415,125566.43957245932,4506.779498164836,0.0,90879.6502971988,55008.06047708411,39857.32202234965,27399.69322559442,67257.01524794407,20791.94762750908,1547.5523237055936,0.0,0.878587997545846,2.7256651378061068,0.001494314320929203,1.0,1.0,-6.530419687338565,333990.01228623674,1558018.1400595752,4.664864465241313,1558018.1400595752,4.664864465241313,0.7588387014525784,0.09229857646650033,3.9328358204616087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328358204616087,1.2848639468861565,1.285155103226219,3.0608967042718898,6485.672818815877,15285.72698368431,6453.395822815603,0.0003241618199315285,23107.91867394352,2356.351931999564,19289.6319756443,1966.995046794196,0.8347628467896281,0.8347628467896281,35542.566342520084,35405.22815468563,1.0048511449796615,0.8,4289.6112185325965,4273.035954225843,1.0048511449796615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.124206446155,4632.441516551485,6.17668344455696,5.004308164173457,-3.7222152358968246,8.726523400070281,2.9362488437074563,3.5,0.8389282410592732,0.6,0.00022659300516543658,0.9999984861202583,0.000226593348200516,199.1581303762102,0.0,0.0,0.0,0.07885319583291339,7.666981369345027e-05,0.00014992319147198632,0.0005896232977389521,0.09229857647068625,0.09229857647068625,0.09229857647068625,0.09229832408939795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.0184991119,595.6649015126749,0.0,0.09229857647068625,0.09229857646650033,0.09229857646650033,0.37092985973491693,0.37092985973491693,0.5,10.015970840450926,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,27399.69322559442,20791.94762750908,0.7588387014525784,0.9933660288580185,0.6104861111375423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067966594722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078959120352,260.5078959120352,-12.642104087964753,244.62895821118786,276.3868336128826,125523.28415839213,125522.81046597309,0.47369241901732934,0.0,nan,276.3868336128826,3.236833612882606,270.03525853254285,-3.1147414674571223,263.6836834522048,-9.466316547795202,257.33210837186624,-15.817891628133737,250.9805332915269,-22.169466708473067,244.62895821118786,-28.521041788812113,1.0,1.0,26022.012520719443,26022.012520719443,275.62046003899917,2.4704600389991924,275.62046003899917,275.62046003899917,76922.34097055356,76922.16538077209,0.17558978147280868,0.0,8546.071908451686,8546.071908451686,0.8849276285354017,3952.499999563917,275.62046003899917,2.4704600389991924,1.0,0.002,0.1288414133722679,0.004908905776712069,0.00019900629767743817,0.0018009937024796056,0.09950314883871908,0.09950314883871908,0.0,1.5704364891844236e-13,0.9999972580599307,0.9999972580599307,0.0,0.09229832338933518,2.5307716515547647e-07,0.0,0.0,0.0,1600101.9260986235,266.6195803126614,0.0,1.0,1284484.2646233838,2598.2241029622123,,,,,,,,,,,,,,,,,,,2.0,15285.72698368431,1547.5523237055936,0.37092985973491693,6.173730061729009,2.9362488437074563
4118.0,-30.28535917059834,5.004296866902946,35.040357016136966,24.46291105533021,5.001185729164326,-26.756704680621723,-40.248146339412756,1.4725312391903662,-6.530416692198742,-6.530416692292683,40.08075916579056,41059.431876039154,25751.355672588816,25751.355672588816,66810.78754862797,76931.09789998275,76922.20131158389,25751.355672588816,102673.55698417271,102673.55698417271,102673.55698417271,130073.25935458609,125566.4816061927,4506.777748393395,0.0,90879.66924245292,55008.00321851965,39857.40669325919,27399.702370413375,67257.10906367257,20791.954466327257,1547.552679215619,0.0,0.8785880016142681,2.7256654421136925,0.001494314320929203,1.0,1.0,-6.530416692198742,333990.0517827411,1558018.2780814345,4.66486432684204,1558018.2780814345,4.66486432684204,0.7588386977801165,0.0922986091956564,3.932831009640836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932831009640836,1.284863917643628,1.285155073977064,3.0608930297096664,6485.665032859461,15285.717520157445,6453.39672753117,0.0003241635227265079,23107.95175782355,2356.355305616449,19289.63467989967,1966.9953225515005,0.834761768678562,0.8347617686785619,35542.53156070966,35405.22815468563,1.004849915800773,0.8,4289.607020736558,4273.035954225843,1.004849915800773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1274259925,4632.441516551485,6.1766775253837345,5.004296866902946,-3.722213677844294,8.72651054474724,2.936252622835158,3.5,0.8389293208100452,0.6,0.00022659300516543658,0.9999982172870961,0.00022659340911643095,199.15812826305407,0.0,0.0,0.0,0.07885319583291339,7.66698173373741e-05,0.00014992318782806248,0.0005896225621544116,0.09229860919772823,0.09229860919772823,0.09229860919772823,0.09229835602461772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.07056323567,595.6648847411606,0.0,0.09229860919772823,0.0922986091956564,0.0922986091956564,0.3709299815518367,0.3709299815518367,0.5,10.015963245400881,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,27399.702370413375,20791.954466327257,0.7588386977801165,0.9933639503502586,0.6104846379461244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067821398331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50789906971687,260.50789906971687,-12.642100930283107,244.62896000449774,276.3868381349357,125523.17225235121,125522.64431845893,0.5279338922840591,0.0,nan,276.3868381349357,3.236838134935738,270.03526250884784,-3.114737491152141,263.68368688276036,-9.466313117239622,257.332111256674,-15.817888743325966,250.98053563058585,-22.16946436941413,244.62896000449774,-28.521039995502235,1.0,1.0,26022.012520719443,26022.012520719443,275.62046723843,2.4704672384300466,275.62046723843,275.62046723843,76922.38520811046,76922.20131158389,0.18389652656333055,0.0,8546.071908451686,8546.071908451686,0.8849279328894236,3952.49516468904,275.62046723843,2.4704672384300466,1.0,0.002,0.12884166706280725,0.004908905253187238,0.00019900669074859634,0.0018009933093349174,0.09950334537429817,0.09950334537429817,0.0,8.351349126134444e-14,0.9999972514158186,0.9999972514158186,0.0,0.0922983555051592,2.5369049719733824e-07,0.0,0.0,0.0,1600101.9296107513,266.61958330780124,0.0,1.0,1284484.254400463,2598.2241443320613,,,,,,,,,,,,,,,,,,,2.0,15285.717520157445,1547.552679215619,0.3709299815518367,6.173730061729009,2.936252622835158
4119.0,-30.285356335381376,5.004285591590873,35.04035871019545,24.46294039199131,5.001188107534962,-26.756701891089758,-40.24814214846117,1.472533663230512,-6.530414665969033,-6.530414666017945,40.08076292215316,41059.391955896106,25751.353043451363,25751.353043451363,66810.74499934747,76931.14045705792,76922.24220450774,25751.353043451363,102673.5952479591,102673.5952479591,102673.5952479591,130073.3099333078,125566.5338098288,4506.776123478993,0.0,90879.70001222148,55007.951511008985,39857.49833468055,27399.714685348692,67257.21302002924,20791.963538946453,1547.5532090440515,0.0,0.8785879983054093,2.7256656479795622,0.001494314320929203,1.0,1.0,-6.530414665969033,333990.07850235834,1558018.4403189167,4.664864439402548,1558018.4403189167,4.664864439402548,0.7588386878373019,0.09229864322121498,3.932827737083812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932827737083812,1.2848639063023817,1.2851550626332477,3.060890509720844,6485.659693305536,15285.708059723123,6453.395912415044,0.00032416459069326963,23107.978810078443,2356.3580641787403,19289.632243463027,1966.9950741041057,0.8347606859951741,0.8347606859951741,35542.507900405784,35405.22815468563,1.004849079652807,0.8,4289.604165188539,4273.035954225843,1.004849079652807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1306396895425,4632.441516551485,6.176672133586333,5.004285591590873,-3.722212851094691,8.726498442685564,2.936256395098843,3.5,0.8389303985996694,0.6,0.00022659300516543658,0.9999979215054867,0.00022659347613873348,199.15812593806973,0.0,0.0,0.0,0.07885319583291339,7.666985377661543e-05,0.00014992315138882115,0.0005896219282129712,0.09229864322727072,0.09229864322727072,0.09229864322727072,0.0922983942479458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.12473110994,595.6648673131232,0.0,0.09229864322727072,0.09229864322121498,0.09229864322121498,0.3709301032025451,0.3709301032025451,0.5,10.015955776327825,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,27399.714685348692,20791.963538946453,0.7588386878373019,0.9933617823184435,0.6104831008039032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067667206643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50790212723706,260.50790212723706,-12.642097872762918,244.6289619830918,276.38684227138253,125523.0578050719,125522.54661720221,0.5111878696635154,0.0,nan,276.38684227138253,3.2368422713825566,270.03526621372333,-3.114733786276645,263.68369015606584,-9.466309843934141,257.3321140984086,-15.817885901591353,250.98053804075022,-22.16946195924976,244.6289619830918,-28.521038016908165,1.0,1.0,26022.012520719443,26022.012520719443,275.6204740497013,2.470474049701295,275.6204740497013,275.6204740497013,76922.41798310011,76922.24220450774,0.17577859236916993,0.0,8546.071908451686,8546.071908451686,0.8849281399259717,3952.491875769231,275.6204740497013,2.470474049701295,1.0,0.002,0.12884191670995787,0.004908904571471682,0.00019900707717813263,0.0018009929231985553,0.09950353858906631,0.09950353858906631,0.0,3.7668783023359076e-13,0.9999972952251008,0.9999972952251008,0.0,0.09229839357416156,2.496470534117165e-07,0.0,0.0,0.0,1600101.9319867261,266.61958533403094,0.0,1.0,1284484.247484597,2598.224172319003,,,,,,,,,,,,,,,,,,,2.0,15285.708059723123,1547.5532090440515,0.3709301032025451,6.173730061729009,2.936256395098843
4120.0,-30.2853533578772,5.004274355923815,35.04036039824682,24.462979507539444,5.00119480061365,-26.756698542028843,-40.248137852735795,1.4725399847607725,-6.530411683487102,-6.530411683489573,40.08076613707116,41059.3364477546,25751.348280330072,25751.348280330072,66810.68472808467,76931.17501611254,76922.27830624937,25751.348280330072,102673.62658657944,102673.62658657944,102673.62658657944,130073.35048880114,125566.57606324987,4506.774425551272,0.0,90879.71905933117,55007.88049095537,39857.59840930644,27399.723902221704,67257.32231152814,20791.970429555724,1547.5535682027735,0.0,0.8785880022321158,2.7256659510010883,0.001494314320929203,1.0,1.0,-6.530411683487102,333990.1178319421,1558018.5791722273,4.664864305824146,1558018.5791722273,4.664864305824146,0.7588386840595065,0.0922986760665991,3.932822949350846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932822949350846,1.2848638767261276,1.2851550330502914,3.0608868539224554,6485.651947107435,15285.698604549616,6453.39679314501,0.00032416628343526113,23108.011784342292,2356.361426617886,19289.634876023832,1966.9953425505992,0.8347596087472249,0.8347596087472249,35542.47328550397,35405.22815468563,1.0048478563729213,0.8,4289.599987536601,4273.035954225843,1.0048478563729213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.133842987452,4632.441516551485,6.176666245350757,5.004274355923815,-3.7222112978495128,8.726485653773327,2.936260155157872,3.5,0.8389314729022492,0.6,0.00022659300516543658,0.9999976108799852,0.00022659354652461382,199.1581234964045,0.0,0.0,0.0,0.07885319583291339,7.666989112685499e-05,0.00014992311403858158,0.0005896210635290776,0.09229867606856579,0.09229867606856579,0.09229867606856579,0.0922984263423524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.17639005365,595.6648506742939,0.0,0.09229867606856579,0.0922986760665991,0.0922986760665991,0.3709302252860274,0.3709302252860274,0.5,10.015948284630031,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27399.723902221704,20791.970429555724,0.7588386840595065,0.9933592720005311,0.6104812834738276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067497558383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50790550798774,260.50790550798774,-12.642094492012234,244.62896417708365,276.3868468388926,125522.94523429361,125522.38000527206,0.565229021542808,0.0,nan,276.3868468388926,3.2368468388926317,270.0352703065296,-3.1147296934703945,263.68369377416826,-9.466306225831715,257.3321172418071,-15.817882758192866,250.98054070944556,-22.169459290554414,244.62896417708365,-28.521035822916332,1.0,1.0,26022.012520719443,26022.012520719443,275.62048125659635,2.470481256596372,275.62048125659635,275.62048125659635,76922.46227440053,76922.27830624937,0.18396815116284415,0.0,8546.071908451686,8546.071908451686,0.884928442819255,3952.4870640976005,275.62048125659635,2.470481256596372,1.0,0.002,0.12884216694374864,0.004908904059540821,0.0001990074649048862,0.0018009925351574368,0.0995037324524431,0.0995037324524431,0.0,6.232297664054975e-14,0.999997288869145,0.999997288869145,0.0,0.09229842583281053,2.502337885632775e-07,0.0,0.0,0.0,1600101.9354840089,266.6195883165129,0.0,1.0,1284484.2373048873,2598.224213514002,,,,,,,,,,,,,,,,,,,2.0,15285.698604549616,1547.5535682027735,0.3709302252860274,6.173730061729009,2.936260155157872
4121.0,-30.28534933261243,5.004263138318721,35.04036209794094,24.463008948974334,5.001196270004317,-26.756694772350706,-40.24813732886685,1.4725417097472016,-6.530409870247581,-6.5304098702649425,40.08076984902287,41059.31398296886,25751.34611892147,25751.34611892147,66810.66010189033,76931.21783917479,76922.31787410256,25751.34611892147,102673.66399302403,102673.66399302403,102673.66399302403,130073.40017652788,125566.62733469828,4506.772841829597,0.0,90879.74859427327,55007.84473808567,39857.67095131956,27399.73618350384,67257.4071348234,20791.979465372773,1547.5541014371684,0.0,0.878587997938884,2.725666135227103,0.001494314320929203,1.0,1.0,-6.530409870247581,333990.1417428924,1558018.7394917682,4.6648644518709785,1558018.7394917682,4.6648644518709785,0.7588386737055774,0.09229871020929978,3.9328194876070333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328194876070333,1.284863868655513,1.285155024977848,3.06088417889932,6485.646279054405,15285.689152321103,6453.39621309512,0.00032416743692058775,23108.039634326073,2356.3642665258853,19289.633142215895,1966.9951657513927,0.8347585276581365,0.8347585276581365,35542.44825738561,35405.22815468563,1.0048469718871729,0.8,4289.596966907863,4273.035954225843,1.0048469718871729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.137040462841,4632.441516551485,6.176660989791466,5.004263138318721,-3.7222106285353957,8.726473766854117,2.9362639083842947,3.5,0.8389325452526556,0.6,0.00022659300516543658,0.9999971909479448,0.00022659364167877143,199.1581201955364,0.0,0.0,0.0,0.07885319583291339,7.666989568176344e-05,0.00014992310948367315,0.0005896205266200326,0.09229871021415166,0.09229871021415166,0.09229871021415166,0.09229846393263107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.2299540872,595.6648334404122,0.0,0.09229871021415166,0.09229871020929978,0.09229871020929978,0.3709303472076613,0.3709303472076613,0.5,10.015940896275822,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,27399.73618350384,20791.979465372773,0.7588386737055774,0.9933576530531794,0.6104801795386171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067319396214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079087735713,260.5079087735713,-12.642091226428704,244.62896668079904,276.38685086634365,125522.81602758473,125522.27005353161,0.5459740531334646,0.0,nan,276.38685086634365,3.236850866343673,270.0352740292343,-3.114725970765676,263.6836971921253,-9.466302807874683,257.33212035501685,-15.817879644983122,250.98054351790813,-22.169456482091846,244.62896668079904,-28.52103331920094,1.0,1.0,26022.012520719443,26022.012520719443,275.6204876997672,2.4704876997672045,275.6204876997672,275.6204876997672,76922.49404309771,76922.31787410256,0.17616899515269324,0.0,8546.071908451686,8546.071908451686,0.8849286618245291,3952.4835850450686,275.6204876997672,2.4704876997672045,1.0,0.002,0.12884241392846554,0.00490890335008138,0.00019900784713496744,0.0018009921531410512,0.09950392356748372,0.09950392356748372,0.0,2.760187911565737e-13,0.9999973240721204,0.9999973240721204,0.0,0.09229846322460787,2.4698469190148e-07,0.0,0.0,0.0,1600101.937610229,266.6195901297524,0.0,1.0,1284484.2311159947,2598.224238559062,,,,,,,,,,,,,,,,,,,2.0,15285.689152321103,1547.5541014371684,0.3709303472076613,6.173730061729009,2.9362639083842947
4122.0,-30.28534598152222,5.004251964415552,35.040363787765564,24.463047889899485,5.001203661537595,-26.756691017218206,-40.248132998216875,1.4725486972290125,-6.530406672592733,-6.530406672576715,40.08077296372822,41059.26173024188,25751.34086889981,25751.34086889981,66810.60259914168,76931.25267310133,76922.35319333746,25751.34086889981,102673.69406223728,102673.69406223728,102673.69406223728,130073.43884734798,125566.66769157226,4506.771155775712,0.0,90879.7687307677,55007.77778789016,39857.76771430837,27399.74478511069,67257.51249941907,20791.985924405166,1547.5544260505737,0.0,0.8785880034115875,2.7256664601103457,0.001494314320929203,1.0,1.0,-6.530406672592733,333990.1839099393,1558018.8740163692,4.664864265700965,1558018.8740163692,4.664864265700965,0.7588386712165198,0.09229874284374506,3.932814893302922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932814893302922,1.2848638359635036,1.2851549922784304,3.060880681067463,6485.638867568428,15285.679721181978,6453.396869889908,0.00032416904358615283,23108.071749200364,2356.3675413316846,19289.635105419467,1966.995365942444,0.8347574524943636,0.8347574524943635,35542.41504094418,35405.22815468563,1.0048457980289298,0.8,4289.592958035279,4273.035954225843,1.0048457980289298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.140226625208,4632.441516551485,6.176655010173341,5.004251964415552,-3.7222089083588874,8.726460872774439,2.9362676483332977,3.5,0.8389336138095136,0.6,0.00022659300516543658,0.9999968413486984,0.00022659372089598804,199.15811744751684,0.0,0.0,0.0,0.07885319583291339,7.666993333568224e-05,0.00014992307182975432,0.0005896196897417816,0.09229874284848955,0.09229874284848955,0.09229874284848955,0.0922984948694219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.28087752825,595.6648170358078,0.0,0.09229874284848955,0.09229874284374506,0.09229874284374506,0.37093046947230424,0.37093046947230424,0.5,10.015933456637297,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27399.74478511069,20791.985924405166,0.7588386712165198,0.9933552419102439,0.6104784462642225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532067078540172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079124220142,260.5079124220142,-12.642087577985762,244.6289693753141,276.38685546871477,125522.71577066551,125522.10578615745,0.6099845080473372,0.0,nan,276.38685546871477,3.2368554687147935,270.03527825003397,-3.1147217499660087,263.68370103135396,-9.466298968646015,257.33212381267424,-15.817876187325737,250.9805465939944,-22.169453406005573,244.6289693753141,-28.521030624685864,1.0,1.0,26022.012520719443,26022.012520719443,275.6204950302588,2.470495030258803,275.6204950302588,275.6204950302588,76922.54001045939,76922.35319333746,0.18681712192483246,0.0,8546.071908451686,8546.071908451686,0.884928952480545,3952.4789677694366,275.6204950302588,2.470495030258803,1.0,0.002,0.12884266237627823,0.004908902884562822,0.00019900823219114175,0.001800991767682764,0.09950411609557087,0.09950411609557087,0.0,-1.2609444738354014e-13,0.9999973082191895,0.9999973082191895,0.0,0.09229849439576024,2.4844798481738544e-07,0.0,0.0,0.0,1600101.9413598254,266.61959332740724,0.0,1.0,1284484.2202018593,2598.224282726102,,,,,,,,,,,,,,,,,,,2.0,15285.679721181978,1547.5544260505737,0.37093046947230424,6.173730061729009,2.9362676483332977
4123.0,-30.28534231282862,5.004240810389218,35.04036549545667,24.463077156711392,5.001206155418559,-26.756687466004045,-40.2481286675669,1.4725513085779838,-6.530404758956024,-6.53040475896627,40.08077685880866,41059.22526058934,25751.338490354734,25751.338490354734,66810.56375094407,76931.2955897984,76922.3956172434,25751.338490354734,102673.73410759814,102673.73410759814,102673.73410759814,130073.49185318453,125566.72221864319,4506.769634541348,0.0,90879.79978269644,55007.72945342402,39857.8559214138,27399.757745586387,67257.61366700019,20791.9954578159,1547.5549891922467,0.0,0.8785879989658182,2.7256666545368247,0.001494314320929203,1.0,1.0,-6.530404758956024,333990.2091448209,1558019.0422449582,4.66486441693681,1558019.0422449582,4.66486441693681,0.7588386602127941,0.09229877724562305,3.9328116789275827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328116789275827,1.2848638237459058,1.2851549800580642,3.060878208448442,6485.633628385429,15285.670276671066,6453.395991788685,0.00032417008601116735,23108.098531551852,2356.370272371488,19289.63248071615,1966.9950982971914,0.8347563714244183,0.8347563714244182,35542.391801269834,35405.22815468563,1.0048449767465557,0.8,4289.590153252787,4273.035954225843,1.0048449767465557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.143408089631,4632.441516551485,6.17664972626941,5.004240810389218,-3.7222081577891677,8.726448968178385,2.9362713827697062,3.5,0.8389346807913446,0.6,0.00022659300516543658,0.9999964586159295,0.00022659380762113737,199.15811443905062,0.0,0.0,0.0,0.07885319583291339,7.666997098961817e-05,0.00014992303417581842,0.0005896190597469178,0.09229877725053405,0.09229877725053405,0.09229877725053405,0.09229853457281631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.3348065639,595.6647996922277,0.0,0.09229877725053405,0.09229877724562305,0.09229877724562305,0.3709305914609562,0.3709305914609562,0.5,10.015926176251153,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27399.757745586387,20791.9954578159,0.7588386602127941,0.9933531701218318,0.6104769857562604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066878024097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50791596733796,260.50791596733796,-12.642084032662012,244.62897223627226,276.3868596984034,125522.60037911752,125522.00763514741,0.5927439701330864,0.0,nan,276.3868596984034,3.236859698403407,270.0352822059775,-3.1147177940224537,263.683704713551,-9.466295286448997,257.3321272211248,-15.817872778875198,250.9805497286988,-22.169450271301173,244.62897223627226,-28.521027763727716,1.0,1.0,26022.012520719443,26022.012520719443,275.6205019080102,2.470501908010249,275.6205019080102,275.6205019080102,76922.57312602505,76922.3956172434,0.17750878164952155,0.0,8546.071908451686,8546.071908451686,0.8849291558361254,3952.4757373222205,275.6205019080102,2.470501908010249,1.0,0.002,0.12884290572729834,0.004908902209088607,0.00019900860884974414,0.0018009913913951165,0.09950430442487207,0.09950430442487207,0.0,2.4486055544281626e-13,0.9999973634416125,0.9999973634416125,0.0,0.09229853389450775,2.433511153032376e-07,0.0,0.0,0.0,1600101.9436037713,266.61959524104395,0.0,1.0,1284484.2136702947,2598.224309157887,,,,,,,,,,,,,,,,,,,2.0,15285.670276671066,1547.5549891922467,0.3709305914609562,6.173730061729009,2.9362713827697062
4124.0,-30.285338519158955,5.004229695857134,35.04036719805138,24.463116202410333,5.001212991809442,-26.75668336806022,-40.248124301992334,1.4725578407116273,-6.5304017861136,-6.530401786104226,40.08078012729766,41059.17321405701,25751.333744507443,25751.333744507443,66810.50695856445,76931.33050434367,76922.43234953827,25751.333744507443,102673.76609404571,102673.76609404571,102673.76609404571,130073.53323777395,125566.76520246259,4506.768035311366,0.0,90879.81915009346,55007.661859810396,39857.95254475896,27399.767143728237,67257.7196884872,20792.002480141262,1547.5553569820229,0.0,0.8785880026366604,2.72566695657905,0.001494314320929203,1.0,1.0,-6.5304017861136,333990.24834730173,1558019.1834123738,4.664864292062378,1558019.1834123738,4.664864292062378,0.7588386562219569,0.09229881031672404,3.932806956269527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932806956269527,1.2848637931843152,1.2851549494895482,3.0608746056441807,6485.625994475524,15285.66083863451,6453.396801700427,0.00032417175015667343,23108.131205173042,2356.3736041536145,19289.634901596546,1966.9953451582903,0.8347552958881557,0.8347552958881557,35542.35765682624,35405.22815468563,1.0048437700935013,0.8,4289.586032380173,4273.035954225843,1.0048437700935013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.146578795175,4632.441516551485,6.176643890498381,5.004229695857134,-3.7222066030669354,8.72643629892407,2.9362751045791216,3.5,0.8389357441654633,0.6,0.00022659300516543658,0.9999960628453272,0.00022659389730065818,199.1581113280995,0.0,0.0,0.0,0.07885319583291339,7.667000894723255e-05,0.00014992299621820405,0.0005896182024317228,0.09229881031899945,0.09229881031899945,0.09229881031899945,0.09229856712197138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.3857802128,595.6647832788403,0.0,0.09229881031899945,0.09229881031672404,0.09229881031672404,0.37093071401728067,0.37093071401728067,0.5,10.015918880449027,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27399.767143728237,20792.002480141262,0.7588386562219569,0.993350759853381,0.6104752495955538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066658503884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079198344269,260.5079198344269,-12.642080165573077,244.62897529447554,276.38686437437735,125522.48736916085,125521.84082922408,0.6465399367819706,0.0,nan,276.38686437437735,3.236864374377376,270.035286558398,-3.114713441601964,263.6837087424165,-9.466291257583464,257.3321309264372,-15.817869073562804,250.98055311045658,-22.169446889543394,244.62897529447554,-28.52102470552444,1.0,1.0,26022.012520719443,26022.012520719443,275.6205091790218,2.4705091790218034,275.6205091790218,275.6205091790218,76922.61786281563,76922.43234953827,0.18551327736349776,0.0,8546.071908451686,8546.071908451686,0.8849294546122829,3952.4709910508745,275.6205091790218,2.4705091790218034,1.0,0.002,0.12884314940473762,0.004908901723428792,0.0001990089864457408,0.0018009910136397712,0.0995044932228704,0.0995044932228704,0.0,8.551189270566972e-14,0.9999973599074451,0.9999973599074451,0.0,0.09229856663932211,2.4367740194389944e-07,0.0,0.0,0.0,1600101.947089751,266.6195982138864,0.0,1.0,1284484.2035234838,2598.224350219747,,,,,,,,,,,,,,,,,,,2.0,15285.66083863451,1547.5553569820229,0.37093071401728067,6.173730061729009,2.9362751045791216
4125.0,-30.28533441642357,5.004218602689487,35.04036891534574,24.463145399373047,5.00121550925179,-26.756679423855793,-40.248119936417766,1.4725605166691291,-6.530399793416223,-6.53039979340108,40.08078395654582,41059.138452264546,25751.33118661182,25751.33118661182,66810.46963887637,76931.37359425102,76922.47399714099,25751.33118661182,102673.8051837528,102673.8051837528,102673.8051837528,130073.58490867885,125566.81834353649,4506.766565142358,0.0,90879.8502894598,55007.6151474147,39858.03904671679,27399.77972492605,67257.81877164284,20792.011744863798,1547.5558999913937,0.0,0.8785879988691692,2.7256671590381574,0.001494314320929203,1.0,1.0,-6.530399793416223,333990.27462474944,1558019.3487980394,4.664864420224608,1558019.3487980394,4.664864420224608,0.7588386459161548,0.09229884470025086,3.9328037634587667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328037634587667,1.2848637806644372,1.2851549369668331,3.0608721505286804,6485.620792380385,15285.651403223932,6453.395901873703,0.0003241727832484481,23108.157883152064,2356.3763245503883,19289.632211954253,1966.995070891105,0.8347542157836016,0.8347542157836016,35542.33457305276,35405.22815468563,1.0048429543209407,0.8,4289.583246413264,4273.035954225843,1.0048429543209407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.149743811707,4632.441516551485,6.176638587960213,5.004218602689487,-3.722205788290041,8.726424390979528,2.9362788197125917,3.5,0.8389368056321691,0.6,0.00022659300516543658,0.999995634831955,0.00022659399428629962,199.158107963703,0.0,0.0,0.0,0.07885319583291339,7.667004690486353e-05,0.00014992295826057303,0.0005896175744760532,0.09229884470530181,0.09229884470530181,0.09229884470530181,0.09229860596791646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.43882091076,595.6647662208659,0.0,0.09229884470530181,0.09229884470025086,0.09229884470025086,0.3709308364424574,0.3709308364424574,0.5,10.015911718311921,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27399.77972492605,20792.011744863798,0.7588386459161548,0.9933487415896533,0.6104738334091776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066431505606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079236002426,260.5079236002426,-12.6420763997574,244.62897852818185,276.3868686723033,125522.37136007982,125521.74175195381,0.629608126000196,0.0,nan,276.3868686723033,3.2368686723033306,270.0352906434789,-3.1147093565210753,263.6837126146543,-9.466287385345652,257.3321345858309,-15.817865414169091,250.9805565570065,-22.16944344299347,244.62897852818185,-28.52102147181813,1.0,1.0,26022.012520719443,26022.012520719443,275.62051604502847,2.4705160450284893,275.62051604502847,275.62051604502847,76922.65107804732,76922.47399714099,0.17708090633095708,0.0,8546.071908451686,8546.071908451686,0.8849296566035267,3952.4677822760605,275.62051604502847,2.4705160450284893,1.0,0.002,0.12884338878378013,0.0049089010784361085,0.0001990093570016351,0.0018009906432278132,0.09950467850081754,0.09950467850081754,0.0,2.294484047205003e-13,0.9999974064775372,0.9999974064775372,0.0,0.09229860532112384,2.393791270197062e-07,0.0,0.0,0.0,1600101.949426404,266.61960020658375,0.0,1.0,1284484.1967220693,2598.2243777435447,,,,,,,,,,,,,,,,,,,2.0,15285.651403223932,1547.5558999913937,0.3709308364424574,6.173730061729009,2.9362788197125917
