time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4126.0,-30.28532917897939,5.004207548846268,35.040370627502696,24.463184375222795,5.001222436282008,-26.75667401745295,-40.248115396220214,1.4725672747535592,-6.530396829704102,-6.530396829690837,40.08078724303558,41059.0920253808,25751.326461968954,25751.326461968954,66810.41848734976,76931.40917812742,76922.51087475107,25751.326461968954,102673.83733672003,102673.83733672003,102673.83733672003,130073.62652071408,125566.86149567553,4506.765025038547,0.0,90879.87002515807,55007.55287240337,39858.13016972745,27399.78918399405,67257.91935372149,20792.018811210542,1547.5562708022546,0.0,0.8785880024222454,2.7256674601528013,0.001494314320929203,1.0,1.0,-6.530396829704102,333990.31370683684,1558019.4907418443,4.66486429935633,1558019.4907418443,4.66486429935633,0.758838641844605,0.09229887790160628,3.9327991067344197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327991067344197,1.284863749045703,1.2851549053409341,3.0608686015582562,6485.61327253792,15285.641974131426,6453.396635806458,0.00032417441807560424,23108.190263148153,2356.379626391087,19289.63440572837,1966.9952945938085,0.8347531410320161,0.834753141032016,35542.30090529117,35405.22815468563,1.0048417645141434,0.8,4289.579183071117,4273.035954225843,1.0048417645141434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.152898535996,4632.441516551485,6.176632780968903,5.004207548846268,-3.7222042358669065,8.726411784713175,2.93628252276678,3.5,0.8389378636476514,0.6,0.00022659300516543658,0.9999950884416162,0.00022659411809567703,199.15810366880297,0.0,0.0,0.0,0.07885319583291339,7.667008638081869e-05,0.0001499229187846179,0.0005896167210751622,0.09229887790324479,0.09229887790324479,0.09229887790324479,0.09229863865348184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.4893117765,595.6647499653333,0.0,0.09229887790324479,0.09229887790160628,0.09229887790160628,0.3709309593340834,0.3709309593340834,0.5,10.015904540717067,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27399.78918399405,20792.018811210542,0.758838641844605,0.9933464955402762,0.6104722301836852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066186014054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50792778722547,260.50792778722547,-12.642072212774508,244.62898214156394,276.3868734328869,125522.26395068735,125521.56392739157,0.7000232958083611,0.0,nan,276.3868734328869,3.2368734328869095,270.0352951746216,-3.1147048253783964,263.6837169163573,-9.46628308364268,257.3321386580939,-15.817861341906053,250.9805603998291,-22.169439600170875,244.62898214156394,-28.52101785843604,1.0,1.0,26022.012520719443,26022.012520719443,275.620523323892,2.470523323891996,275.620523323892,275.620523323892,76922.69646965766,76922.51087475107,0.18559490659390576,0.0,8546.071908451686,8546.071908451686,0.8849299512083315,3952.463102268092,275.620523323892,2.470523323891996,1.0,0.002,0.12884362850615794,0.004908900607532066,0.00019900972848498373,0.0018009902714991647,0.09950486424249186,0.09950486424249186,0.0,-1.585146944260707e-14,0.9999974027582831,0.9999974027582831,0.0,0.09229863817911016,2.39722496110711e-07,0.0,0.0,0.0,1600101.9529016758,266.6196031702959,0.0,1.0,1284484.1866064249,2598.2244186792987,,,,,,,,,,,,,,,,,,,2.0,15285.641974131426,1547.5562708022546,0.3709309593340834,6.173730061729009,2.93628252276678
4127.0,-30.28532467870662,5.00419651586175,35.040372354674886,24.4632187410258,5.001224985720842,-26.756669712264312,-40.24811096079645,1.4725700192616176,-6.530394864198968,-6.53039486420599,40.08079110051343,41059.04541880552,25751.32396484838,25751.32396484838,66810.3693836539,76931.44770212517,76922.55276403425,25751.32396484838,102673.87672888263,102673.87672888263,102673.87672888263,130073.67860356395,125566.9149873231,4506.763616240845,0.0,90879.89196912224,55007.48968573576,39858.22475931831,27399.801874681325,67258.02663399963,20792.02815419676,1547.5568195359704,0.0,0.8785879984001135,2.7256676598491647,0.001494314320929203,1.0,1.0,-6.530394864198968,333990.339625707,1558019.6573479434,4.664864436180907,1558019.6573479434,4.664864436180907,0.7588386313628621,0.09229891243880428,3.932794649368317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932794649368317,1.2848637362051019,1.285154892497423,3.0608651630125294,6485.60598667214,15285.632567907676,6453.397216143465,0.00032417599293900034,23108.222033336857,2356.3828660487384,19289.63614039452,1966.995471480528,0.8347520684441455,0.8347520684441455,35542.268678867,35405.22815468563,1.004840625643965,0.8,4289.575293683128,4273.035954225843,1.004840625643965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.156047614064,4632.441516551485,6.176627516637431,5.00419651586175,-3.722203437152729,8.726399953014479,2.9362862191952246,3.5,0.8389389197700642,0.6,0.00022659300516543658,0.9999946189560939,0.00022659422447890738,199.15809997841126,0.0,0.0,0.0,0.07885319583291339,7.667012494580855e-05,0.000149922880219628,0.0005896159011456401,0.09229891244405233,0.09229891244405233,0.09229891244405233,0.09229867772054033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.54190829996,595.6647330531625,0.0,0.09229891244405233,0.09229891243880428,0.09229891243880428,0.3709310820955203,0.3709310820955203,0.5,10.015897499037827,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27399.801874681325,20792.02815419676,0.7588386313628621,0.9933441810182484,0.6104705634947926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532065872626003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079318538219,260.5079318538219,-12.642068146178076,244.62898589846392,276.3868778091797,125522.10468304572,125521.42478726206,0.6798957836696234,0.0,nan,276.3868778091797,3.2368778091797026,270.0352994270362,-3.114700572963784,263.68372104489293,-9.466278955107043,257.3321426627509,-15.817857337249052,250.98056428060752,-22.169435719392453,244.62898589846392,-28.521014101536053,1.0,1.0,26022.012520719443,26022.012520719443,275.6205301909601,2.470530190960119,275.6205301909601,275.6205301909601,76922.72997998436,76922.55276403425,0.17721595011244062,0.0,8546.071908451686,8546.071908451686,0.8849302332008064,3952.458622615158,275.6205301909601,2.470530190960119,1.0,0.002,0.12884386385752525,0.0049088999748955805,0.000199010092808683,0.0018009899074460818,0.0995050464043415,0.0995050464043415,0.0,2.5476495912890584e-13,0.9999974501166723,0.9999974501166723,0.0,0.09229867708734629,2.353514579932058e-07,0.0,0.0,0.0,1600101.955206445,266.619605135801,0.0,1.0,1284484.1798978182,2598.2244458275086,,,,,,,,,,,,,,,,,,,2.0,15285.632567907676,1547.5568195359704,0.3709310820955203,6.173730061729009,2.9362862191952246
4128.0,-30.285318907652204,5.004185519805018,35.040374075448874,24.463252757582836,5.001229824743544,-26.75666403441327,-40.24810635074971,1.4725749515004058,-6.530392031790029,-6.53039203185186,40.080794370375095,41059.00925032558,25751.31952774891,25751.31952774891,66810.32877807449,76931.48754382515,76922.5889380242,25751.31952774891,102673.90846577311,102673.90846577311,102673.90846577311,130073.71980733982,125566.95767706224,4506.762130277585,0.0,90879.917749406,55007.43945588991,39858.30921501788,27399.811341566707,67258.12055658459,20792.035218895373,1547.5571937325728,0.0,0.878588001305571,2.7256679476233954,0.001494314320929203,1.0,1.0,-6.530392031790029,333990.3769763246,1558019.7985726928,4.664864337343274,1558019.7985726928,4.664864337343274,0.7588386270146668,0.09229894577907771,3.932790788613087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932790788613087,1.2848637131288683,1.2851548694159602,3.060862213188395,6485.599736348768,15285.623147090508,6453.397060826602,0.0003241772985489753,23108.251273507263,2356.3858477163217,19289.63567614202,1966.9954241399482,0.8347509920950557,0.8347509920950557,35542.240765889,35405.22815468563,1.0048396392096235,0.8,4289.571924882394,4273.035954225843,1.0048396392096235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.159186356113,4632.441516551485,6.17662180231017,5.004185519805018,-3.7222019801883883,8.726387499993407,2.936289903492972,3.5,0.8389399724265634,0.6,0.00022659300516543658,0.9999940168981662,0.00022659436090257282,199.1580952459313,0.0,0.0,0.0,0.07885319583291339,7.667016502912393e-05,0.00014992284013631266,0.0005896151646908028,0.0922989457812996,0.0922989457812996,0.0922989457812996,0.09229871008826886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.59180385864,595.6647169903715,0.0,0.0922989457812996,0.09229894577907771,0.09229894577907771,0.37093120533355606,0.37093120533355606,0.5,10.015890428257666,6.184563972055912e-11,6.184563972055912e-11,6.184563972055912e-11,6.184563972055912e-11,6.184563972055912e-11,6.184563972055912e-11,27399.811341566707,20792.035218895373,0.7588386270146668,0.993342190135489,0.6104691732470049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532065603347402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079361455901,260.5079361455901,-12.642063854409855,244.62899001310083,276.3868822780792,125521.99696833362,125521.27942609972,0.7175422339341958,0.0,nan,276.3868822780792,3.2368822780792357,270.0353038250837,-3.1146961749162756,263.68372537208757,-9.466274627912412,257.33214691909257,-15.817853080907412,250.98056846609688,-22.169431533903094,244.62899001310083,-28.521009986899145,1.0,1.0,26022.012520719443,26022.012520719443,275.6205372561349,2.4705372561349463,275.6205372561349,275.6205372561349,76922.76996403668,76922.5889380242,0.18102601247665007,0.0,8546.071908451686,8546.071908451686,0.8849304774490263,3952.4547425561527,275.6205372561349,2.4705372561349463,1.0,0.002,0.12884410002821237,0.00490889949515403,0.00019901045875245473,0.0018009895412899493,0.09950522937622737,0.09950522937622737,0.0,4.2404014327646067e-14,0.9999974412408889,0.9999974412408889,0.0,0.09229870960830926,2.3617076846163193e-07,0.0,0.0,0.0,1600101.9585277506,266.61960796820995,0.0,1.0,1284484.1702303295,2598.2244849496687,,,,,,,,,,,,,,,,,,,2.0,15285.623147090508,1547.5571937325728,0.37093120533355606,6.173730061729009,2.936289903492972
4129.0,-30.285314028087207,5.004174553041909,35.040375801582655,24.46328670429068,5.0012345340777244,-26.75665917186958,-40.248101845476754,1.4725796778532132,-6.530389607756263,-6.530389607763039,40.08079796651255,41058.969560318365,25751.316015434833,25751.316015434833,66810.2855757532,76931.52681926808,76922.62847272625,25751.316015434833,102673.94448816108,102673.94448816108,102673.94448816108,130073.76703344697,125567.00632551749,4506.760707929479,0.0,90879.94310123916,55007.38584226212,39858.39695441893,27399.82254528589,67258.21949970482,20792.043514430465,1547.5576605878684,0.0,0.8785880007595627,2.7256681939065377,0.001494314320929203,1.0,1.0,-6.530389607756263,333990.4089417553,1558019.9538906515,4.664864355917343,1558019.9538906515,4.664864355917343,0.7588386194861585,0.09229897977150764,3.932786881788167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932786881788167,1.2848636910159041,1.2851548472979852,3.0608592252137092,6485.593405188956,15285.613751881341,6453.396974741659,0.00032417862599202373,23108.28067548824,2356.388845883991,19289.635418828366,1966.9953979012575,0.8347499188587213,0.8347499188587213,35542.212519824934,35405.22815468563,1.0048386410043402,0.8,4289.5685158817005,4273.035954225843,1.0048386410043402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.162318921485,4632.441516551485,6.176616318957905,5.004174553041909,-3.722200828886277,8.726375381928186,2.9362935805422943,3.5,0.8389410230120841,0.6,0.00022659300516543658,0.9999935078440475,0.00022659447625211437,199.15809124450615,0.0,0.0,0.0,0.07885319583291339,7.667020420147346e-05,0.0001499228009639631,0.0005896144249120125,0.09229897977651542,0.09229897977651542,0.09229897977651542,0.09229874621471815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.6429675014,595.6647005312732,0.0,0.09229897977651542,0.09229897977150764,0.09229897977150764,0.37093132838784737,0.37093132838784737,0.5,10.015883421687992,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27399.82254528589,20792.043514430465,0.7588386194861585,0.9933400865011957,0.6104676850760011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532065258030245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079405287548,260.5079405287548,-12.642059471245204,244.62899426526806,276.3868867922416,125521.87931021395,125521.14648734019,0.732822873774495,0.0,nan,276.3868867922416,3.2368867922416484,270.0353082868466,-3.114691713153377,263.6837297814516,-9.466270218548402,257.3321512760577,-15.81784872394229,250.9805727706632,-22.169427229336776,244.62899426526806,-28.521005734731915,1.0,1.0,26022.012520719443,26022.012520719443,275.62054430629087,2.47054430629089,275.62054430629087,275.62054430629087,76922.80910838975,76922.62847272625,0.18063566349155735,0.0,8546.071908451686,8546.071908451686,0.8849307246117761,3952.450816197108,275.62054430629087,2.47054430629089,1.0,0.002,0.1288443341213425,0.004908898951119906,0.00019901082132024563,0.0018009891789613748,0.0995054106601228,0.0995054106601228,0.0,2.816202132605028e-13,0.9999974637533301,0.9999974637533301,0.0,0.09229874567852756,2.3409298008103692e-07,0.0,0.0,0.0,1600101.9613701908,266.6196103922437,0.0,1.0,1284484.161956695,2598.2245184312214,,,,,,,,,,,,,,,,,,,2.0,15285.613751881341,1547.5576605878684,0.37093132838784737,6.173730061729009,2.9362935805422943
4130.0,-30.285308953386867,5.004163615802793,35.04037753238276,24.463320755772315,5.00123924995051,-26.756654133052994,-40.2480973402038,1.4725844296050186,-6.530387170946142,-6.530387170949045,40.08080155345155,41058.93053320455,25751.312472464404,25751.312472464404,66810.24300566895,76931.56626485434,76922.6678890996,25751.312472464404,102673.980361564,102673.980361564,102673.980361564,130073.81403277768,125567.05472013734,4506.759312640332,0.0,90879.9685473253,55007.33281562968,39858.484146328476,27399.83367121368,67258.31781754215,20792.051755122226,1547.558123302142,0.0,0.8785880003177206,2.7256684414877412,0.001494314320929203,1.0,1.0,-6.530387170946142,333990.441075665,1558020.108811042,4.664864370947895,1558020.108811042,4.664864370947895,0.758838612110496,0.09229901380168663,3.932782974586283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932782974586283,1.2848636687841077,1.285154825061151,3.060856237228619,6485.587074007099,15285.604339005038,6453.396880115959,0.00032417995284018356,23108.310103708587,2356.391846727332,19289.63513598582,1966.9953690593445,0.8347488435725156,0.8347488435725156,35542.18427102983,35405.22815468563,1.0048376427027415,0.8,4289.565106551399,4273.035954225843,1.0048376427027415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.165443400664,4632.441516551485,6.176610840240445,5.004163615802793,-3.722199665904815,8.726363281707608,2.9362972481017646,3.5,0.8389420708862184,0.6,0.00022659300516543658,0.999992978432976,0.00022659459621458117,199.1580870830629,0.0,0.0,0.0,0.07885319583291339,7.667024337384165e-05,0.00014992276179159493,0.0005896136850769394,0.09229901380568997,0.09229901380568997,0.09229901380568997,0.09229878214909444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.6938124688,595.6646841753382,0.0,0.09229901380568997,0.09229901380168663,0.09229901380168663,0.37093145163225144,0.37093145163225144,0.5,10.015876471999665,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27399.83367121368,20792.051755122226,0.758838612110496,0.9933380015080256,0.6104662124406516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532064966056315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50794500503196,260.50794500503196,-12.64205499496802,244.62899866372481,276.38689134633955,125521.76111268127,125521.01272217897,0.7483905023298398,0.0,nan,276.38689134633955,3.2368913463395756,270.0353128098161,-3.114687190183872,263.6837342732929,-9.466265726707093,257.33215573677046,-15.817844263229517,250.9805772002481,-22.169422799751885,244.62899866372481,-28.521001336275162,1.0,1.0,26022.012520719443,26022.012520719443,275.620551355326,2.470551355325995,275.620551355326,275.620551355326,76922.84861764389,76922.6678890996,0.18072854429192375,0.0,8546.071908451686,8546.071908451686,0.8849309717983345,3952.446889459214,275.620551355326,2.470551355325995,1.0,0.002,0.12884456630915525,0.004908898416394417,0.00019901118095034411,0.0018009888191903394,0.09950559047517206,0.09950559047517206,0.0,1.406834718165051e-13,0.9999974843951682,0.9999974843951682,0.0,0.09229878161384154,2.3218784508772742e-07,0.0,0.0,0.0,1600101.9642276145,266.61961282905384,0.0,1.0,1284484.1536394507,2598.224552089238,,,,,,,,,,,,,,,,,,,2.0,15285.604339005038,1547.558123302142,0.37093145163225144,6.173730061729009,2.9362972481017646
4131.0,-30.28530368740402,5.004152707985211,35.040379267829266,24.463360011018835,5.001243983199358,-26.756648920343505,-40.24809280000625,1.472589216127463,-6.530384740406021,-6.530384740437333,40.0808051491435,41058.878750333184,25751.308941937783,25751.308941937783,66810.18769227096,76931.60115159671,76922.7073762022,25751.308941937783,102674.01631813998,102674.01631813998,102674.01631813998,130073.86114114657,125567.1031954124,4506.7579457341635,0.0,90879.98481062845,55007.26240931998,39858.5804458983,27399.84482300658,67258.42526890487,20792.060014508,1547.5585873259313,0.0,0.8785879998086308,2.725668688431962,0.001494314320929203,1.0,1.0,-6.530384740406021,333990.4731268992,1558020.2641098092,4.664864388266073,1558020.2641098092,4.664864388266073,0.7588386047007725,0.09229904789406876,3.9327777830410775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327777830410775,1.2848636463896326,1.285154802661601,3.0608522500359308,6485.578625624242,15285.594930200597,6453.39827701295,0.0003241818292958735,23108.34474363669,2356.395379016962,19289.639311404404,1966.995794833547,0.8347477729540175,0.8347477729540175,35542.14673651407,35405.22815468563,1.0048363162476384,0.8,4289.560576532989,4273.035954225843,1.0048363162476384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1685598944605,4632.441516551485,6.176605376346227,5.004152707985211,-3.7221985056000104,8.726351213585222,2.936300906289701,3.5,0.8389431160827717,0.6,0.00022659300516543658,0.9999924290669573,0.00022659472069889482,199.158082764761,0.0,0.0,0.0,0.07885319583291339,7.667028284989033e-05,0.00014992272231554625,0.000589612751495617,0.09229904789825683,0.09229904789825683,0.09229904789825683,0.09229881813294263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.74442606105,595.6646678950618,0.0,0.09229904789825683,0.09229904789406876,0.09229904789406876,0.37093157503799334,0.37093157503799334,0.5,10.015869579089008,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,27399.84482300658,20792.060014508,0.7588386047007725,0.993335592160509,0.6104644672570955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206466240627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.507949576462,260.507949576462,-12.642050423537967,244.62900321507033,276.3868959378539,125521.6014750212,125520.83717595511,0.7642990661376008,0.0,nan,276.3868959378539,3.2368959378539444,270.0353173932967,-3.1146826067032976,263.6837388487396,-9.466261151260369,257.332160304184,-15.817839695815962,250.98058175962757,-22.16941824037241,244.62900321507033,-28.52099678492965,1.0,1.0,26022.012520719443,26022.012520719443,275.620558406335,2.4705584063350443,275.620558406335,275.620558406335,76922.88826263837,76922.7073762022,0.1808864361664746,0.0,8546.071908451686,8546.071908451686,0.8849313002379671,3952.441671956283,275.620558406335,2.4705584063350443,1.0,0.002,0.1288447965970571,0.004908897888965737,0.00019901153764331113,0.001800988462517327,0.09950576882165557,0.09950576882165557,0.0,1.606379959606663e-13,0.9999975049805128,0.9999975049805128,0.0,0.09229881760614561,2.3028792314906784e-07,0.0,0.0,0.0,1600101.967077686,266.61961525959396,0.0,1.0,1284484.1453436026,2598.224585660662,,,,,,,,,,,,,,,,,,,2.0,15285.594930200597,1547.5585873259313,0.37093157503799334,6.173730061729009,2.936300906289701
4132.0,-30.28529814125169,5.004141827380838,35.040381006686495,24.46338910320776,5.001246618362448,-26.756643665290543,-40.248088259808696,1.4725921423915054,-6.530382431539692,-6.530382431526771,40.08080871847011,41058.84976906905,25751.305676466138,25751.305676466138,66810.15544553519,76931.6448277378,76922.7460920392,25751.305676466138,102674.05176850533,102674.05176850533,102674.05176850533,130073.90771989895,125567.15111871938,4506.75660117957,0.0,90880.01630161364,55007.22124290604,39858.661176341775,27399.855951393616,67258.5171277354,20792.06824984737,1547.559053096596,0.0,0.8785879987410081,2.7256689230140823,0.001494314320929203,1.0,1.0,-6.530382431539692,333990.5035736393,1558020.4182696927,4.6648644245843816,1558020.4182696927,4.6648644245843816,0.7588385970616696,0.09229908205303687,3.932774671848566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932774671848566,1.2848636326986604,1.2851547889675266,3.060849861232644,6485.573564036726,15285.58552539734,6453.397293017308,0.00032418282690313365,23108.371031818177,2356.398059665449,19289.63637017558,1966.9954949116755,0.83474669606159,0.83474669606159,35542.12424280084,35405.22815468563,1.0048355213287807,0.8,4289.557861780102,4273.035954225843,1.0048355213287807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.171668418475,4632.441516551485,6.176599987842329,5.004141827380838,-3.7221974357278658,8.726339263108704,2.936304555124402,3.5,0.8389441586069719,0.6,0.00022659300516543658,0.9999918504730099,0.0002265948518062972,199.15807821670992,0.0,0.0,0.0,0.07885319583291339,7.6670322325958e-05,0.00014992268283947857,0.000589612129806687,0.09229908205695286,0.09229908205695286,0.09229908205695286,0.09229885374369065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.79470240144,595.6646517231455,0.0,0.09229908205695286,0.09229908205303687,0.09229908205303687,0.3709316986051992,0.3709316986051992,0.5,10.015862729693845,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27399.855951393616,20792.06824984737,0.7588385970616696,0.9933337560602371,0.6104632026170201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206434731064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50795406047877,260.50795406047877,-12.64204593952121,244.62900792082618,276.38690020013235,125521.48451380753,125520.73482937185,0.7496844357017749,0.0,nan,276.38690020013235,3.236900200132368,270.03532174426925,-3.1146782557307233,263.6837432884085,-9.466256711591484,257.3321648325486,-15.817835167451392,250.98058637668777,-22.16941362331221,244.62900792082618,-28.520992079173794,1.0,1.0,26022.012520719443,26022.012520719443,275.62056524549496,2.4705652454949814,275.62056524549496,275.62056524549496,76922.92235178186,76922.7460920392,0.17625974265683908,0.0,8546.071908451686,8546.071908451686,0.8849314970654452,3952.4385452078086,275.62056524549496,2.4705652454949814,1.0,0.002,0.12884502545073837,0.004908897345341231,0.00019901189207124337,0.0018009881080706842,0.09950594603562168,0.09950594603562168,0.0,1.4192770222964946e-13,0.9999975205198433,0.9999975205198433,0.0,0.09229885319929443,2.2885374243650235e-07,0.0,0.0,0.0,1600101.969785081,266.6196175684603,0.0,1.0,1284484.1374630532,2598.2246175514906,,,,,,,,,,,,,,,,,,,2.0,15285.58552539734,1547.559053096596,0.3709316986051992,6.173730061729009,2.936304555124402
4133.0,-30.285292505851693,5.004130984669345,35.040382740594616,24.463427974283718,5.00125351381601,-26.75663790388607,-40.248083614837356,1.4725989118430067,-6.530379541520006,-6.530379541504079,40.080812053434016,41058.80486670465,25751.30112662734,25751.30112662734,66810.10599333199,76931.68046696196,76922.78324044497,25751.30112662734,102674.08436707231,102674.08436707231,102674.08436707231,130073.94998940296,125567.19477156975,4506.755217833215,0.0,90880.03597793021,55007.16037764391,39858.75066698478,27399.86562233064,67258.61628931543,20792.075466162576,1547.5594355294224,0.0,0.8785880017108032,2.7256692166417333,0.001494314320929203,1.0,1.0,-6.530379541520006,333990.54168398073,1558020.5623074514,4.664864323558116,1558020.5623074514,4.664864323558116,0.758838592595769,0.09229911559610493,3.932770030638692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932770030638692,1.284863601026751,1.28515475728844,3.060846324462741,6485.566070045701,15285.576126382346,6453.398023127706,0.00032418445597942944,23108.403306046108,2356.4013507207974,19289.638552524422,1966.995717449325,0.8347456246567005,0.8347456246567005,35542.090687158074,35405.22815468563,1.004834335485977,0.8,4289.553811969509,4273.035954225843,1.004834335485977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.174768446962,4632.441516551485,6.176594303869834,5.004130984669345,-3.7221959223905383,8.726326907059883,2.9363081939887246,3.5,0.8389451982824927,0.6,0.00022659300516543658,0.9999912625688022,0.000226594985023528,199.1580735954727,0.0,0.0,0.0,0.07885319583291339,7.667036271303137e-05,0.00014992264245240522,0.0005896112751509793,0.09229911559806121,0.09229911559806121,0.09229911559806121,0.09229888680763786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.84391504637,595.66463588559,0.0,0.09229911559806121,0.09229911559610493,0.09229911559610493,0.37093182228123467,0.37093182228123467,0.5,10.015855865882171,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27399.86562233064,20792.075466162576,0.758838592595769,0.9933315563012157,0.6104616349835192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532064015450794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079588683883,260.5079588683883,-12.642041131611677,244.62901280706348,276.3869049297137,125521.36793991934,125520.56410374246,0.8038361768827141,0.0,nan,276.3869049297137,3.2369049297137167,270.03532650518275,-3.114673494817225,263.6837480806523,-9.466251919347656,257.33216965612354,-15.817830343876437,250.98059123159405,-22.16940876840593,244.62901280706348,-28.520987192936502,1.0,1.0,26022.012520719443,26022.012520719443,275.6205724823575,2.470572482357511,275.6205724823575,275.6205724823575,76922.96774039457,76922.78324044497,0.18449994959519245,0.0,8546.071908451686,8546.071908451686,0.8849317906883841,3952.4338807918857,275.6205724823575,2.470572482357511,1.0,0.002,0.12884525468237518,0.004908896905481717,0.00019901224732065558,0.0018009877526792772,0.0995061236603278,0.0995061236603278,0.0,-6.722053469410127e-17,0.9999975164251779,0.9999975164251779,0.0,0.09229888636434533,2.2923175959952857e-07,0.0,0.0,0.0,1600101.97317394,266.61962045848,0.0,1.0,1284484.1275989278,2598.224657469401,,,,,,,,,,,,,,,,,,,2.0,15285.576126382346,1547.5594355294224,0.37093182228123467,6.173730061729009,2.9363081939887246
4134.0,-30.285286596805637,5.004120161995182,35.04038448916536,24.463457031548046,5.001256119772699,-26.75663232514747,-40.24807903971521,1.4726018480995557,-6.530377616514556,-6.530377616513501,40.08081594424474,41058.777190228044,25751.298727834353,25751.298727834353,66810.0759180624,76931.72427327387,76922.82530313746,25751.298727834353,102674.12403097181,102674.12403097181,102674.12403097181,130074.00244858966,125567.24848670016,4506.753961889494,0.0,90880.0674652873,55007.12038218228,39858.83009233891,27399.878417617845,67258.70850995675,20792.084883913685,1547.5599899061906,0.0,0.8785879973427627,2.725669412223373,0.001494314320929203,1.0,1.0,-6.530377616514556,333990.56706879416,1558020.7303523785,4.6648644721497865,1558020.7303523785,4.6648644721497865,0.7588385819458449,0.0922991504391382,3.932766925408606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932766925408606,1.2848635872890282,1.2851547435476043,3.06084394041119,6485.561018526543,15285.566729340151,6453.397035771951,0.00032418545122114264,23108.42955836877,2356.4040277127024,19289.635601251994,1966.9954165032907,0.834744548630143,0.834744548630143,35542.06823654395,35405.22815468563,1.0048335420905368,0.8,4289.551102418227,4273.035954225843,1.0048335420905368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.177862763209,4632.441516551485,6.176589144308452,5.004120161995182,-3.7221951378904703,8.726315299885652,2.9363118261497254,3.5,0.8389462360427787,0.6,0.00022659300516543658,0.9999906461173026,0.0002265951247096529,199.15806874983573,0.0,0.0,0.0,0.07885319583291339,7.667040249279922e-05,0.00014992260267263736,0.0005896106531621241,0.09229915044385446,0.09229915044385446,0.09229915044385446,0.09229892603561544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.8951818355,595.6646194074025,0.0,0.09229915044385446,0.0922991504391382,0.0922991504391382,0.3709319458342345,0.3709319458342345,0.5,10.01584913348578,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27399.878417617845,20792.084883913685,0.7588385819458449,0.9933297471534421,0.6104603864665323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206367825074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079635762238,260.5079635762238,-12.642036423776176,244.62901784923795,276.3869093032102,125521.24871584798,125520.46161112074,0.7871047272630036,0.0,nan,276.3869093032102,3.2369093032102114,270.0353310124148,-3.114668987585162,263.6837527216202,-9.466247278379797,257.33217443082685,-15.817825569173124,250.98059614003273,-22.169403859967247,244.62901784923795,-28.520982150762023,1.0,1.0,26022.012520719443,26022.012520719443,275.6205793292225,2.4705793292225167,275.6205793292225,275.6205793292225,76923.00176397784,76922.82530313746,0.1764608403755119,0.0,8546.071908451686,8546.071908451686,0.8849319871385907,3952.430760035649,275.6205793292225,2.4705793292225167,1.0,0.002,0.12884547968833335,0.004908896308753542,0.00019901259564846562,0.0018009874045195574,0.09950629782423281,0.09950629782423281,0.0,1.6802314747876856e-13,0.9999975622077695,0.9999975622077695,0.0,0.09229892543298637,2.2500615182460808e-07,0.0,0.0,0.0,1600101.9754312166,266.6196223834854,0.0,1.0,1284484.1210285586,2598.2246840582093,,,,,,,,,,,,,,,,,,,2.0,15285.566729340151,1547.5599899061906,0.3709319458342345,6.173730061729009,2.9363118261497254
4135.0,-30.285280605674156,5.004109377072001,35.04038623265342,24.463495867699407,5.0012630471715935,-26.756626240389245,-40.24807058796284,1.4726086818846438,-6.530374735276837,-6.530374735290746,40.08081929486254,41058.71841292467,25751.294192130455,25751.294192130455,66810.01260505512,76931.76005802053,76922.86259349484,25751.294192130455,102674.1567856253,102674.1567856253,102674.1567856253,130074.044894547,125567.29225888182,4506.75263566518,0.0,90880.08723312103,55007.045588017056,39858.93516122663,27399.888108921696,67258.82327014834,20792.092115625226,1547.5603732821855,0.0,0.8785880002055433,2.7256697049588423,0.001494314320929203,1.0,1.0,-6.530374735276837,333990.6050633387,1558020.8750658198,4.664864374763935,1558020.8750658198,4.664864374763935,0.7588385774778073,0.09229918410689858,3.932762305069094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932762305069094,1.2848635553161265,1.2851547115674573,3.0608404206013,6485.553560471752,15285.557337967846,6453.397744249322,0.0003241870712133293,23108.461733367934,2356.4073086495323,19289.63771893827,1966.9956324471934,0.8347434780171716,0.8347434780171716,35542.03483177938,35405.22815468563,1.004832361580172,0.8,4289.547070817035,4273.035954225843,1.004832361580172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.180946832221,4632.441516551485,6.176583487386534,5.004109377072001,-3.722193627277577,8.726303004349578,2.936315446284135,3.5,0.8389472703668958,0.6,0.00022659300516543658,0.9999900211027972,0.000226595266336306,199.15806383688593,0.0,0.0,0.0,0.07885319583291339,7.667047597913821e-05,0.00014992252918629838,0.0005896096714644953,0.09229918411107838,0.09229918411107838,0.09229918411107838,0.09229895911437094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.9439188744,595.6646037252506,0.0,0.09229918411107838,0.09229918410689858,0.09229918410689858,0.37093206984877736,0.37093206984877736,0.5,10.015842384037708,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27399.888108921696,20792.092115625226,0.7588385774778073,0.9933271109533013,0.610458470972802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532063324676796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50796860250097,260.50796860250097,-12.64203139749901,244.62902307246154,276.3869141325413,125521.13120063404,125520.29085550929,0.8403451247422078,0.0,nan,276.3869141325413,3.236914132541301,270.03533592052395,-3.1146640794760287,263.68375770850804,-9.466242291491938,257.3321794964931,-15.81782050350688,250.98060128447787,-22.169398715522107,244.62902307246154,-28.52097692753844,1.0,1.0,26022.012520719443,26022.012520719443,275.6205865738952,2.4705865738952184,275.6205865738952,275.6205865738952,76923.04729613807,76922.86259349484,0.18470264323696028,0.0,8546.071908451686,8546.071908451686,0.8849322794410872,3952.4261165944395,275.6205865738952,2.4705865738952184,1.0,0.002,0.1288457050926105,0.004908895884080187,0.00019901294498261745,0.0018009870552893297,0.09950647249130873,0.09950647249130873,0.0,2.719469614775871e-13,0.9999975578974717,0.9999975578974717,0.0,0.09229895870282771,2.2540407086845922e-07,0.0,0.0,0.0,1600101.9788097786,266.61962526472314,0.0,1.0,1284484.1111944031,2598.224723854832,,,,,,,,,,,,,,,,,,,2.0,15285.557337967846,1547.5603732821855,0.37093206984877736,6.173730061729009,2.936315446284135
4136.0,-30.28527292794649,5.004098607600013,35.0403879881776,24.463525029737525,5.001264566183438,-26.756619178533928,-40.24806576836852,1.472610816774123,-6.53037306379764,-6.530373063793199,40.080823129048014,41058.69457583758,25751.292343914214,25751.292343914214,66809.9869197518,76931.8043553841,76922.90302647611,25751.292343914214,102674.19537039033,102674.19537039033,102674.19537039033,130074.09622055531,125567.34479640028,4506.75142415502,0.0,90880.11731064446,55007.00753111075,39859.010866148565,27399.900850164988,67258.91171631355,20792.101479413537,1547.5609310552904,0.0,0.8785879946800627,2.7256698747820676,0.001494314320929203,1.0,1.0,-6.53037306379764,333990.62710493244,1558021.0406655418,4.664864562729319,1558021.0406655418,4.664864562729319,0.7588385663551895,0.09229921908479151,3.9327589821615905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327589821615905,1.2848635453277222,1.2851547015767897,3.0608378582011104,6485.5481310532305,15285.547948436953,6453.397026364013,0.0003241881647700421,23108.48890635382,2356.4100795229588,19289.63557313104,1966.9954136357512,0.8347424035946909,0.834742403594691,35542.010807361934,35405.22815468563,1.00483151256751,0.8,4289.5441713243645,4273.035954225843,1.00483151256751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.184025234801,4632.441516551485,6.176578483475301,5.004098607600013,-3.7221930317091845,8.726291639309197,2.9363190597689672,3.5,0.8389483027911335,0.6,0.00022659300516543658,0.9999892201376597,0.00022659544783317116,199.15805754086514,0.0,0.0,0.0,0.07885319583291339,7.667051788460019e-05,0.00014992248728083637,0.000589609008481716,0.09229921908977748,0.09229921908977748,0.09229921908977748,0.09229899755107372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.99449573114,595.6645874686124,0.0,0.09229921908977748,0.09229921908479151,0.09229921908479151,0.370932193730833,0.370932193730833,0.5,10.015835737967306,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27399.900850164988,20792.101479413537,0.7588385663551895,0.9933254228308772,0.610457313805731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532062966191208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5079735509765,260.5079735509765,-12.64202644902349,244.62902868597013,276.38691841598353,125520.99673298823,125520.16939548495,0.8273375032686526,0.0,nan,276.38691841598353,3.2369184159835527,270.03534046997936,-3.1146595300206172,263.68376252397724,-9.46623747602274,257.3321845779753,-15.817815422024694,250.9806066319731,-22.169393368026874,244.62902868597013,-28.52097131402985,1.0,1.0,26022.012520719443,26022.012520719443,275.62059297657004,2.4705929765700603,275.62059297657004,275.62059297657004,76923.08017889365,76922.90302647611,0.17715241754194722,0.0,8546.071908451686,8546.071908451686,0.8849324896624352,3952.4227770723983,275.62059297657004,2.4705929765700603,1.0,0.002,0.12884592725620314,0.004908895252808453,0.00019901328881646963,0.0018009867114761734,0.09950664440823481,0.09950664440823481,0.0,2.926430799077284e-13,0.9999975930067645,0.9999975930067645,0.0,0.09229899692119553,2.221635959794129e-07,0.0,0.0,0.0,1600101.9807697681,266.61962693620234,0.0,1.0,1284484.1054893644,2598.2247469418485,,,,,,,,,,,,,,,,,,,2.0,15285.547948436953,1547.5609310552904,0.370932193730833,6.173730061729009,2.9363190597689672
4137.0,-30.28526654289733,5.004087880941489,35.0403897340011,24.46356362141671,5.001272369334318,-26.756612651674907,-40.248061053547985,1.4726184781017775,-6.530369915712015,-6.530369915733283,40.08082636032905,41058.65493646962,25751.287199187052,25751.287199187052,66809.94213565667,76931.84042385749,76922.93941561718,25751.287199187052,102674.22661480423,102674.22661480423,102674.22661480423,130074.13641885968,125567.38631098467,4506.750107875012,0.0,90880.13841420072,55006.95292677261,39859.094986031225,27399.909804055456,67259.00479008668,20792.10819432102,1547.5612728304716,0.0,0.8785879994411498,2.7256701946294175,0.001494314320929203,1.0,1.0,-6.530369915712015,333990.66861836583,1558021.180226187,4.664864400767012,1558021.180226187,4.664864400767012,0.7588385634482484,0.09229925250279164,3.9327546047038924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327546047038924,1.2848635094830396,1.2851546657239845,3.0608345366475715,6485.541093079857,15285.538592893909,6453.3974565690805,0.0003241896769285888,23108.519993975908,2356.413249578185,19289.636859042774,1966.9955447622558,0.834741336272134,0.834741336272134,35541.979158605056,35405.22815468563,1.0048303941141645,0.8,4289.540351654697,4273.035954225843,1.0048303941141645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.187092293603,4632.441516551485,6.176572705692716,5.004087880941489,-3.7221913158406283,8.726279196782118,2.9363226599400374,3.5,0.8389493314114392,0.6,0.00022659300516543658,0.9999885540294023,0.00022659559877199768,199.15805230488877,0.0,0.0,0.0,0.07885319583291339,7.667055887909434e-05,0.00014992244628634222,0.0005896081909810844,0.09229925250467932,0.09229925250467932,0.09229925250467932,0.09229902926621082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.0424031364,595.6645720503585,0.0,0.09229925250467932,0.09229925250279164,0.09229925250279164,0.3709323179631035,0.3709323179631035,0.5,10.015829040923665,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,27399.909804055456,20792.10819432102,0.7588385634482484,0.9933233824105558,0.6104558796939152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532062506786407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.507978889565,260.507978889565,-12.642021110434996,244.6290344526502,276.3869233264803,125520.8946751609,125520.00211441521,0.8925607456842103,0.0,nan,276.3869233264803,3.236923326480337,270.0353455517128,-3.114654448287183,263.6837677769472,-9.46623222305277,257.33219000218287,-15.817809997817108,250.9806122274168,-22.16938777258318,244.6290344526502,-28.52096554734979,1.0,1.0,26022.012520719443,26022.012520719443,275.6206003826261,2.4706003826261167,275.6206003826261,275.6206003826261,76923.12770609159,76922.93941561718,0.18829047441249713,0.0,8546.071908451686,8546.071908451686,0.8849327665990971,3952.418377727412,275.6206003826261,2.4706003826261167,1.0,0.002,0.1288461508592983,0.004908894883342552,0.0001990136354776949,0.001800986364586547,0.09950681773884745,0.09950681773884745,0.0,6.42420144858491e-14,0.9999975774119687,0.9999975774119687,0.0,0.09229902889972723,2.2360306441048428e-07,0.0,0.0,0.0,1600101.9844612374,266.61963008428796,0.0,1.0,1284484.094744417,2598.2247904242477,,,,,,,,,,,,,,,,,,,2.0,15285.538592893909,1547.5612728304716,0.3709323179631035,6.173730061729009,2.9363226599400374
4138.0,-30.28525989992573,5.004077171983641,35.04039149953442,24.463597847521328,5.001275116075079,-26.75660639832625,-40.248052566871024,1.472621614454592,-6.530368122873995,-6.530368122824867,40.080830420550896,41058.601571105406,25751.285083240724,25751.285083240724,66809.88665434613,76931.8799147236,76922.98337177651,25751.285083240724,102674.26845501724,102674.26845501724,102674.26845501724,130074.1918412244,125567.44287331082,4506.7489679135815,0.0,90880.16097517946,55006.88263147811,39859.198159668165,27399.92338620716,67259.12154587533,20792.11817398914,1547.5618677052478,0.0,0.878587993713622,2.725670376782851,0.001494314320929203,1.0,1.0,-6.530368122873995,333990.6922603139,1558021.355586952,4.664864595605626,1558021.355586952,4.664864595605626,0.758838551514187,0.09229928779351441,3.932750265513204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932750265513204,1.2848634948091382,1.285154651046758,3.0608311944432662,6485.534011349987,15285.529211710129,6453.397905143032,0.000324191199574121,23108.551227399144,2356.4164345009913,19289.638199860336,1966.9956814875964,0.8347402660617325,0.8347402660617325,35541.94778650941,35405.22815468563,1.004829285438153,0.8,4289.536565375109,4273.035954225843,1.004829285438153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.190155062573,4632.441516551485,6.176567660741356,5.004077171983641,-3.7221906236159943,8.726267795599636,2.9363262550773825,3.5,0.8389503585935378,0.6,0.00022659300516543658,0.9999878610143885,0.00022659575580805596,199.15804685740687,0.0,0.0,0.0,0.07885319583291339,7.667063266923506e-05,0.0001499223724962015,0.000589607250240806,0.09229928779968422,0.09229928779968422,0.09229928779968422,0.09229907031203617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.09348724305,595.6645556398722,0.0,0.09229928779968422,0.09229928779351441,0.09229928779351441,0.37093244192769964,0.37093244192769964,0.5,10.015822516351099,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,27399.92338620716,20792.11817398914,0.758838551514187,0.9933208332014448,0.6104540265679894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532062124730383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.507984111112,260.507984111112,-12.642015888887954,244.62904034323637,276.38692787898816,125520.732538876,125519.85954649567,0.8729923803196272,0.0,nan,276.38692787898816,3.2369278789881832,270.03535037183667,-3.1146496281633063,263.68377286468683,-9.466227135313147,257.33219535753733,-15.817804642462647,250.98061785038706,-22.169382149612915,244.62904034323637,-28.52095965676361,1.0,1.0,26022.012520719443,26022.012520719443,275.6206073189688,2.4706073189688027,275.6206073189688,275.6206073189688,76923.16214485615,76922.98337177651,0.17877307963499334,0.0,8546.071908451686,8546.071908451686,0.8849330411147752,3952.41401684077,275.6206073189688,2.4706073189688027,1.0,0.002,0.12884636893208543,0.004908894291970332,0.0001990139730425985,0.0018009860272647366,0.09950698652129925,0.09950698652129925,0.0,3.07334886706645e-13,0.9999976373290902,0.9999976373290902,0.0,0.09229906972067214,2.1807284226551958e-07,0.0,0.0,0.0,1600101.986563533,266.619631877126,0.0,1.0,1284484.0886251575,2598.2248151875256,,,,,,,,,,,,,,,,,,,2.0,15285.529211710129,1547.5618677052478,0.37093244192769964,6.173730061729009,2.9363262550773825
