time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4139.0,-30.285252998144813,5.004066491238232,35.04039325516345,24.463631968852155,5.0012781083883215,-26.756599887491575,-40.24804785205049,1.472624997736784,-6.530365770400181,-6.530365770487528,40.08083366598106,41058.565116758786,25751.28169129851,25751.28169129851,66809.8468080573,76931.91957556453,76923.01747747717,25751.28169129851,102674.29916877569,102674.29916877569,102674.29916877569,130074.232191367,125567.48446887395,4506.747722493045,0.0,90880.18394993774,55006.82949113872,39859.28273199891,27399.93302259131,67259.21575459022,20792.12533487742,1547.562260934006,0.0,0.8785879941134002,2.725670615795628,0.001494314320929203,1.0,1.0,-6.530365770400181,333990.72328211635,1558021.495757311,4.664864582005999,1558021.495757311,4.664864582005999,0.7588385459823666,0.09229932173208198,3.9327459965751745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327459965751745,1.2848634789799407,1.2851546352139733,3.0608279096681934,6485.52705130577,15285.519835906229,6453.398270683649,0.0003241926908122096,23108.58215330474,2356.419588065725,19289.6392924857,1966.9957929043762,0.8347391962222618,0.8347391962222617,35541.91692232962,35405.22815468563,1.0048281947119029,0.8,4289.532840395585,4273.035954225843,1.0048281947119029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.193207148627,4632.441516551485,6.1765623255704645,5.004066491238232,-3.722189508075033,8.726255999313265,2.9363298376766678,3.5,0.8389513821933337,0.6,0.00022659300516543658,0.9999871410001392,0.00022659591896232698,199.15804119769209,0.0,0.0,0.0,0.07885319583291339,7.66706736637862e-05,0.00014992233150165038,0.0005896064490103317,0.09229932173343586,0.09229932173343586,0.09229932173343586,0.09229910190049279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1409721955,595.6645403596672,0.0,0.09229932173343586,0.09229932173208198,0.09229932173208198,0.3709325665200413,0.3709325665200413,0.5,10.015815921135891,8.736833478906192e-11,8.736833478906192e-11,8.736833478906192e-11,8.736833478906192e-11,8.736833478906192e-11,8.736833478906192e-11,27399.93302259131,20792.12533487742,0.7588385459823666,0.993318849447003,0.6104526295187538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453206172724133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50798928275,260.50798928275,-12.642010717250002,244.62904638213547,276.38693218336437,125520.57820979251,125519.71356172585,0.8646480666665017,0.0,nan,276.38693218336437,3.236932183364388,270.03535502311786,-3.1146449768821185,263.6837778628732,-9.46622213712675,257.3322007026271,-15.817799297372858,250.98062354238152,-22.169376457618455,244.62904638213547,-28.520953617864507,1.0,1.0,26022.012520719443,26022.012520719443,275.62061366211043,2.470613662110452,275.62061366211043,275.62061366211043,76923.19927952487,76923.01747747717,0.1818020476930542,0.0,8546.071908451686,8546.071908451686,0.8849333111859231,3952.4097265580504,275.62061366211043,2.470613662110452,1.0,0.002,0.1288465892714737,0.004908893791215424,0.00019901431433735393,0.0018009856856190593,0.09950715716867696,0.09950715716867696,0.0,-4.3586662057393255e-14,0.9999976127714008,0.9999976127714008,0.0,0.09229910139250146,2.2033958052957824e-07,0.0,0.0,0.0,1600101.9893220628,266.6196342295998,0.0,1.0,1284484.0805957648,2598.224847680682,,,,,,,,,,,,,,,,,,,2.0,15285.519835906229,1547.562260934006,0.3709325665200413,6.173730061729009,2.9363298376766678
4140.0,-30.285245957203095,5.004055847538734,35.04039500827662,24.46367087485271,5.001284296167001,-26.756592931865782,-40.24804303245617,1.47263127082036,-6.530362939290626,-6.530362939306234,40.08083710461207,41058.52375736219,25751.277245953133,25751.277245953133,66809.80100331533,76931.95555761308,76923.05581083486,25751.277245953133,102674.33305678799,102674.33305678799,102674.33305678799,130074.27617330397,125567.52969393923,4506.746479364735,0.0,90880.20269055439,55006.77089026677,39859.36866698624,27399.943116515973,67259.31178350221,20792.13285497579,1547.562664650622,0.0,0.8785879963700807,2.7256709034380933,0.001494314320929203,1.0,1.0,-6.530362939290626,333990.76061563357,1558021.644273448,4.664864505238411,1558021.644273448,4.664864505238411,0.7588385408888981,0.09229935563161083,3.9327412303865596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327412303865596,1.2848634496303712,1.2851546058577532,3.0608242700949493,6485.519339486803,15285.510465508576,6453.399167704442,0.00032419437733080916,23108.614924461108,2356.4229297936718,19289.64197374088,1966.996066316314,0.8347381284770236,0.8347381284770236,35541.8824630484,35405.22815468563,1.0048269769366625,0.8,4289.528681525405,4273.035954225843,1.0048269769366625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.19625127839,4632.441516551485,6.17655674953106,5.004055847538734,-3.7221880263033253,8.726243873842058,2.9363334109384422,3.5,0.8389524031252692,0.6,0.00022659300516543658,0.9999864064688061,0.00022659608540639197,199.1580354238606,0.0,0.0,0.0,0.07885319583291339,7.667071556934835e-05,0.00014992228959608824,0.0005896055696484902,0.09229935563576813,0.09229935563576813,0.09229935563576813,0.09229913595628375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1893663658,595.664524793312,0.0,0.09229935563576813,0.09229935563161083,0.09229935563161083,0.3709326907670008,0.3709326907670008,0.5,10.015809331096056,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27399.943116515973,20792.13285497579,0.7588385408888981,0.9933167502273321,0.6104511430257198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532061314266178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50799471670103,260.50799471670103,-12.642005283298943,244.62905259546818,276.3869368379332,125520.44498220968,125519.53647791312,0.9085042965559612,0.0,nan,276.3869368379332,3.2369368379332286,270.03535998944017,-3.1146400105598104,263.68378314094775,-9.466216859052224,257.3322062924549,-15.817793707545093,250.98062944396176,-22.169370556038217,244.62905259546818,-28.520947404531796,1.0,1.0,26022.012520719443,26022.012520719443,275.6206209787861,2.470620978786144,275.6206209787861,275.6206209787861,76923.24275232044,76923.05581083486,0.1869414855755167,0.0,8546.071908451686,8546.071908451686,0.8849336127151983,3952.4049365384926,275.6206209787861,2.470620978786144,1.0,0.002,0.12884680934787818,0.004908893380352047,0.00019901465542167756,0.0018009853448210048,0.09950732771083878,0.09950732771083878,0.0,2.426821764378584e-13,0.9999976156250096,0.9999976156250096,0.0,0.09229913555533563,2.2007627520261916e-07,0.0,0.0,0.0,1600101.9926418432,266.61963706070935,0.0,1.0,1284484.0709327064,2598.2248867849103,,,,,,,,,,,,,,,,,,,2.0,15285.510465508576,1547.562664650622,0.3709326907670008,6.173730061729009,2.9363334109384422
4141.0,-30.285238672577254,5.004045227097685,35.04039677328944,24.463699757494055,5.001287205085271,-26.756586084811346,-40.24803447593001,1.472634617303761,-6.53036084909769,-6.530360849054862,40.08084095413518,41058.486767212555,25751.274459098142,25751.274459098142,66809.7612263107,76931.9999747265,76923.0976668576,25751.274459098142,102674.37212595575,102674.37212595575,102674.37212595575,130074.32767529892,125567.58233683546,4506.745338463457,0.0,90880.23480910383,55006.72160152833,39859.459119528336,27399.95554934317,67259.4146688715,20792.142021797983,1547.5631975609174,0.0,0.8785879930535356,2.7256711158029843,0.001494314320929203,1.0,1.0,-6.53036084909769,333990.7881787694,1558021.8105332449,4.664864618060394,1558021.8105332449,4.664864618060394,0.758838531119311,0.09229939052467306,3.932738250450466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932738250450466,1.2848634339733436,1.2851545901971775,3.0608219881304963,6485.514504277955,15285.501098128838,6453.39804240439,0.00032419531738456844,23108.640601416624,2356.4255481144555,19289.63861014372,1966.9957233248583,0.8347370554095341,0.8347370554095342,35541.860918270315,35405.22815468563,1.0048262155542067,0.8,4289.5260812989345,4273.035954225843,1.0048262155542067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.199289762094,4632.441516551485,6.176551579660174,5.004045227097685,-3.7221871029991336,8.726232330096819,2.9363369775744905,3.5,0.8389534221641402,0.6,0.00022659300516543658,0.9999856465162514,0.0002265962576111377,199.1580294501995,0.0,0.0,0.0,0.07885319583291339,7.667078996695616e-05,0.00014992221519848043,0.0005896048303033302,0.09229939053007165,0.09229939053007165,0.09229939053007165,0.09229917458279258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.23920902086,595.6645087761391,0.0,0.09229939053007165,0.09229939052467306,0.09229939052467306,0.3709328149718995,0.3709328149718995,0.5,10.01580285271695,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.2803094402188435e-11,27399.95554934317,20792.142021797983,0.758838531119311,0.993314639373915,0.6104496592685178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532060892964218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50800008934675,260.50800008934675,-12.641999910653226,244.62905896380198,276.3869412148908,125520.3291826572,125519.4309280125,0.8982546447050774,0.0,nan,276.3869412148908,3.2369412148908054,270.0353647646736,-3.114635235326375,263.68378831445574,-9.466211685544238,257.3322118642382,-15.81778813576176,250.98063541402036,-22.169364585979622,244.62905896380198,-28.520941036197996,1.0,1.0,26022.012520719443,26022.012520719443,275.6206279667289,2.470627966728898,275.6206279667289,275.6206279667289,76923.27743232959,76923.0976668576,0.17976547198486514,0.0,8546.071908451686,8546.071908451686,0.8849338012385447,3952.4019417027184,275.6206279667289,2.470627966728898,1.0,0.002,0.12884702582109764,0.004908892849085158,0.00019901499063754434,0.0018009850095887265,0.09950749531877216,0.09950749531877216,0.0,2.262708249933798e-13,0.9999976546622892,0.9999976546622892,0.0,0.09229917405143179,2.16473241283076e-07,0.0,0.0,0.0,1600101.9950928192,266.6196391509023,0.0,1.0,1284484.0637985268,2598.2249156553507,,,,,,,,,,,,,,,,,,,2.0,15285.501098128838,1547.5631975609174,0.3709328149718995,6.173730061729009,2.9363369775744905
4142.0,-30.285231259280067,5.004034644065782,35.04039853549378,24.46373845394703,5.001294366552202,-26.75657869669796,-40.24802962141109,1.4726418039627955,-6.530357991529968,-6.530357991560756,40.080844403232184,41058.44928606021,25751.269965839925,25751.269965839925,66809.71925190014,76932.03637700995,76923.13614632623,25751.269965839925,102674.40611216615,102674.40611216615,102674.40611216615,130074.37174433445,125567.62759302583,4506.744151308617,0.0,90880.255112183,55006.66802120441,39859.54121219844,27399.965632168296,67259.50684436674,20792.149536233894,1547.5635999632227,0.0,0.8785879954136626,2.7256714061336593,0.001494314320929203,1.0,1.0,-6.530357991529968,333990.825861193,1558021.959501654,4.66486453777377,1558021.959501654,4.66486453777377,0.7588385261265931,0.09229942453184542,3.932733739318179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932733739318179,1.2848634003494757,1.2851545565656903,3.0608185572477957,6485.507234649207,15285.491735865602,6453.398632223153,0.00032419688940181024,23108.672271298743,2356.4287775436815,19289.640373151473,1966.9959031016172,0.8347359877144238,0.8347359877144238,35541.82830301966,35405.22815468563,1.0048250629466098,0.8,4289.522144983708,4273.035954225843,1.0048250629466098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.202319109035,4632.441516551485,6.176546014044964,5.004034644065782,-3.7221855959396604,8.726220240005443,2.936340533487339,3.5,0.8389544381392398,0.6,0.00022659300516543658,0.9999848731409815,0.0002265964328577305,199.15802337102357,0.0,0.0,0.0,0.07885319583291339,7.6670832176241e-05,0.0001499221729891956,0.000589603987986506,0.09229942453420467,0.09229942453420467,0.09229942453420467,0.0922992086621045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.28710537544,595.6644933721578,0.0,0.09229942453420467,0.09229942453184542,0.09229942453184542,0.3709329395617423,0.3709329395617423,0.5,10.0157963764451,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,27399.965632168296,20792.149536233894,0.7588385261265931,0.9933126540236553,0.6104482654186904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532060457081195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080058101266,260.5080058101266,-12.641994189873401,244.62906551983954,276.3869461004125,125520.2134088826,125519.25694961257,0.9564592700467461,0.0,nan,276.3869461004125,3.236946100412524,270.035369984299,-3.114630015700982,263.68379386818367,-9.466206131816307,257.33221775206994,-15.81778224793004,250.98064163595467,-22.16935836404531,244.62906551983954,-28.520934480160435,1.0,1.0,26022.012520719443,26022.012520719443,275.62063532681424,2.4706353268142607,275.62063532681424,275.62063532681424,76923.32360616427,76923.13614632623,0.187459838038194,0.0,8546.071908451686,8546.071908451686,0.8849340866317867,3952.39740801477,275.62063532681424,2.4706353268142607,1.0,0.002,0.1288472420857014,0.004908892457740148,0.00019901532584505242,0.0018009846741755184,0.0995076629225262,0.0995076629225262,0.0,2.0570784659001973e-14,0.9999976569224907,0.9999976569224907,0.0,0.09229920826713968,2.1626470574633328e-07,0.0,0.0,0.0,1600101.9984436245,266.61964200847,0.0,1.0,1284484.0540451654,2598.2249551250293,,,,,,,,,,,,,,,,,,,2.0,15285.491735865602,1547.5635999632227,0.3709329395617423,6.173730061729009,2.936340533487339
4143.0,-30.28522360853535,5.004024080467507,35.040400314227135,24.463772575277858,5.001297218578,-26.756571525823887,-40.248020995035745,1.4726451358486181,-6.530356105862552,-6.530356105824596,40.08084840450101,41058.40001624428,25751.267639383143,25751.267639383143,66809.66765562742,76932.07628325891,76923.1794442565,25751.267639383143,102674.44708363965,102674.44708363965,102674.44708363965,130074.42591415026,125567.68281516337,4506.743098986892,0.0,90880.27795466916,55006.60168758377,39859.64029676155,27399.978830510612,67259.61912727216,20792.15924527731,1547.5641740589115,0.0,0.87858799041274,2.725671597718638,0.001494314320929203,1.0,1.0,-6.530356105862552,333990.8507272761,1558022.1323174236,4.664864707894779,1558022.1323174236,4.664864707894779,0.7588385149452993,0.092299459854188,3.9327294629596046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327294629596046,1.2848633847607462,1.2851545409734284,3.0608152661241226,6485.500261153068,15285.482376422904,6453.399015046501,0.0003241983846520088,23108.70320743511,2356.431932151663,19289.641517436077,1966.9960197861735,0.8347349197522141,0.834734919752214,35541.79738516377,35405.22815468563,1.0048239703243886,0.8,4289.518413526047,4273.035954225843,1.0048239703243886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.205342988908,4632.441516551485,6.17654097625281,5.004024080467507,-3.7221848227954477,8.726208903262954,2.9363440829845446,3.5,0.8389554522812984,0.6,0.00022659300516543658,0.9999840749952141,0.00022659661371759448,199.15801709713233,0.0,0.0,0.0,0.07885319583291339,7.667090718128191e-05,0.00014992209798415468,0.0005896030518910019,0.09229945986005825,0.09229945986005825,0.09229945986005825,0.0922992488643676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.3369652553,595.664477356828,0.0,0.09229945986005825,0.092299459854188,0.092299459854188,0.3709330640983353,0.3709330640983353,0.5,10.01579004670062,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,27399.978830510612,20792.15924527731,0.7588385149452993,0.9933102286708861,0.6104465138072137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532060013499017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508011445562,260.508011445562,-12.641988554438,244.62907223129037,276.38695065983245,125520.05271762029,125519.11052712622,0.9421904940694891,0.0,nan,276.38695065983245,3.2369506598324733,270.0353749741254,-3.114625025874602,263.68379928841597,-9.466200711584008,257.3322236027084,-15.817776397291595,250.98064791699917,-22.169352083000803,244.62907223129037,-28.520927768709612,1.0,1.0,26022.012520719443,26022.012520719443,275.6206422789635,2.47064227896351,275.6206422789635,275.6206422789635,76923.35850561237,76923.1794442565,0.179061355869635,0.0,8546.071908451686,8546.071908451686,0.8849343571722054,3952.3931102744027,275.6206422789635,2.47064227896351,1.0,0.002,0.1288474536196961,0.00490889191092974,0.0001990156533482276,0.001800984346971013,0.0995078266741138,0.0995078266741138,0.0,3.192402939222738e-13,0.9999977081774952,0.9999977081774952,0.0,0.09229924832020872,2.1153397927232257e-07,0.0,0.0,0.0,1600102.0006547729,266.6196438941374,0.0,1.0,1284484.0476090624,2598.2249811704937,,,,,,,,,,,,,,,,,,,2.0,15285.482376422904,1547.5641740589115,0.3709330640983353,6.173730061729009,2.9363440829845446
4144.0,-30.28521574317469,5.004013551863837,35.040402088168555,24.463806312438123,5.001302256601371,-26.75656394319542,-40.24801610559223,1.4726504566200957,-6.530353381588839,-6.53035338160242,40.08085182383715,41058.37240031798,25751.263434522396,25751.263434522396,66809.63583484037,76932.11689402361,76923.21700882756,25751.263434522396,102674.48044334995,102674.48044334995,102674.48044334995,130074.46929305315,125567.72731686206,4506.741976191082,0.0,90880.30423167077,55006.55973795717,39859.71610412622,27399.988849703197,67259.70495382942,20792.166706668355,1547.5645764107387,0.0,0.878587992164391,2.7256718745066295,0.001494314320929203,1.0,1.0,-6.530353381588839,333990.8866519764,1558022.2799995977,4.664864648307248,1558022.2799995977,4.664864648307248,0.7588385097789403,0.09229949401532533,3.9327257366463493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327257366463493,1.2848633598667163,1.2851545160737574,3.060812425263886,6485.494241711121,15285.473021984182,6453.398729080282,0.0003241996324609303,23108.731784883985,2356.434846240458,19289.64066266391,1966.99593262367,0.8347338504868432,0.8347338504868432,35541.7704441022,35405.22815468563,1.0048230182403677,0.8,4289.51516202533,4273.035954225843,1.0048230182403677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.208356835222,4632.441516551485,6.176535502790212,5.004013551863837,-3.722183413154519,8.726196965018357,2.9363476207058414,3.5,0.8389564630588119,0.6,0.00022659300516543658,0.9999832544608724,0.0002265967996510113,199.15801064724855,0.0,0.0,0.0,0.07885319583291339,7.667094969429088e-05,0.0001499220554711457,0.0005896023260422963,0.09229949401866896,0.09229949401866896,0.09229949401866896,0.09229928241816136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.3840986605,595.664462199451,0.0,0.09229949401866896,0.09229949401532533,0.09229949401532533,0.3709331891607545,0.3709331891607545,0.5,10.015783698847775,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27399.988849703197,20792.166706668355,0.7588385097789403,0.9933084880568834,0.6104453242621655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532059555708954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080172294081,260.5080172294081,-12.64198277059188,244.62907912684025,276.3869553319751,125519.93613526742,125518.96913201893,0.9670032485033179,0.0,nan,276.3869553319751,3.236955331975139,270.03538009094933,-3.1146199090506457,263.6838048499218,-9.466195150078192,257.3322296088949,-15.817770391105057,250.98065436786723,-22.169345632132746,244.62907912684025,-28.520920873159724,1.0,1.0,26022.012520719443,26022.012520719443,275.62064939872215,2.4706493987221734,275.62064939872215,275.62064939872215,76923.39920888521,76923.21700882756,0.1822000576503342,0.0,8546.071908451686,8546.071908451686,0.884934592914406,3952.389365329581,275.62064939872215,2.4706493987221734,1.0,0.002,0.12884766560987654,0.004908891513449126,0.0001990159818990205,0.0018009840182551995,0.09950799094951025,0.09950799094951025,0.0,1.542199527804211e-13,0.9999977032364399,0.9999977032364399,0.0,0.09229928202521086,2.1199011447161473e-07,0.0,0.0,0.0,1600102.0038492763,266.61964661841114,0.0,1.0,1284484.0383106535,2598.2250187990826,,,,,,,,,,,,,,,,,,,2.0,15285.473021984182,1547.5645764107387,0.3709331891607545,6.173730061729009,2.9363476207058414
4145.0,-30.28520774160643,5.004003051067645,35.04040386849358,24.46384528828787,5.001307235238455,-26.75655624392233,-40.24800740936769,1.4726557375358715,-6.530351042337827,-6.530351042235504,40.080855555861184,41058.31632417985,25751.260100315907,25751.260100315907,66809.57642449575,76932.15289963293,76923.25779975684,25751.260100315907,102674.51790007275,102674.51790007275,102674.51790007275,130074.51843131188,125567.77751231243,4506.740918999443,0.0,90880.32119858984,55006.48462306375,39859.81841725121,27400.000531239133,67259.81894849034,20792.1753463915,1547.5650673220293,0.0,0.8785879906428165,2.7256721121760816,0.001494314320929203,1.0,1.0,-6.530351042337827,333990.9174994274,1558022.4411864218,4.664864700068057,1558022.4411864218,4.664864700068057,0.7588385015790801,0.09229952881251562,3.9327207055336726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327207055336726,1.284863335159158,1.2851544913606003,3.0608085684432114,6485.486069570917,15285.463672099957,6453.399959730853,0.0003242014390972564,23108.76566208058,2356.4383007531196,19289.644341160823,1966.996307725964,0.8347327859580751,0.8347327859580751,35541.73406939688,35405.22815468563,1.0048217327762485,0.8,4289.510771983752,4273.035954225843,1.0048217327762485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.211364674672,4632.441516551485,6.176530247063957,5.004003051067645,-3.722182291717546,8.726185342785191,2.936351151377847,3.5,0.838957471822242,0.6,0.00022659300516543658,0.9999824197177544,0.00022659698880445577,199.15800408566997,0.0,0.0,0.0,0.07885319583291339,7.667102530676817e-05,0.0001499219798586684,0.0005896012744047874,0.09229952881650233,0.09229952881650233,0.09229952881650233,0.09229931958525653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.4324029373,595.6644466767082,0.0,0.09229952881650233,0.09229952881251562,0.09229952881251562,0.3709333140902845,0.3709333140902845,0.5,10.015777421742383,-1.0231815394945443e-10,-1.0231815394945443e-10,-1.0231815394945443e-10,-1.0231815394945443e-10,-1.0231815394945443e-10,-1.0231815394945443e-10,27400.000531239133,20792.1753463915,0.7588385015790801,0.99330592126126,0.6104434559305546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532059085077158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50802314166384,260.50802314166384,-12.641976858336136,244.62908619600273,276.3869600873244,125519.77554046393,125518.78706822779,0.9884722361324881,0.0,nan,276.3869600873244,3.2369600873244053,270.03538530906064,-3.1146146909393337,263.68381053079617,-9.466189469203812,257.3322357525319,-15.817764247468062,250.98066097426698,-22.169339025732995,244.62908619600273,-28.520913803997246,1.0,1.0,26022.012520719443,26022.012520719443,275.62065651115086,2.470656511150878,275.62065651115086,275.62065651115086,76923.43991425089,76923.25779975684,0.18211449404770974,0.0,8546.071908451686,8546.071908451686,0.8849349112036315,3952.384309061341,275.62065651115086,2.470656511150878,1.0,0.002,0.12884787530059783,0.004908891055857117,0.0001990163067406318,0.0018009836933331753,0.0995081533703159,0.0995081533703159,0.0,7.380727973238521e-14,0.999997728147704,0.999997728147704,0.0,0.09229931912161916,2.0969089644820154e-07,0.0,0.0,0.0,1600102.0065923,266.61964895766215,0.0,1.0,1284484.030326392,2598.225051109612,,,,,,,,,,,,,,,,,,,2.0,15285.463672099957,1547.5650673220293,0.3709333140902845,6.173730061729009,2.936351151377847
4146.0,-30.285199438664314,5.003992575940797,35.0404056535864,24.46387413600462,5.0013101073128245,-26.75654848406658,-40.247998748067744,1.4726591527004926,-6.530348820380652,-6.53034882041192,40.08085925411243,41058.283104116956,25751.25702006215,25751.25702006215,66809.5401241791,76932.19770039897,76923.29773165952,25751.25702006215,102674.55475172168,102674.55475172168,102674.55475172168,130074.56688227301,125567.82699383833,4506.739888434677,0.0,90880.35338086003,55006.4387845204,39859.90510704404,27400.012130551324,67259.91723759536,20792.183920330826,1547.5655569642324,0.0,0.8785879886145531,2.7256723379284074,0.001494314320929203,1.0,1.0,-6.530348820380652,333990.9468001365,1558022.600914741,4.664864769065364,1558022.600914741,4.664864769065364,0.7588384932555305,0.09229956368047201,3.9327177529970094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327177529970094,1.2848633191807979,1.2851544753786193,3.0608063085686252,6485.481281167846,15285.454325206601,6453.398811335814,0.00032420236765961954,23108.79119448701,2356.4409043339992,19289.6409085312,1966.995957695156,0.8347317151376169,0.8347317151376169,35541.71272269293,35405.22815468563,1.004820978394428,0.8,4289.508195662733,4273.035954225843,1.004820978394428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.214364709903,4632.441516551485,6.176525063818333,5.003992575940797,-3.722181257913315,8.726173833854112,2.9363546728907686,3.5,0.838958477968791,0.6,0.00022659300516543658,0.9999815535353657,0.00022659718508239745,199.1579972769543,0.0,0.0,0.0,0.07885319583291339,7.66711006156487e-05,0.00014992190454978787,0.0005896005355860739,0.09229956368360615,0.09229956368360615,0.09229956368360615,0.09229935621988718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.48028924974,595.664431288208,0.0,0.09229956368360615,0.09229956368047201,0.09229956368047201,0.3709334392430224,0.3709334392430224,0.5,10.01577119746612,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,27400.012130551324,20792.183920330826,0.7588384932555305,0.9933039300089337,0.6104420699638798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532058606295275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080289948748,260.5080289948748,-12.641971005125185,244.62909344011743,276.3869645496313,125519.65705111985,125518.67845064777,0.9786004720981469,0.0,nan,276.3869645496313,3.2369645496312955,270.03539032772994,-3.114609672270035,263.6838161058263,-9.466183894173696,257.3322418839237,-15.817758116076277,250.9806676620201,-22.16933233797988,244.62909344011743,-28.520906559882548,1.0,1.0,26022.012520719443,26022.012520719443,275.6206634055191,2.470663405519133,275.6206634055191,275.6206634055191,76923.4751839095,76923.29773165952,0.17745224997634068,0.0,8546.071908451686,8546.071908451686,0.8849350979934161,3952.3813417619945,275.6206634055191,2.470663405519133,1.0,0.002,0.12884808324452873,0.004908890584244817,0.00019901662883620844,0.001800983371141644,0.09950831441810422,0.09950831441810422,0.0,-2.214764829866489e-14,0.9999977470730338,0.9999977470730338,0.0,0.09229935573629602,2.079441759848185e-07,0.0,0.0,0.0,1600102.009197783,266.6196511796193,0.0,1.0,1284484.0227424745,2598.225081800033,,,,,,,,,,,,,,,,,,,2.0,15285.454325206601,1547.5655569642324,0.3709334392430224,6.173730061729009,2.9363546728907686
4147.0,-30.285191025789008,5.003982137163639,35.040407435029074,24.463912762608402,5.001317248326433,-26.756540198376598,-40.24799371892584,1.4726664209114375,-6.530346018310468,-6.530346018342033,40.08086271903326,41058.24936968934,25751.252655443997,25751.252655443997,66809.50202513335,76932.2344786254,76923.33610348385,25751.252655443997,102674.58875892784,102674.58875892784,102674.58875892784,130074.61102581135,125567.87220215569,4506.738823655659,0.0,90880.37376804865,55006.38865910238,39859.98345438475,27400.0222668835,67260.00572126824,20792.19147142998,1547.5659629821657,0.0,0.8785879906141618,2.7256726226206074,0.001494314320929203,1.0,1.0,-6.530346018310468,333990.9837507367,1558022.7505653806,4.664864701042829,1558022.7505653806,4.664864701042829,0.7588384881190426,0.09229959794308402,3.932713273265028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932713273265028,1.2848632851753836,1.2851544413654994,3.060802903032764,6485.47406524601,15285.444984617488,6453.399373731657,0.0003242039264305957,23108.822701584268,2356.4441171637886,19289.642589570012,1966.996129113409,0.8347306497897695,0.8347306497897695,35541.68033443112,35405.22815468563,1.0048198338097019,0.8,4289.504286742655,4273.035954225843,1.0048198338097019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.217356430918,4632.441516551485,6.176519584838461,5.003982137163639,-3.7221797815603708,8.72616191872401,2.9363581846459486,3.5,0.8389594813274138,0.6,0.00022659300516543658,0.9999806758853208,0.0002265973839592702,199.1579903780898,0.0,0.0,0.0,0.07885319583291339,7.667114434341726e-05,0.00014992186082201931,0.0005895996920073476,0.09229959794704784,0.09229959794704784,0.09229959794704784,0.09229939028605764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.5270729622,595.6644162467644,0.0,0.09229959794704784,0.09229959794308402,0.09229959794308402,0.370933564547798,0.370933564547798,0.5,10.0157649678791,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,27400.0222668835,20792.19147142998,0.7588384881190426,0.993302056827027,0.6104407653463274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205810948042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080351978559,260.5080351978559,-12.64196480214406,244.62910088517143,276.3869695105398,125519.53878795929,125518.50170937364,1.0370785856609974,0.0,nan,276.3869695105398,3.2369695105398364,270.0353957854663,-3.114604214533699,263.68382206039274,-9.466177939607235,257.33224833531966,-15.817751664680316,250.98067461024533,-22.169325389754647,244.62910088517143,-28.520899114828552,1.0,1.0,26022.012520719443,26022.012520719443,275.6206706975845,2.4706706975845236,275.6206706975845,275.6206706975845,76923.52179176384,76923.33610348385,0.18568827999115456,0.0,8546.071908451686,8546.071908451686,0.8849353813999031,3952.376839631353,275.6206706975845,2.4706706975845236,1.0,0.002,0.12884829126045233,0.004908890218677074,0.0001990169512802596,0.0018009830489115772,0.0995084756401298,0.0995084756401298,0.0,1.9183656399524018e-13,0.9999977462981163,0.9999977462981163,0.0,0.09229938992730628,2.08015777746304e-07,0.0,0.0,0.0,1600102.0124835125,266.6196539816895,0.0,1.0,1284484.0131785313,2598.2251205031735,,,,,,,,,,,,,,,,,,,2.0,15285.444984617488,1547.5659629821657,0.370933564547798,6.173730061729009,2.9363581846459486
4148.0,-30.285182393872596,5.003971716834306,35.0404092323399,24.46394677916544,5.00132008173665,-26.75653214631175,-40.247984987776704,1.4726698341577122,-6.530344184654666,-6.5303441846161245,40.080866739707446,41058.20378163957,25751.25044726203,25751.25044726203,66809.4542289016,76932.27475390381,76923.3793645802,25751.25044726203,102674.62981184224,102674.62981184224,102674.62981184224,130074.6653457364,125567.92745498953,4506.737890746872,0.0,90880.39669508787,55006.325722752175,39860.078858150766,27400.035533894163,67260.11439204492,20792.20122824745,1547.5665413445604,0.0,0.8785879852578738,2.7256728089212636,0.001494314320929203,1.0,1.0,-6.530344184654666,333991.00793095946,1558022.9242192835,4.664864883252631,1558022.9242192835,4.664864883252631,0.7588384767796106,0.0922996335219019,3.932709028116804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932709028116804,1.2848632692059994,1.2851544253924962,3.0607996371061965,6485.467145139513,15285.435646507467,6453.399729196442,0.0003242054085059271,23108.85347615111,2356.4472552962643,19289.643652078044,1966.9962374590757,0.8347295841390581,0.8347295841390581,35541.64964219256,35405.22815468563,1.004818749161817,0.8,4289.500582514615,4273.035954225843,1.004818749161817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.220342618969,4632.441516551485,6.176514631290974,5.003971716834306,-3.7221790368207093,8.726150753655014,2.9363616899080744,3.5,0.8389604828308784,0.6,0.00022659300516543658,0.9999797753852775,0.00022659758801435123,199.15798329960415,0.0,0.0,0.0,0.07885319583291339,7.667122025973685e-05,0.00014992178490569972,0.0005895987570100309,0.09229963352830377,0.09229963352830377,0.09229963352830377,0.09229943052654245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.5758705473,595.6644005777799,0.0,0.09229963352830377,0.0922996335219019,0.0922996335219019,0.3709336897720012,0.3709336897720012,0.5,10.015758877967523,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27400.035533894163,20792.20122824745,0.7588384767796106,0.9932997413516645,0.6104391012825225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205760608763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50804131532436,260.50804131532436,-12.641958684675615,244.62910849330513,276.38697413734275,125519.37552258019,125518.35274081813,1.0227817620601498,0.0,nan,276.38697413734275,3.23697413734277,270.03540100853616,-3.114598991463822,263.6838278797283,-9.466172120271665,257.3322547509208,-15.817745249079167,250.9806816221128,-22.16931837788718,244.62910849330513,-28.520891506694852,1.0,1.0,26022.012520719443,26022.012520719443,275.6206775934134,2.470677593413427,275.6206775934134,275.6206775934134,76923.55695957955,76923.3793645802,0.1775949993461836,0.0,8546.071908451686,8546.071908451686,0.884935649965597,3952.372573257388,275.6206775934134,2.470677593413427,1.0,0.002,0.12884849477619317,0.004908889695683175,0.00019901726637731282,0.0018009827339367896,0.09950863318865641,0.09950863318865641,0.0,3.141024766672995e-13,0.9999977950540566,0.9999977950540566,0.0,0.09229943000619939,2.0351570251002393e-07,0.0,0.0,0.0,1600102.01463367,266.6196558153453,0.0,1.0,1284484.006919953,2598.225145830242,,,,,,,,,,,,,,,,,,,2.0,15285.435646507467,1547.5665413445604,0.3709336897720012,6.173730061729009,2.9363616899080744
4149.0,-30.285173565721887,5.003961330682983,35.04041102431583,24.463980446476512,5.001325126457406,-26.75652369650434,-40.247976186778374,1.4726752572299902,-6.53034150437918,-6.530341504345205,40.08087018052669,41058.164534961106,25751.2463404455,25751.2463404455,66809.41087540661,76932.31573305844,76923.41695269693,25751.2463404455,102674.66329314244,102674.66329314244,102674.66329314244,130074.70892008215,125567.97203558432,4506.736884497835,0.0,90880.42309330832,55006.271895171994,39860.167997929246,27400.04562693971,67260.21362486895,20792.2087415815,1547.5669480324661,0.0,0.8785879866897606,2.7256730812390386,0.001494314320929203,1.0,1.0,-6.53034150437918,333991.04327546566,1558023.0728279876,4.664864834542816,1558023.0728279876,4.664864834542816,0.758838471463661,0.09229966793281702,3.932705338660119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932705338660119,1.2848632438333445,1.2851544000140918,3.060796826070789,6485.461188892799,15285.426313066,6453.399408830217,0.00032420664058546364,23108.881868142063,2356.450150473614,19289.642694481958,1966.9961398114503,0.8347285171367242,0.8347285171367242,35541.62296757448,35405.22815468563,1.0048178064947586,0.8,4289.497363170805,4273.035954225843,1.0048178064947586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.223318724993,4632.441516551485,6.176509237293769,5.003961330682983,-3.7221776497174157,8.726138980400398,2.9363651833373314,3.5,0.8389614809535233,0.6,0.00022659300516543658,0.9999788544145592,0.00022659779670850756,199.15797606019976,0.0,0.0,0.0,0.07885319583291339,7.667129678345764e-05,0.00014992170838197893,0.000589597902934854,0.09229966793446878,0.09229966793446878,0.09229966793446878,0.09229946415400478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.6219794364,595.6643857545666,0.0,0.09229966793446878,0.09229966793281702,0.09229966793281702,0.37093381549690696,0.37093381549690696,0.5,10.015752764194373,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,27400.04562693971,20792.2087415815,0.758838471463661,0.9932976313162398,0.6104376171618368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532057089588335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50804758169534,260.50804758169534,-12.64195241830464,244.62911628886505,276.38697887452435,125519.25675695023,125518.20907999625,1.0476769539836324,0.0,nan,276.38697887452435,3.236978874524368,270.0354063573943,-3.114593642605655,263.6838338402619,-9.466166159738066,257.3322613231292,-15.81773867687076,250.98068880599703,-22.169311194002944,244.62911628886505,-28.52088371113493,1.0,1.0,26022.012520719443,26022.012520719443,275.620684671976,2.4706846719760165,275.620684671976,275.620684671976,76923.59807995586,76923.41695269693,0.1811272589256987,0.0,8546.071908451686,8546.071908451686,0.8849358833759,3952.3688653534196,275.620684671976,2.4706846719760165,1.0,0.002,0.12884869893934717,0.004908889322468766,0.00019901758282063074,0.0018009824170777992,0.09950879141031536,0.09950879141031536,0.0,-1.0157022792278703e-13,0.9999977880376177,0.9999977880376177,0.0,0.09229946376942366,2.0416339336240524e-07,0.0,0.0,0.0,1600102.0177765812,266.6196584956208,0.0,1.0,1284483.9977717195,2598.2251828511053,,,,,,,,,,,,,,,,,,,2.0,15285.426313066,1547.5669480324661,0.37093381549690696,6.173730061729009,2.9363651833373314
4150.0,-30.28516454451014,5.003950971523768,35.04041282242323,24.464019352477067,5.001330131831322,-26.756515076876806,-40.24796738578004,1.4726806641808188,-6.53033920972365,-6.5303392096817525,40.08087394134245,41058.11239483055,25751.2431040946,25751.2431040946,66809.35549892514,76932.3521424136,76923.45788072188,25751.2431040946,102674.70098481647,102674.70098481647,102674.70098481647,130074.75838903619,125568.02244640833,4506.735942627858,0.0,90880.44022477436,55006.200477123435,39860.2663862788,27400.05740421971,67260.32379049851,20792.217449256597,1547.5674442938425,0.0,0.8785879848172937,2.7256733143776284,0.001494314320929203,1.0,1.0,-6.53033920972365,333991.0735348495,1558023.2352582987,4.664864898240253,1558023.2352582987,4.664864898240253,0.7588384630922167,0.09229970298120649,3.9327003507686444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327003507686444,1.284863218536117,1.285154374711132,3.0607930042929294,6485.453091004116,15285.41698384349,6453.400597099808,0.0003242084286085105,23108.915533575248,2356.4535833924174,19289.646246299282,1966.9965019960214,0.8347274547900398,0.8347274547900398,35541.58690531903,35405.22815468563,1.004816532073784,0.8,4289.493010838617,4273.035954225843,1.004816532073784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.226288817767,4632.441516551485,6.17650406099609,5.003950971523768,-3.7221765515892087,8.726127523112977,2.9363686697097395,3.5,0.8389624770599255,0.6,0.00022659300516543658,0.9999779133042608,0.00022659800996673783,199.15796866247885,0.0,0.0,0.0,0.07885319583291339,7.667137330724856e-05,0.00014992163185818802,0.0005895968541965036,0.09229970298569767,0.09229970298569767,0.09229970298569767,0.09229950144992133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.66930934053,595.6643705500436,0.0,0.09229970298569767,0.09229970298120649,0.09229970298120649,0.37093394106814004,0.37093394106814004,0.5,10.015746718098132,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,27400.05740421971,20792.217449256597,0.7588384630922167,0.9932951810791449,0.6104358421276377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532056561347209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080539838707,260.5080539838707,-12.641946016129282,244.6291242707631,276.38698369697755,125519.09462792678,125518.02424587161,1.0703820551731011,0.0,nan,276.38698369697755,3.2369836969775747,270.0354118117359,-3.114588188264065,263.6838399264929,-9.46616007350707,257.33226804124865,-15.817731958751324,250.98069615600588,-22.1693038439941,244.6291242707631,-28.520875729236877,1.0,1.0,26022.012520719443,26022.012520719443,275.62069175574317,2.4706917557431893,275.62069175574317,275.62069175574317,76923.63924781316,76923.45788072188,0.18136709128157236,0.0,8546.071908451686,8546.071908451686,0.8849361989305062,3952.363852522488,275.62069175574317,2.4706917557431893,1.0,0.002,0.12884890090435236,0.004908888890195406,0.00019901789571100334,0.0018009821044387715,0.09950894785550167,0.09950894785550167,0.0,1.4977472387323054e-13,0.9999978118558671,0.9999978118558671,0.0,0.09229950101615295,2.019650535454817e-07,0.0,0.0,0.0,1600102.0204673107,266.6196607902763,0.0,1.0,1284483.9899396708,2598.225214545665,,,,,,,,,,,,,,,,,,,2.0,15285.41698384349,1547.5674442938425,0.37093394106814004,6.173730061729009,2.9363686697097395
4151.0,-30.28515524144521,5.003940637297959,35.040414625187076,24.46404806049543,5.0013330447223,-26.756506412827896,-40.24796235663814,1.472684216092852,-6.530337029043551,-6.530337029054887,40.080877671944414,41058.09838667866,25751.24011216667,25751.24011216667,66809.33849884533,76932.39733449064,76923.49801027127,25751.24011216667,102674.73812243794,102674.73812243794,102674.73812243794,130074.80723979557,125568.07221305103,4506.735026744543,0.0,90880.47258486623,55006.1736370063,39860.33216428881,27400.069117357638,67260.40128164645,20792.22610430048,1547.5679400936506,0.0,0.8785879824424493,2.7256735359362416,0.001494314320929203,1.0,1.0,-6.530337029043551,333991.1022912518,1558023.3963852625,4.664864979027532,1558023.3963852625,4.664864979027532,0.7588384545763367,0.09229973810342432,3.9326974449486043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326974449486043,1.2848632019179667,1.2851543580892157,3.060790782301267,6485.448382870415,15285.40765878291,6453.3994027216095,0.0003242093370404335,23108.940836930804,2356.4561636166077,19289.64267622292,1966.9961379495467,0.8347263863082727,0.8347263863082727,35541.56589635238,35405.22815468563,1.0048157896281982,0.8,4289.490475278912,4273.035954225843,1.0048157896281982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.229251099093,4632.441516551485,6.176498954903505,5.003940637297959,-3.7221755386242177,8.726116175922177,2.9363721469145148,3.5,0.8389634705470043,0.6,0.00022659300516543658,0.9999769427914927,0.0002265982298880705,199.15796103362868,0.0,0.0,0.0,0.07885319583291339,7.667141703516095e-05,0.00014992158813027562,0.0005895962465825719,0.09229973810724325,0.09229973810724325,0.09229973810724325,0.09229953827340413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.71624742716,595.664355471436,0.0,0.09229973810724325,0.09229973810342432,0.09229973810342432,0.37093406685249886,0.37093406685249886,0.5,10.015740722976588,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27400.069117357638,20792.22610430048,0.7588384545763367,0.9932937839470755,0.6104349305730697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205602155412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50806033255543,260.50806033255543,-12.641939667444547,244.6291324347811,276.3869882303293,125518.97468174426,125517.91324276927,1.0614389749937856,0.0,nan,276.3869882303293,3.2369882303293025,270.03541707122037,-3.114582928779612,263.68384591211117,-9.46615408788881,257.33227475300004,-15.817725246999942,250.98070359389067,-22.16929640610931,244.6291324347811,-28.52086756521888,1.0,1.0,26022.012520719443,26022.012520719443,275.6206986320419,2.4706986320419446,275.6206986320419,275.6206986320419,76923.67474820573,76923.49801027127,0.1767379344528308,0.0,8546.071908451686,8546.071908451686,0.8849363827646481,3952.3609321733475,275.6206986320419,2.4706986320419446,1.0,0.002,0.1288491011847733,0.004908888443507014,0.0001990182059527804,0.0018009817941626268,0.0995091029763902,0.0995091029763902,0.0,1.1540724972891603e-13,0.9999978301071359,0.9999978301071359,0.0,0.09229953782288125,2.0028054306492984e-07,0.0,0.0,0.0,1600102.0230243916,266.6196629709564,0.0,1.0,1284483.9824966402,2598.2252446659572,,,,,,,,,,,,,,,,,,,2.0,15285.40765878291,1547.5679400936506,0.37093406685249886,6.173730061729009,2.9363721469145148
