time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4152.0,-30.285145922644354,5.003930338696042,35.04041642424961,24.464086617250018,5.001340217826204,-26.756497308597094,-40.24795345086602,1.472691603773927,-6.530334268421541,-6.5303342683273975,40.080881170728865,41058.05287685653,25751.235834676303,25751.235834676303,66809.28871153283,76932.43446024726,76923.5366002309,25751.235834676303,102674.77243490721,102674.77243490721,102674.77243490721,130074.85181386613,125568.11773772899,4506.734076137149,0.0,90880.49312234132,55006.11153893061,39860.42398156745,27400.079378958926,67260.50336052637,20792.233744658708,1547.5683528414502,0.0,0.8785879840889124,2.725673816417378,0.001494314320929203,1.0,1.0,-6.530334268421541,333991.1386952923,1558023.547498601,4.664864923018276,1558023.547498601,4.664864923018276,0.7588384492281977,0.09229977262235087,3.9326930069849455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326930069849455,1.2848631673535995,1.2851543235170162,3.0607874106042083,6485.44123864894,15285.398339669493,6453.399924944009,0.0003242108778892179,23108.972137140227,2356.4593553497093,19289.644237180622,1966.9962971229343,0.8347253232513416,0.8347253232513416,35541.53381004057,35405.22815468563,1.0048146557154016,0.8,4289.486602800999,4273.035954225843,1.0048146557154016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.232205078233,4632.441516551485,6.17649355277229,5.003930338696042,-3.7221740833900667,8.72610442208611,2.9363756143756023,3.5,0.8389644612501721,0.6,0.00022659300516543658,0.9999759706381448,0.00022659845018159182,199.15795339187508,0.0,0.0,0.0,0.07885319583291339,7.667149447006205e-05,0.00014992151069537452,0.0005895952767083181,0.09229977262597418,0.09229977262597418,0.09229977262597418,0.09229957256128189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.7620969974,595.6643407353802,0.0,0.09229977262597418,0.09229977262235087,0.09229977262235087,0.3709341927836601,0.3709341927836601,0.5,10.015734721140033,-9.413270163349807e-11,-9.413270163349807e-11,-9.413270163349807e-11,-9.413270163349807e-11,-9.413270163349807e-11,-9.413270163349807e-11,27400.079378958926,20792.233744658708,0.7588384492281977,0.9932915362441616,0.6104333275173278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532055464896112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508067026198,260.508067026198,-12.641932973802,244.6291407892526,276.38699326314264,125518.85424120903,125517.73512862195,1.1191125870699246,0.0,nan,276.38699326314264,3.236993263142665,270.03542276836595,-3.11457723163403,263.6838522735881,-9.466147726411862,257.332281778808,-15.817718221191967,250.98071128403032,-22.169288715969657,244.6291407892526,-28.520859210747375,1.0,1.0,26022.012520719443,26022.012520719443,275.6207059082895,2.470705908289517,275.6207059082895,275.6207059082895,76923.72175329713,76923.5366002309,0.18515306622430217,0.0,8546.071908451686,8546.071908451686,0.8849366635284622,3952.35647201987,275.6207059082895,2.470705908289517,1.0,0.002,0.1288493015848743,0.004908888101917913,0.00019901851661662103,0.0018009814835126421,0.09950925830831052,0.09950925830831052,0.0,1.2926291981241178e-13,0.9999978288127597,0.9999978288127597,0.0,0.09229957222226226,2.004000886029723e-07,0.0,0.0,0.0,1600102.0262615173,266.61966573157844,0.0,1.0,1284483.973074167,2598.2252827966063,,,,,,,,,,,,,,,,,,,2.0,15285.398339669493,1547.5683528414502,0.3709341927836601,6.173730061729009,2.9363756143756023
4153.0,-30.28513632718164,5.003920057918941,35.04041823914662,24.464120563957863,5.0013431015273255,-26.756488384310895,-40.2479445800185,1.4726951586358685,-6.530332470904909,-6.530332470947586,40.080885225672695,41058.01107210772,25751.233701203193,25751.233701203193,66809.24477331091,76932.47512312021,76923.58010322295,25751.233701203193,102674.81380442614,102674.81380442614,102674.81380442614,130074.9065713296,125568.1733145637,4506.733256765901,0.0,90880.51624306764,55006.05219197336,39860.515612326984,27400.092766903465,67260.60837923046,20792.243587954705,1547.5689375917898,0.0,0.8785879784066751,2.7256739990463443,0.001494314320929203,1.0,1.0,-6.530332470904909,333991.16239896225,1558023.7226328163,4.664865116316196,1558023.7226328163,4.664865116316196,0.7588384376957157,0.09229980845463795,3.9326888089397607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326888089397607,1.2848631507216486,1.2851543068812965,3.0607841829154725,6485.434399563821,15285.389021181421,6453.400232788626,0.00032421233956155253,23109.002684493797,2356.4624703128793,19289.645157348783,1966.9963909539736,0.8347242596623258,0.8347242596623258,35541.50345832371,35405.22815468563,1.0048135831024823,0.8,4289.482939670321,4273.035954225843,1.0048135831024823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2351535379885,4632.441516551485,6.176488673072529,5.003920057918941,-3.7221733561314,8.726093414050341,2.9363790753595205,3.5,0.8389654501027202,0.6,0.00022659300516543658,0.9999749696240194,0.00022659867701551898,199.15794552324934,0.0,0.0,0.0,0.07885319583291339,7.667157160136976e-05,0.00014992143356406683,0.0005895943439976115,0.09229980845950375,0.09229980845950375,0.09229980845950375,0.0922996130242009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.8099678127,595.6643253694074,0.0,0.09229980845950375,0.09229980845463795,0.09229980845463795,0.3709343186308009,0.3709343186308009,0.5,10.015728857857109,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,27400.092766903465,20792.243587954705,0.7588384376957157,0.9932893320950258,0.6104317528710625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532054907296574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080736372839,260.5080736372839,-12.641926362716049,244.62914930834364,276.38699796622336,125518.68947792365,125517.58416798212,1.1053099415584269,0.0,nan,276.38699796622336,3.2369979662233845,270.0354282346488,-3.1145717653511724,263.6838585030729,-9.466141496927094,257.33228877149537,-15.817711228504606,250.9807190399195,-22.16928096008047,244.62914930834364,-28.520850691656335,1.0,1.0,26022.012520719443,26022.012520719443,275.6207127960772,2.470712796077237,275.6207127960772,275.6207127960772,76923.7573662537,76923.58010322295,0.17726303075323813,0.0,8546.071908451686,8546.071908451686,0.8849369291140006,3952.3522529844595,275.6207127960772,2.470712796077237,1.0,0.002,0.1288494975212201,0.004908887603953743,0.00019901881999189694,0.0018009811801471055,0.09950940999594847,0.09950940999594847,0.0,1.3900252476828356e-13,0.9999978771724048,0.9999978771724048,0.0,0.09229961251805753,1.9593658041478306e-07,0.0,0.0,0.0,1600102.0283692987,266.61966752909507,0.0,1.0,1284483.9669389357,2598.225307624517,,,,,,,,,,,,,,,,,,,2.0,15285.389021181421,1547.5689375917898,0.3709343186308009,6.173730061729009,2.9363790753595205
4154.0,-30.28512655401377,5.003909810605782,35.040420048824906,24.464154126495146,5.001348190955836,-26.756479079516414,-40.24793567424638,1.4727007164496215,-6.530329832564519,-6.530329832543658,40.08088870501475,41057.97553124711,25751.229680148437,25751.229680148437,66809.20521139554,76932.51647385416,76923.61798368151,25751.229680148437,102674.84766382995,102674.84766382995,102674.84766382995,130074.95065818541,125568.2182937766,4506.7323644088065,0.0,90880.54281914873,55006.0018765066,39860.60104738014,27400.102994355457,67260.7040417356,20792.251197374768,1547.5693514068405,0.0,0.87858797946497,2.725674267103623,0.001494314320929203,1.0,1.0,-6.530329832564519,333991.19719049317,1558023.8729065997,4.6648650803152,1558023.8729065997,4.6648650803152,0.7588384321642172,0.09229984312305113,3.932685165201744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932685165201744,1.2848631247185904,1.2851542808723457,3.060781408963758,6485.428521893003,15285.379708546436,6453.399867113768,0.00032421355191408443,23109.030853347398,2356.465342736551,19289.644064322158,1966.9962794962764,0.8347231948728826,0.8347231948728826,35541.47711422264,35405.22815468563,1.0048126521166783,0.8,4289.479760216412,4273.035954225843,1.0048126521166783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.238091954697,4632.441516551485,6.176483355517671,5.003909810605782,-3.7221719908354625,8.726081801441245,2.936382524556255,3.5,0.8389664355875014,0.6,0.00022659300516543658,0.9999739500725177,0.00022659890805055887,199.15793750889958,0.0,0.0,0.0,0.07885319583291339,7.667164903641524e-05,0.00014992135612902134,0.0005895934931955298,0.09229984312673854,0.09229984312673854,0.09229984312673854,0.09229964689324215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.85516924417,595.664310843134,0.0,0.09229984312673854,0.09229984312305113,0.09229984312305113,0.37093444497631545,0.37093444497631545,0.5,10.015722970972877,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,27400.102994355457,20792.251197374768,0.7588384321642172,0.993287331187317,0.6104303562711807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532054333142748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50808039749955,260.50808039749955,-12.641919602500423,244.62915801286908,276.38700278212883,125518.56898803069,125517.4387450798,1.1302429508801755,0.0,nan,276.38700278212883,3.2370027821288545,270.0354338282786,-3.1145661717213784,263.68386487442626,-9.466135125573715,257.33229592057324,-15.817704079426733,250.9807269667212,-22.169273033278785,244.62915801286908,-28.520841987130893,1.0,1.0,26022.012520719443,26022.012520719443,275.62071986698055,2.4707198669805734,275.62071986698055,275.62071986698055,76923.79878891104,76923.61798368151,0.18080522952368483,0.0,8546.071908451686,8546.071908451686,0.8849371596317591,3952.3485910277527,275.62071986698055,2.4707198669805734,1.0,0.002,0.12884969409578775,0.004908887256193514,0.00019901912469687285,0.0018009808754421881,0.09950956234843643,0.09950956234843643,0.0,1.3906107168559778e-13,0.9999978702610205,0.9999978702610205,0.0,0.09229964654847743,1.9657457370145814e-07,0.0,0.0,0.0,1600102.0314630363,266.61967016743546,0.0,1.0,1284483.9579338292,2598.225344066176,,,,,,,,,,,,,,,,,,,2.0,15285.379708546436,1547.5693514068405,0.37093444497631545,6.173730061729009,2.936382524556255
4155.0,-30.285116606132046,5.003899589721196,35.0404218646745,24.46419292772191,5.001353254133232,-26.756469620105268,-40.24792673354966,1.4727062680920198,-6.530327572090869,-6.530327572106653,40.080892502385865,41057.92706020145,25751.226511372664,25751.226511372664,66809.15357157412,76932.55325268373,76923.65919126771,25751.226511372664,102674.88570264037,102674.88570264037,102674.88570264037,130075.00060687946,125568.26907068586,4506.731536193603,0.0,90880.56014791089,55005.933955371525,39860.69576948818,27400.114904239093,67260.81067372728,20792.260000008293,1547.5698545819712,0.0,0.8785879772684763,2.7256744967693622,0.001494314320929203,1.0,1.0,-6.530327572090869,333991.2269991309,1558024.0369157514,4.664865155035361,1558024.0369157514,4.664865155035361,0.7588384235860086,0.09229987842830235,3.932680225595263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932680225595263,1.2848630987444067,1.2851542548922763,3.0607776263777478,6485.420507047145,15285.370399791327,6453.401006728873,0.0003242153190363868,23109.064285580178,2356.4687518755313,19289.647470707972,1966.9966268509606,0.8347221346709619,0.8347221346709619,35541.44140102916,35405.22815468563,1.0048113900326618,0.8,4289.475450012305,4273.035954225843,1.0048113900326618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.241024372839,4632.441516551485,6.176478251277475,5.003899589721196,-3.7221709088616395,8.726070498582835,2.936385966713317,3.5,0.8389674190609477,0.6,0.00022659300516543658,0.9999729122957538,0.00022659914321601047,199.15792935127888,0.0,0.0,0.0,0.07885319583291339,7.667172677520028e-05,0.00014992127839023628,0.0005895924469212446,0.09229987843291033,0.09229987843291033,0.09229987843291033,0.09229968444988929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.90158420027,595.66429593789,0.0,0.09229987843291033,0.09229987842830235,0.09229987842830235,0.3709345711713592,0.3709345711713592,0.5,10.015717151344939,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27400.114904239093,20792.260000008293,0.7588384235860086,0.9932849887233135,0.6104286678816239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532053748355802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080872932272,260.5080872932272,-12.641912706772757,244.62916689905302,276.3870076874,125518.40528518935,125517.25238601661,1.152899172749317,0.0,nan,276.3870076874,3.2370076874000233,270.03543952973325,-3.1145604702667242,263.6838713720618,-9.46612862793819,257.33230321439254,-15.817696785607438,250.98073505672272,-22.169264943277255,244.62916689905302,-28.52083310094696,1.0,1.0,26022.012520719443,26022.012520719443,275.62072694923353,2.4707269492335513,275.62072694923353,275.62072694923353,76923.84027338315,76923.65919126771,0.1810821154358564,0.0,8546.071908451686,8546.071908451686,0.8849374721313976,3952.343626723239,275.62072694923353,2.4707269492335513,1.0,0.002,0.12884988848687803,0.004908886848762681,0.00019901942587473466,0.0018009805742123758,0.09950971293736732,0.09950971293736732,0.0,8.711044038878235e-14,0.9999978939161306,0.9999978939161306,0.0,0.09229968403701724,1.9439128510664082e-07,0.0,0.0,0.0,1600102.034113683,266.6196724279091,0.0,1.0,1284483.9502184512,2598.2253752886018,,,,,,,,,,,,,,,,,,,2.0,15285.370399791327,1547.5698545819712,0.3709345711713592,6.173730061729009,2.936385966713317
4156.0,-30.285106394125485,5.003889393074603,35.040423685291294,24.46422156589108,5.001356202654104,-26.756460134447433,-40.247917792852945,1.4727099429620527,-6.530325433281348,-6.530325433327253,40.080896271668266,41057.90129142795,25751.22360292602,25751.22360292602,66809.12489435397,76932.59879879025,76923.69961241471,25751.22360292602,102674.92321534074,102674.92321534074,102674.92321534074,130075.04997338093,125568.31923911613,4506.730734264795,0.0,90880.59266657359,55005.895159156025,39860.77500824174,27400.1267580402,67260.90176628194,20792.26875553689,1547.5703578322077,0.0,0.8785879745200077,2.725674714073964,0.001494314320929203,1.0,1.0,-6.530325433281348,333991.2552034014,1558024.1997121174,4.664865248532562,1558024.1997121174,4.664865248532562,0.7588384148418467,0.09229991381192204,3.932677361986645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932677361986645,1.2848630815509818,1.2851542376949552,3.0607754386089434,6485.415871427574,15285.361094862092,6453.399771004375,0.0003242162092937434,23109.089381454884,2356.471310942563,19289.643777044752,1966.9962502021335,0.8347210683483163,0.8347210683483163,35541.4206972283,35405.22815468563,1.004810658372219,0.8,4289.472951282878,4273.035954225843,1.004810658372219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.243949031891,4632.441516551485,6.176473220979434,5.003889393074603,-3.722169917952423,8.726059311027026,2.936389399764143,3.5,0.8389683999326122,0.6,0.00022659300516543658,0.9999718469663332,0.0002265993846255408,199.15792097706696,0.0,0.0,0.0,0.07885319583291339,7.667180451405894e-05,0.00014992120065137764,0.0005895917118835303,0.09229991381651859,0.09229991381651859,0.09229991381651859,0.09229972153444713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.9476169958,595.6642811555233,0.0,0.09229991381651859,0.09229991381192204,0.09229991381192204,0.3709346975800031,0.3709346975800031,0.5,10.01571138282033,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,27400.1267580402,20792.26875553689,0.7588384148418467,0.993283217143032,0.6104274580512743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532053153114741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50809413159755,260.50809413159755,-12.641905868402432,244.62917596026372,276.38701230293026,125518.28325673974,125517.13994710911,1.1433096306346062,0.0,nan,276.38701230293026,3.2370123029302817,270.03544503439963,-3.114554965600348,263.68387776586394,-9.466122234136037,257.3323104973308,-15.817689502669168,250.98074322879717,-22.16925677120281,244.62917596026372,-28.520824039736254,1.0,1.0,26022.012520719443,26022.012520719443,275.62073381780544,2.470733817805467,275.62073381780544,275.62073381780544,76923.87614931406,76923.69961241471,0.17653689935104921,0.0,8546.071908451686,8546.071908451686,0.8849376532949208,3952.3407487965783,275.62073381780544,2.470733817805467,1.0,0.002,0.12885008118944846,0.004908886426571085,0.0001990197243947766,0.0018009802757347289,0.09950986219738829,0.09950986219738829,0.0,1.2950534741817954e-13,0.9999979122118949,0.9999979122118949,0.0,0.09229972110925988,1.9270266215507013e-07,0.0,0.0,0.0,1600102.0366216667,266.61967456671863,0.0,1.0,1284483.9429183286,2598.2254048305695,,,,,,,,,,,,,,,,,,,2.0,15285.361094862092,1547.5703578322077,0.3709346975800031,6.173730061729009,2.936389399764143
4157.0,-30.285096108950547,5.003879231505344,35.04042550223677,24.46426001787188,5.001363436059685,-26.756450154449208,-40.24790874738244,1.4727174815437225,-6.530322706912273,-6.5303227069071825,40.08089980702432,41057.85960146204,25751.21939100746,25751.21939100746,66809.0789924695,76932.63631556071,76923.7384868333,25751.21939100746,102674.95787784076,102674.95787784076,102674.95787784076,130075.09502349947,125568.36512635334,4506.729897146131,0.0,90880.61341336316,55005.83669920665,39860.86301572945,27400.13714565871,67261.00016138816,20792.27648623772,1547.57077715141,0.0,0.8785879758419903,2.725674991075055,0.001494314320929203,1.0,1.0,-6.530322706912273,333991.29115576105,1558024.3524050715,4.664865203561452,1558024.3524050715,4.664865203561452,0.758838409300884,0.092299948586742,3.932672973760282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932672973760282,1.2848630462806103,1.2851542024165914,3.060772107303176,6485.408812790399,15285.35179555575,6453.400242484425,0.00032421772856158846,23109.120442950625,2356.4744783336437,19289.645186330174,1966.996393909253,0.8347200073646432,0.8347200073646432,35541.38897048291,35405.22815468563,1.004809537167448,0.8,4289.469122200824,4273.035954225843,1.004809537167448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.246865406424,4632.441516551485,6.176467890321768,5.003879231505344,-3.7221684791918426,8.726047710697188,2.936392823091956,3.5,0.8389693780262731,0.6,0.00022659300516543658,0.9999707740051352,0.000226599627764994,199.15791254285506,0.0,0.0,0.0,0.07885319583291339,7.667188316399366e-05,0.00014992112200144293,0.0005895907446908926,0.09229994859100477,0.09229994859100477,0.09229994859100477,0.09229975606234682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.9925529884,595.6642667183016,0.0,0.09229994859100477,0.092299948586742,0.092299948586742,0.37093482413812195,0.37093482413812195,0.5,10.015705607184282,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27400.13714565871,20792.27648623772,0.758838409300884,0.9932810816396678,0.6104259452423622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205254206956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508101319225,260.508101319225,-12.641898680775,244.62918521626975,276.3870174221797,125518.16154031406,125516.95983804218,1.2017022718685881,0.0,nan,276.3870174221797,3.237017422179747,270.03545098099994,-3.1145490190000373,263.6838845398149,-9.466115460185051,257.33231809863355,-15.817681901366427,250.9807516574519,-22.169248342548087,244.62918521626975,-28.52081478373023,1.0,1.0,26022.012520719443,26022.012520719443,275.62074109303103,2.4707410930310516,275.62074109303103,275.62074109303103,76923.92348981545,76923.7384868333,0.18500298215076327,0.0,8546.071908451686,8546.071908451686,0.8849379309119194,3952.3363386290835,275.62074109303103,2.4707410930310516,1.0,0.002,0.12885027402360777,0.004908886110738174,0.0001990200233583934,0.0018009799768339454,0.0995100116791967,0.0995100116791967,0.0,1.9233876644153547e-13,0.9999979107890543,0.9999979107890543,0.0,0.09229975575267912,1.9283406287388482e-07,0.0,0.0,0.0,1600102.0398186254,266.6196772930877,0.0,1.0,1284483.933612771,2598.225442488104,,,,,,,,,,,,,,,,,,,2.0,15285.35179555575,1547.57077715141,0.37093482413812195,6.173730061729009,2.936392823091956
4158.0,-30.285085565963524,5.003869087184897,35.04042733519682,24.464293859805935,5.001366386025169,-26.7564403707647,-40.247899771761126,1.4727211908055708,-6.530320945782137,-6.530320945780506,40.08090390293155,41057.821567010105,25751.21732663882,25751.21732663882,66809.03889364892,76932.67735706556,76923.78233053273,25751.21732663882,102674.99965717155,102674.99965717155,102674.99965717155,130075.15033673777,125568.42114466759,4506.729192070184,0.0,90880.63674595149,55005.78095581389,39860.95087793066,27400.150679566224,67261.10155749689,20792.286434183614,1547.5713694734243,0.0,0.8785879698070386,2.725675170007218,0.001494314320929203,1.0,1.0,-6.530320945782137,333991.3143796184,1558024.5293084974,4.664865408857994,1558024.5293084974,4.664865408857994,0.7588383975453663,0.0922999846824139,3.9326688269137025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326688269137025,1.28486302892628,1.2851541850583283,3.0607689211822926,6485.402061782571,15285.34249805562,6453.400498410014,0.00032421916804621946,23109.150743637165,2356.4775681437764,19289.645951308885,1966.9964719153722,0.8347189459837707,0.8347189459837707,35541.35898889963,35405.22815468563,1.0048084776359232,0.8,4289.465503741349,4273.035954225843,1.0048084776359232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.249776316503,4632.441516551485,6.1764630828594305,5.003869087184897,-3.722167769983194,8.726036857168092,2.9363962400070207,3.5,0.8389703542877202,0.6,0.00022659300516543658,0.9999696741499697,0.00022659987699932333,199.1579038972288,0.0,0.0,0.0,0.07885319583291339,7.667196120666633e-05,0.00014992104395877023,0.0005895898160750146,0.09229998468823225,0.09229998468823225,0.09229998468823225,0.09229979681463703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.0395271513,595.6642516458742,0.0,0.09229998468823225,0.0922999846824139,0.0922999846824139,0.370934950612789,0.370934950612789,0.5,10.015699970996547,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27400.150679566224,20792.286434183614,0.7588383975453663,0.9932789881018892,0.610424459550556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532051926646332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50810842664373,260.50810842664373,-12.641891573356247,244.62919463724518,276.387022216042,125517.9954728055,125516.80718078362,1.1882920218807205,0.0,nan,276.387022216042,3.2370222160420212,270.0354567002837,-3.1145432997162743,263.683891184523,-9.466108815476957,257.33232566876404,-15.817674331235935,250.98076015300475,-22.169239846995225,244.62919463724518,-28.5208053627548,1.0,1.0,26022.012520719443,26022.012520719443,275.62074798443274,2.4707479844327622,275.62074798443274,275.62074798443274,76923.95944260819,76923.78233053273,0.1771120754565345,0.0,8546.071908451686,8546.071908451686,0.8849381932582077,3952.332171048271,275.62074798443274,2.4707479844327622,1.0,0.002,0.1288504623645049,0.004908885638289362,0.00019902031498699398,0.0018009796852723997,0.099510157493497,0.099510157493497,0.0,2.5939363504368096e-13,0.9999979594692158,0.9999979594692158,0.0,0.09229979634145377,1.8834096012849981e-07,0.0,0.0,0.0,1600102.0418837399,266.61967905421784,0.0,1.0,1284483.9276017281,2598.225466813443,,,,,,,,,,,,,,,,,,,2.0,15285.34249805562,1547.5713694734243,0.370934950612789,6.173730061729009,2.9363962400070207
4159.0,-30.285074863819837,5.003858975791597,35.04042916314111,24.46432738741862,5.001371545472422,-26.75643022289012,-40.247890691366024,1.47272690453148,-6.530318341902728,-6.530318341915492,40.08090742425613,41057.78973581201,25751.213370048416,25751.213370048416,66809.00310586042,76932.71907955607,76923.82056850645,25751.213370048416,102675.03393855486,102675.03393855486,102675.03393855486,130075.19499752365,125568.4665828569,4506.72841466675,0.0,90880.66353690048,55005.73419311215,39861.03260420926,27400.161058968795,67261.19366317806,20792.294152624032,1547.5717911133827,0.0,0.8785879705191018,2.7256754345633194,0.001494314320929203,1.0,1.0,-6.530318341902728,333991.34871672664,1558024.6813962432,4.664865384635083,1558024.6813962432,4.664865384635083,0.7588383917844952,0.09230001961763268,3.932665234663022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932665234663022,1.2848630021937684,1.285154158319759,3.0607661890399287,6485.396272700749,15285.33320606316,6453.4000803075705,0.0003242203580680866,23109.178664857234,2356.4804153158557,19289.644701572703,1966.9963444777477,0.8347178833710346,0.8347178833710346,35541.333017023884,35405.22815468563,1.0048075598052855,0.8,4289.462369211093,4273.035954225843,1.0048075598052855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.252677230131,4632.441516551485,6.176457836361311,5.003858975791597,-3.7221664215420014,8.726025397333599,2.9363996451895282,3.5,0.8389713271970081,0.6,0.00022659300516543658,0.9999685576927536,0.000226600129996346,199.15789512108913,0.0,0.0,0.0,0.07885319583291339,7.66720401604181e-05,0.0001499209650050185,0.0005895889670223677,0.09230001962133319,0.09230001962133319,0.09230001962133319,0.09229983099545992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.08383164846,595.664237413291,0.0,0.09230001962133319,0.09230001961763268,0.09230001961763268,0.3709350775915714,0.3709350775915714,0.5,10.015694312287028,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27400.161058968795,20792.294152624032,0.7588383917844952,0.9932770958603254,0.6104231504040193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453205129579673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50811568376736,260.50811568376736,-12.64188431623262,244.62920424077197,276.3870271267625,125517.87361909662,125516.66029786311,1.2133212335288597,0.0,nan,276.3870271267625,3.2370271267625412,270.03546254956495,-3.114537450435023,263.6838979723658,-9.466102027634179,257.3323333951687,-15.817666604831288,250.98076881797022,-22.169231182029762,244.62920424077197,-28.520795759228008,1.0,1.0,26022.012520719443,26022.012520719443,275.62075506263096,2.4707550626309853,275.62075506263096,275.62075506263096,76924.0014406829,76923.82056850645,0.18087217645370401,0.0,8546.071908451686,8546.071908451686,0.8849384205184798,3952.328560836337,275.62075506263096,2.4707550626309853,1.0,0.002,0.12885065130759055,0.004908885316002926,0.0001990206078904277,0.0018009793922270179,0.09951030394521385,0.09951030394521385,0.0,1.1744554981318878e-13,0.999997952947001,0.999997952947001,0.0,0.09229983067460071,1.8894303196595066e-07,0.0,0.0,0.0,1600102.0449370677,266.61968165809725,0.0,1.0,1284483.9187142444,2598.2255027791175,,,,,,,,,,,,,,,,,,,2.0,15285.33320606316,1547.5717911133827,0.3709350775915714,6.173730061729009,2.9363996451895282
4160.0,-30.285064004865813,5.003848890182275,35.04043099745418,24.464366083871596,5.001376654523496,-26.756419938926186,-40.24788164589552,1.4727325885701266,-6.530316122205534,-6.530316122214398,40.08091126385857,41057.74484515429,25751.210278609473,25751.210278609473,66808.95512376376,76932.75621767226,76923.86212042788,25751.210278609473,102675.07239903735,102675.07239903735,102675.07239903735,130075.24552063904,125568.5178186192,4506.727702019845,0.0,90880.6810419774,55005.66966940517,39861.123747302474,27400.17312160169,67261.29686890416,20792.303064596465,1547.5723022791556,0.0,0.8785879679413365,2.72567566008623,0.001494314320929203,1.0,1.0,-6.530316122205534,333991.37798766245,1558024.847228998,4.66486547232531,1558024.847228998,4.66486547232531,0.75883838296643,0.09230005519318345,3.932660339889399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932660339889399,1.2848629756001544,1.285154131720119,3.060762442821943,6485.388334914372,15285.323917610573,6453.401175402663,0.0003242221058375471,23109.211878830425,2356.4838021985515,19289.647974885218,1966.9966782627318,0.8347168253087773,0.8347168253087773,35541.29762793468,35405.22815468563,1.0048063091761965,0.8,4289.458098122938,4273.035954225843,1.0048063091761965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.255572201036,4632.441516551485,6.1764528061816275,5.003848890182275,-3.722165361232201,8.726014251414476,2.936403043397857,3.5,0.8389722981136735,0.6,0.00022659300516543658,0.9999674248783201,0.00022660038670060606,199.15788621636017,0.0,0.0,0.0,0.07885319583291339,7.667211881057606e-05,0.00014992088635486052,0.0005895879238888257,0.09230005519858148,0.09230005519858148,0.09230005519858148,0.09229986884836346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.1293460866,595.6642228029091,0.0,0.09230005519858148,0.09230005519318345,0.09230005519318345,0.3709352044263742,0.3709352044263742,0.5,10.015688721827903,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27400.17312160169,20792.303064596465,0.75883838296643,0.9932748584074726,0.6104215463638475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532050655423896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50812307305085,260.50812307305085,-12.641876926949124,244.62921402028624,276.3870321258158,125517.70798960193,125516.47257252525,1.2354170766663826,0.0,nan,276.3870321258158,3.2370321258158015,270.0354685047088,-3.114531495291203,263.6839048836034,-9.46609511639656,257.33234126249863,-15.817658737501347,250.98077764139228,-22.169222358607698,244.62921402028624,-28.520785979713736,1.0,1.0,26022.012520719443,26022.012520719443,275.6207621444397,2.470762144439732,275.6207621444397,275.6207621444397,76924.04318951404,76923.86212042788,0.18106908616027795,0.0,8546.071908451686,8546.071908451686,0.8849387301815546,3952.323641588846,275.6207621444397,2.470762144439732,1.0,0.002,0.12885083803441436,0.004908884933737598,0.00019902089721352445,0.0018009791029675684,0.09951044860676223,0.09951044860676223,0.0,1.8109298782764682e-13,0.9999979769588249,0.9999979769588249,0.0,0.09229986846637132,1.8672681212318345e-07,0.0,0.0,0.0,1600102.0475399003,266.61968387779444,0.0,1.0,1284483.9111380402,2598.225533438335,,,,,,,,,,,,,,,,,,,2.0,15285.323917610573,1547.5723022791556,0.3709352044263742,6.173730061729009,2.936403043397857
4161.0,-30.285052899717083,5.0038388283584805,35.04043283663072,24.464399890881054,5.001379678047279,-26.75640964193975,-40.247868828568585,1.4727364202562896,-6.53031401421498,-6.530314014183041,40.080915072847255,41057.6938277449,25751.207424424312,25751.207424424312,66808.90125216922,76932.79749325849,76923.90287731265,25751.207424424312,102675.11030173696,102675.11030173696,102675.11030173696,130075.2954145105,125568.56839900982,4506.727015500685,0.0,90880.70455349043,55005.60088792293,39861.22629507501,27400.18511277354,67261.41140784854,20792.311918868003,1547.572812564426,0.0,0.8785879648751554,2.7256758742597067,0.001494314320929203,1.0,1.0,-6.53031401421498,333991.40578553954,1558025.0117393695,4.664865576630432,1558025.0117393695,4.664865576630432,0.7588383740216029,0.09230009084157022,3.9326562319472282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326562319472282,1.2848629576730455,1.2851541137889475,3.060759288344242,6485.38165095465,15285.314632656156,6453.401390161416,0.00032422352832218657,23109.241996596145,2356.486873355952,19289.6486168135,1966.9967437211997,0.8347157652187274,0.8347157652187274,35541.26792761011,35405.22815468563,1.0048052595848627,0.8,4289.45451360841,4273.035954225843,1.0048052595848627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.258459440233,4632.441516551485,6.176447844368392,5.0038388283584805,-3.722164384523324,8.726003212881805,2.9364064325320314,3.5,0.8389732664377233,0.6,0.00022659300516543658,0.9999662663820899,0.00022660064922515574,199.15787710974365,0.0,0.0,0.0,0.07885319583291339,7.667223025706721e-05,0.00014992077490836935,0.0005895868697417564,0.0923000908460514,0.0923000908460514,0.0923000908460514,0.0922999062131194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.1744646788,595.6642083197339,0.0,0.0923000908460514,0.09230009084157022,0.09230009084157022,0.37093533148093605,0.37093533148093605,0.5,10.015683182777892,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,27400.18511277354,20792.311918868003,0.7588383740216029,0.9932723660385973,0.610419748387171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532050005668222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50813040325323,260.50813040325323,-12.641869596746744,244.62922396735595,276.38703683915054,125517.5431921495,125516.31765290692,1.2255392426016232,0.0,nan,276.38703683915054,3.237036839150562,270.0354742647908,-3.114525735209156,263.6839116904326,-9.466088309567397,257.3323491160743,-15.817650883925694,250.98078654171513,-22.169213458284844,244.62922396735595,-28.520776032644022,1.0,1.0,26022.012520719443,26022.012520719443,275.6207690215492,2.470769021549245,275.6207690215492,275.6207690215492,76924.07961657952,76923.90287731265,0.17673926686984487,0.0,8546.071908451686,8546.071908451686,0.8849389900664573,3952.319513106964,275.6207690215492,2.470769021549245,1.0,0.002,0.12885102306123172,0.0049088845380179024,0.0001990211838651316,0.001800978816271095,0.0995105919325658,0.0995105919325658,0.0,1.3622653352585168e-13,0.9999979953763267,0.9999979953763267,0.0,0.09229990581462306,1.850269471468676e-07,0.0,0.0,0.0,1600102.0500117452,266.619685985785,0.0,1.0,1284483.9039431096,2598.2255625546304,,,,,,,,,,,,,,,,,,,2.0,15285.314632656156,1547.572812564426,0.37093533148093605,6.173730061729009,2.9364064325320314
4162.0,-30.285039137778455,5.003828799424245,35.04043467138464,24.464433278795354,5.001385064920918,-26.756396717508103,-40.24785936400292,1.4727426446434049,-6.530311413673019,-6.530311413739028,40.080918623640386,41057.67396713843,25751.203475124028,25751.203475124028,66808.87744226246,76932.84066998586,76923.94145964249,25751.203475124028,102675.14493476652,102675.14493476652,102675.14493476652,130075.34054944741,125568.61425943756,4506.726290009862,0.0,90880.73219625345,55005.56549337779,39861.2963365285,27400.19561468089,67261.49195120939,20792.319725812675,1547.5732401004989,0.0,0.8785879654570962,2.7256761384767216,0.001494314320929203,1.0,1.0,-6.530311413673019,333991.4400786376,1558025.165100228,4.664865556834013,1558025.165100228,4.664865556834013,0.7588383680980821,0.09230012589130407,3.932652785501151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932652785501151,1.2848629285513335,1.2851540846606364,3.0607566753717195,6485.376114379424,15285.305352995807,6453.40080034229,0.0003242246532075999,23109.26927780435,2356.4896552649834,19289.64685380466,1966.9965639443299,0.8347147035207945,0.8347147035207945,35541.24300988185,35405.22815468563,1.0048043790077308,0.8,4289.451506302587,4273.035954225843,1.0048043790077308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2613384707565,4632.441516551485,6.176442632058491,5.003828799424245,-3.722163032491305,8.72599183191555,2.9364098120321573,3.5,0.8389742320091879,0.6,0.00022659300516543658,0.9999648307298602,0.0002266009745563247,199.15786582446614,0.0,0.0,0.0,0.07885319583291339,7.667231255143866e-05,0.00014992069261399792,0.0005895860294127007,0.09230012589480403,0.09230012589480403,0.09230012589480403,0.09229994072045895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.2184128844,595.6641942044404,0.0,0.09230012589480403,0.09230012589130407,0.09230012589130407,0.3709354586883815,0.3709354586883815,0.5,10.015677627538762,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,27400.19561468089,20792.319725812675,0.7588383680980821,0.993270822638379,0.61041872215563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532049341181321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081381414928,260.5081381414928,-12.641861858507184,244.62923453190123,276.38704175108415,125517.43751249718,125516.1437534004,1.293759096768177,0.0,nan,276.38704175108415,3.2370417510841776,270.03548030724716,-3.114519692752822,263.6839188634114,-9.46608113658857,257.33235741957503,-15.817642580424945,250.9807959757381,-22.169204024261887,244.62923453190123,-28.520765468098745,1.0,1.0,26022.012520719443,26022.012520719443,275.6207761366206,2.4707761366206,275.6207761366206,275.6207761366206,76924.12304671087,76923.94145964249,0.18158706837857608,0.0,8546.071908451686,8546.071908451686,0.8849392081024292,3952.3160494286567,275.6207761366206,2.4707761366206,1.0,0.002,0.12885120854094406,0.004908884229952505,0.000199021471417739,0.0018009785286673635,0.09951073570886951,0.09951073570886951,0.0,8.51024979653392e-14,0.9999979904714024,0.9999979904714024,0.0,0.09229994041156153,1.8547974254389972e-07,0.0,0.0,0.0,1600102.0530611586,266.61968858632696,0.0,1.0,1284483.895067017,2598.2255984741964,,,,,,,,,,,,,,,,,,,2.0,15285.305352995807,1547.5732401004989,0.3709354586883815,6.173730061729009,2.9364098120321573
4163.0,-30.285027712619982,5.0038187953703455,35.040436513830365,24.46447176570075,5.001390236401015,-26.75638591771669,-40.247850213758625,1.4727484414825993,-6.530309243376564,-6.530309243356612,40.0809225150379,41057.63160381423,25751.200492338092,25751.200492338092,66808.83209615233,76932.87782752498,76923.98354178836,25751.200492338092,102675.18403412645,102675.18403412645,102675.18403412645,130075.39194314234,125568.66630605454,4506.725637087808,0.0,90880.74972384384,55005.503500073435,39861.384693078224,27400.207909015902,67261.59260209413,20792.328802990574,1547.573763367649,0.0,0.8785879624150128,2.7256763589805684,0.001494314320929203,1.0,1.0,-6.530309243376564,333991.4686981419,1558025.333169598,4.664865660319381,1558025.333169598,4.664865660319381,0.7588383588924872,0.09230016164621674,3.932647947732582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932647947732582,1.2848629014299684,1.2851540575331255,3.060752974777155,6485.3682732636,15285.296126929987,6453.401857506667,0.00032422637796407095,23109.302162743115,2356.4930085955057,19289.65001373973,1966.996886168032,0.8347136524459211,0.8347136524459211,35541.20803291565,35405.22815468563,1.0048031429436013,0.8,4289.447284953315,4273.035954225843,1.0048031429436013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.264211666057,4632.441516551485,6.176437660219139,5.0038187953703455,-3.722162003465434,8.72598079883578,2.9364131846842603,3.5,0.8389751956240744,0.6,0.00022659300516543658,0.9999636388533686,0.00022660124464652002,199.15785645543215,0.0,0.0,0.0,0.07885319583291339,7.667239211286404e-05,0.00014992061305257252,0.0005895849912440098,0.09230016165205536,0.09230016165205536,0.09230016165205536,0.09229997907638388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.2636310242,595.6641796929368,0.0,0.09230016165205536,0.09230016164621674,0.09230016164621674,0.3709355857781635,0.3709355857781635,0.5,10.015672150497823,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,27400.207909015902,20792.328802990574,0.7588383588924872,0.9932686621231193,0.6104171788899322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532048517723006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081459815654,260.5081459815654,-12.641854018434572,244.62924519606975,276.38704676706044,125517.2693753956,125515.95859086758,1.3107845280454855,0.0,nan,276.38704676706044,3.2370467670604626,270.0354864528628,-3.1145135471371646,263.6839261386642,-9.466073861335758,257.3323658244668,-15.817634175533158,250.9808055102684,-22.16919448973158,244.62924519606975,-28.52075480393023,1.0,1.0,26022.012520719443,26022.012520719443,275.62078323115367,2.470783231153689,275.62078323115367,275.62078323115367,76924.16481898715,76923.98354178836,0.18127719878975768,0.0,8546.071908451686,8546.071908451686,0.8849395141589779,3952.311187471245,275.62078323115367,2.470783231153689,1.0,0.002,0.12885139147964014,0.004908883855032212,0.00019902175486955778,0.00180097824541914,0.09951087743477889,0.09951087743477889,0.0,2.8869788504248817e-13,0.9999980180035006,0.9999980180035006,0.0,0.09229997870761947,1.829385972738334e-07,0.0,0.0,0.0,1600102.0556060625,266.6196907566234,0.0,1.0,1284483.8876594235,2598.2256284510872,,,,,,,,,,,,,,,,,,,2.0,15285.296126929987,1547.573763367649,0.3709355857781635,6.173730061729009,2.9364131846842603
4164.0,-30.28501605236736,5.003808814719253,35.040438361530626,24.464500264171534,5.001393302932614,-26.75637511683723,-40.2478372916579,1.4727523673892762,-6.530307157276127,-6.530307157273982,40.08092635158459,41057.5963356072,25751.197683877395,25751.197683877395,66808.7940194846,76932.92395315123,76924.02456167871,25751.197683877395,102675.22224555611,102675.22224555611,102675.22224555611,130075.44225305105,125568.71724375374,4506.725009297318,0.0,90880.78258931168,55005.45497171533,39861.47513066261,27400.220007494932,67261.69513815755,20792.33773415568,1547.5742791682753,0.0,0.8785879591254058,2.72567657092995,0.001494314320929203,1.0,1.0,-6.530307157276127,333991.4962073503,1558025.4988718822,4.664865772224994,1558025.4988718822,4.664865772224994,0.7588383497821637,0.09230019743513787,3.9326451667547837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326451667547837,1.2848628830620372,1.285154039161032,3.0607508541165505,6485.3637798382515,15285.286854509402,6453.400537367744,0.00032422723236096257,23109.326861621346,2356.495527180163,19289.646067756148,1966.9964837896885,0.8347125895644885,0.8347125895644885,35541.18792650007,35405.22815468563,1.0048024323955762,0.8,4289.444858321961,4273.035954225843,1.0048024323955762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.267077014532,4632.441516551485,6.176432741823038,5.003808814719253,-3.7221610375001815,8.725969852219436,2.936416548127041,3.5,0.838976156607726,0.6,0.00022659300516543658,0.9999624224533498,0.00022660152029463647,199.1578468936136,0.0,0.0,0.0,0.07885319583291339,7.667250447073235e-05,0.00014992050069470423,0.0005895841324544858,0.092300197439803,0.092300197439803,0.092300197439803,0.09230001667131235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.3083238025,595.6641653495632,0.0,0.092300197439803,0.09230019743513787,0.09230019743513787,0.3709357131285759,0.3709357131285759,0.5,10.015666727422918,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27400.220007494932,20792.33773415568,0.7588383497821637,0.9932665818525288,0.6104157240056716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532047834088162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081537349685,260.5081537349685,-12.641846265031461,244.62925596321975,276.3870515067169,125517.14280248489,125515.84650819653,1.2962942883547794,0.0,nan,276.3870515067169,3.2370515067169094,270.0354923980174,-3.1145076019825524,263.6839332893181,-9.4660667106819,257.33237418061924,-15.817625819380737,250.98081507191972,-22.169184928080256,244.62925596321975,-28.52074403678023,1.0,1.0,26022.012520719443,26022.012520719443,275.6207901170895,2.470790117089507,275.6207901170895,275.6207901170895,76924.20130633182,76924.02456167871,0.17674465310119558,0.0,8546.071908451686,8546.071908451686,0.8849396900947055,3952.3083925885576,275.6207901170895,2.470790117089507,1.0,0.002,0.12885157262840355,0.004908883471431717,0.00019902203552224024,0.0018009779646386858,0.09951101776112012,0.09951101776112012,0.0,1.6092596005767845e-13,0.9999980373949576,0.9999980373949576,0.0,0.09230001628630498,1.8114883289809183e-07,0.0,0.0,0.0,1600102.0580522371,266.61969284272385,0.0,1.0,1284483.8805392133,2598.2256572650085,,,,,,,,,,,,,,,,,,,2.0,15285.286854509402,1547.5742791682753,0.3709357131285759,6.173730061729009,2.936416548127041
