time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4165.0,-30.28500427226412,5.003798868292852,35.04044020606929,24.464538576453947,5.001400651069944,-26.756363779930442,-40.24782807156441,1.4727601587258956,-6.530304485115096,-6.530304485115237,40.08092995581621,41057.56061479032,25751.193574313314,25751.193574313314,66808.75418910364,76932.96207522835,76924.06404903976,25751.193574313314,102675.25762335307,102675.25762335307,102675.25762335307,130075.48827109222,125568.76392299212,4506.724348100109,0.0,90880.8036896103,55005.40222913137,39861.55717830992,27400.230647739154,67261.78782604908,20792.345646150894,1547.5747114524133,0.0,0.8785879598920622,2.7256768424236504,0.001494314320929203,1.0,1.0,-6.530304485115096,333991.5314449006,1558025.654539805,4.664865746144932,1558025.654539805,4.664865746144932,0.758838343861405,0.09230023262205016,3.932640861349622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932640861349622,1.2848628466091254,1.2851540026998598,3.0607475900857692,6485.356863748699,15285.277587179376,6453.400923855526,0.00032422871565310907,23109.35752684556,2356.4986541627936,19289.647222993994,1966.9966015911646,0.8347115319231915,0.8347115319231915,35541.15679849859,35405.22815468563,1.0048013323518663,0.8,4289.441101501954,4273.035954225843,1.0048013323518663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.269934171804,4632.441516551485,6.176427523498453,5.003798868292852,-3.722159625016031,8.725958493308882,2.9364199019562456,3.5,0.8389771148446415,0.6,0.00022659300516543658,0.9999611935521207,0.00022660179877633015,199.1578372335142,0.0,0.0,0.0,0.07885319583291339,7.667258463968306e-05,0.00014992042052575352,0.0005895831717102969,0.0923002326256448,0.0923002326256448,0.0923002326256448,0.09230005172766656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.35191201715,595.6641513539362,0.0,0.0923002326256448,0.09230023262205016,0.09230023262205016,0.37093584064320406,0.37093584064320406,0.5,10.015661300463199,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27400.230647739154,20792.345646150894,0.758838343861405,0.9932646209447024,0.6104143517709113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532047136386312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081618175927,260.5081618175927,-12.641838182407298,244.62926687425266,276.3870567609332,125517.0171452643,125515.66580833822,1.3513369260874388,0.0,nan,276.3870567609332,3.2370567609332284,270.03549878359524,-3.114501216404733,263.6839408062601,-9.466059193739852,257.3323828289257,-15.81761717107429,250.98082485158938,-22.169175148410602,244.62926687425266,-28.520733125747313,1.0,1.0,26022.012520719443,26022.012520719443,275.62079740977583,2.470797409775855,275.62079740977583,275.62079740977583,76924.2492600314,76924.06404903976,0.18521099163626786,0.0,8546.071908451686,8546.071908451686,0.8849399624717376,3952.3040656563703,275.62079740977583,2.470797409775855,1.0,0.002,0.12885175380083902,0.004908883194448703,0.00019902231645120073,0.0018009776836306135,0.09951115822560036,0.09951115822560036,0.0,8.181432961662516e-14,0.9999980371392123,0.9999980371392123,0.0,0.09230005144954286,1.8117250730806045e-07,0.0,0.0,0.0,1600102.0611856326,266.6196955148849,0.0,1.0,1284483.8714186677,2598.2256941738265,,,,,,,,,,,,,,,,,,,2.0,15285.277587179376,1547.5747114524133,0.37093584064320406,6.173730061729009,2.9364199019562456
4166.0,-30.28499226348214,5.003788938197792,35.04044206709181,24.464572278689616,5.001403700662287,-26.756352667068178,-40.24781888639552,1.47276410422555,-6.530302782257991,-6.530302782267855,40.08093412045525,41057.52840760279,25751.19161997834,25751.19161997834,66808.72002758113,76933.00369940736,76924.10849168366,25751.19161997834,102675.300111662,102675.300111662,102675.300111662,130075.54454228465,125568.82072181036,4506.723820474296,0.0,90880.82734401271,55005.35205211815,39861.63921321618,27400.244430622653,67261.88364383884,20792.3557726501,1547.5753166337,0.0,0.8785879532802515,2.7256770154352874,0.001494314320929203,1.0,1.0,-6.530302782257991,333991.55390032526,1558025.8344127561,4.664865971065021,1558025.8344127561,4.664865971065021,0.7588383317271599,0.09230026913445184,3.93263679319097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93263679319097,1.2848628281495271,1.2851539842360786,3.060744467839259,6485.350248083003,15285.268322639033,6453.401100342963,0.0003242301210659359,23109.3874474666,2356.5017052170315,19289.64775052675,1966.9966553845352,0.8347104740174065,0.8347104740174065,35541.127385778826,35405.22815468563,1.004800292925339,0.8,4289.437551698277,4273.035954225843,1.004800292925339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.272785952255,4632.441516551485,6.176422830077983,5.003788938197792,-3.722158945289834,8.725947883487626,2.93642324947548,3.5,0.8389780712787085,0.6,0.00022659300516543658,0.9999599407967786,0.0002266020826643164,199.15782738589112,0.0,0.0,0.0,0.07885319583291339,7.667266450504034e-05,0.00014992034066039624,0.0005895822477287985,0.09230026914045805,0.09230026914045805,0.09230026914045805,0.09230009298585305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.397523584,595.6641367279148,0.0,0.09230026914045805,0.09230026913445184,0.09230026913445184,0.3709359680906077,0.3709359680906077,0.5,10.015656015881099,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27400.244430622653,20792.3557726501,0.7588383317271599,0.9932626981031742,0.6104130033736224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453204643151316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508169799592,260.508169799592,-12.64183020040798,244.62927790342897,276.387061695755,125516.84702343919,125515.5125100297,1.334513409470556,0.0,nan,276.387061695755,3.237061695755017,270.03550493728926,-3.1144950627107164,263.6839481788236,-9.466051821176393,257.3323914203604,-15.817608579639568,250.9808346618948,-22.169165338105188,244.62927790342897,-28.520722096571006,1.0,1.0,26022.012520719443,26022.012520719443,275.6208043129824,2.470804312982409,275.6208043129824,275.6208043129824,76924.28578783615,76924.10849168366,0.17729615249845665,0.0,8546.071908451686,8546.071908451686,0.8849402198395686,3952.299977156925,275.6208043129824,2.470804312982409,1.0,0.002,0.12885193038212678,0.004908882761260719,0.0001990225898922848,0.0018009774103854407,0.0995112949461424,0.0995112949461424,0.0,2.7772532537606587e-13,0.9999980868816921,0.9999980868816921,0.0,0.09230009255311714,1.7658133470369817e-07,0.0,0.0,0.0,1600102.063182415,266.619697217742,0.0,1.0,1284483.865606525,2598.225717694276,,,,,,,,,,,,,,,,,,,2.0,15285.268322639033,1547.5753166337,0.3709359680906077,6.173730061729009,2.93642324947548
4167.0,-30.284980095826278,5.003779031553785,35.040443918270135,24.46460601584988,5.001406680040463,-26.75634141824043,-40.247805894445605,1.472768002456051,-6.5303007060543905,-6.530300706063485,40.08093755857234,41057.48132647773,25751.188800790853,25751.188800790853,66808.67012726859,76933.04535797199,76924.14377743709,25751.188800790853,102675.33257822794,102675.33257822794,102675.33257822794,130075.58738824388,125568.86419272075,4506.723195523128,0.0,90880.85090320252,55005.28687171399,39861.73781276502,27400.254810015933,67261.99262278096,20792.363460888304,1547.575750550874,0.0,0.8785879514516979,2.7256772263792164,0.001494314320929203,1.0,1.0,-6.5303007060543905,333991.5812790355,1558025.9829062491,4.664866033268623,1558025.9829062491,4.664866033268623,0.7588383248643304,0.09230030448874313,3.932632714061573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932632714061573,1.2848628099110848,1.2851539659935034,3.0607413365273755,6485.343613208869,15285.259063072557,6453.401292725293,0.00032423153162398227,23109.417408406272,2356.5047603826256,19289.64832557041,1966.9967140226695,0.8347094167139677,0.8347094167139677,35541.097893734644,35405.22815468563,1.004799250695754,0.8,4289.4339923209845,4273.035954225843,1.004799250695754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2756278060315,4632.441516551485,6.176417943934715,5.003779031553785,-3.722157983698167,8.725937015251953,2.936426585343958,3.5,0.8389790243839881,0.6,0.00022659300516543658,0.9999586714694566,0.00022660237030841908,199.15781740798693,0.0,0.0,0.0,0.07885319583291339,7.667277747061996e-05,0.00014992022769481662,0.0005895811919321957,0.09230030449227992,0.09230030449227992,0.09230030449227992,0.0923001258165662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.43998673005,595.6641230899477,0.0,0.09230030449227992,0.09230030448874313,0.09230030448874313,0.37093609605719247,0.37093609605719247,0.5,10.015650655691577,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27400.254810015933,20792.363460888304,0.7588383248643304,0.9932603469234892,0.6104113144065847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532045712956874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081777073217,260.5081777073217,-12.641822292678285,244.62928905607157,276.38706635857125,125516.67793983874,125515.35584356931,1.322096269433253,0.0,nan,276.38706635857125,3.237066358571269,270.03551089807166,-3.1144891019283136,263.6839554375707,-9.46604456242926,257.33239997707255,-15.817600022927422,250.9808445165722,-22.169155483427772,244.62928905607157,-28.520710943928407,1.0,1.0,26022.012520719443,26022.012520719443,275.6208105180724,2.470810518072426,275.6208105180724,275.6208105180724,76924.32472503479,76924.14377743709,0.18094759770610835,0.0,8546.071908451686,8546.071908451686,0.8849404779014091,3952.2958776318806,275.6208105180724,2.470810518072426,1.0,0.002,0.128852109429202,0.004908882384672854,0.00019902286729469334,0.0018009771328422657,0.09951143364734667,0.09951143364734667,0.0,1.3695902051358289e-13,0.9999980601683812,0.9999980601683812,0.0,0.09230012544169405,1.7904704907030365e-07,0.0,0.0,0.0,1600102.0656169858,266.6196992939456,0.0,1.0,1284483.8585200883,2598.225746371511,,,,,,,,,,,,,,,,,,,2.0,15285.259063072557,1547.575750550874,0.37093609605719247,6.173730061729009,2.936426585343958
4168.0,-30.284967743653223,5.003769159986063,35.04044576642637,24.46464436305689,5.00141340583997,-26.756329628706197,-40.24779660450292,1.4727752908787182,-6.530298002528639,-6.53029800252743,40.08094117369478,41057.44620042038,25751.184591279816,25751.184591279816,66808.6307917002,76933.08352607474,76924.18352291864,25751.184591279816,102675.36811419846,102675.36811419846,102675.36811419846,130075.63357076398,125568.91100599927,4506.722564764707,0.0,90880.87110254748,55005.23377683684,39861.819250789595,27400.265456565518,67262.08470735511,20792.37137966426,1547.5761823215657,0.0,0.8785879523468727,2.7256775010596463,0.001494314320929203,1.0,1.0,-6.530298002528639,333991.6169301947,1558026.1390434222,4.664866002816635,1558026.1390434222,4.664866002816635,0.7588383190164346,0.09230033970604315,3.9326282747444536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326282747444536,1.284862775811134,1.2851539318858252,3.0607379626682585,6485.336464406252,15285.249807089147,6453.401848324679,0.0003242330756697669,23109.448631641397,2356.5079442665333,19289.649986294156,1966.9968833693624,0.8347083607993493,0.8347083607993493,35541.0657975317,35405.22815468563,1.0047981164371442,0.8,4289.430118649318,4273.035954225843,1.0047981164371442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.278461586047,4632.441516551485,6.176412736290041,5.003769159986063,-3.7221565440946476,8.72592570408071,2.9364299117366794,3.5,0.8389799747819084,0.6,0.00022659300516543658,0.9999573828951086,0.00022660266231486513,199.1578072787732,0.0,0.0,0.0,0.07885319583291339,7.667285824717767e-05,0.00014992014691825892,0.0005895802087245876,0.09230033971131972,0.09230033971131972,0.09230033971131972,0.09230016096372666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.48331499874,595.6641091793709,0.0,0.09230033971131972,0.09230033970604315,0.09230033970604315,0.3709362236702981,0.3709362236702981,0.5,10.015645293580548,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27400.265456565518,20792.37137966426,0.7588383190164346,0.9932584022985935,0.6104099565015526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532044984894301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50818591164324,260.50818591164324,-12.641814088356739,244.62930037566124,276.387071447624,125516.54103252328,125515.16934890575,1.3716836175385003,0.0,nan,276.387071447624,3.2370714476240323,270.03551723323324,-3.1144827667667414,263.6839630188392,-9.466036981160755,257.3324088044474,-15.817591195552552,250.98085459005455,-22.16914540994543,244.62930037566124,-28.520699624338732,1.0,1.0,26022.012520719443,26022.012520719443,275.62081787233944,2.4708178723394667,275.62081787233944,275.62081787233944,76924.37070188782,76924.18352291864,0.18717896917951293,0.0,8546.071908451686,8546.071908451686,0.8849407587500984,3952.291416118176,275.62081787233944,2.4708178723394667,1.0,0.002,0.12885228842458085,0.004908882123054156,0.0001990231448738446,0.001800976855365616,0.0995115724369223,0.0995115724369223,0.0,2.3946036126210046e-13,0.9999980607307166,0.9999980607307166,0.0,0.09230016071082951,1.789952136374439e-07,0.0,0.0,0.0,1600102.0687871573,266.61970199747134,0.0,1.0,1284483.8492924948,2598.2257837135485,,,,,,,,,,,,,,,,,,,2.0,15285.249807089147,1547.5761823215657,0.3709362236702981,6.173730061729009,2.9364299117366794
4169.0,-30.28495517601466,5.003759307808918,35.040447628710325,24.464677995443367,5.001416659719002,-26.756317992441122,-40.24778357762841,1.4727794761261122,-6.530296143994576,-6.530296144000078,40.08094527758917,41057.40132936938,25751.18226904233,25751.18226904233,66808.5835984117,76933.1254192903,76924.22757325719,25751.18226904233,102675.40984229952,102675.40984229952,102675.40984229952,130075.6886971491,125568.96664560336,4506.722051545739,0.0,90880.89513866321,55005.17104866579,39861.915655552686,27400.27885484958,67262.19451040227,20792.381237460693,1547.5767654437327,0.0,0.8785879468089539,2.7256776898882356,0.001494314320929203,1.0,1.0,-6.530296143994576,333991.6414385235,1558026.316291681,4.6648661912051494,1558026.316291681,4.6648661912051494,0.7588383077269538,0.09230037608399626,3.9326242778704414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326242778704414,1.2848627562298427,1.2851539123000968,3.060734898573832,6485.329971957844,15285.24055520782,6453.401944193711,0.00032423444950993927,23109.478230622175,2356.510962522592,19289.65027285311,1966.9969125902433,0.834707304091901,0.834707304091901,35541.036900180254,35405.22815468563,1.0047970952240524,0.8,4289.426631045137,4273.035954225843,1.0047970952240524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.281290313201,4632.441516551485,6.176407988799401,5.003759307808918,-3.7221557422589204,8.725915050067838,2.936433232199673,3.5,0.8389809234856208,0.6,0.00022659300516543658,0.9999560718453192,0.0002266029594152889,199.15779697287115,0.0,0.0,0.0,0.07885319583291339,7.667297151669295e-05,0.00014992003364874362,0.0005895791640662027,0.09230037608944748,0.09230037608944748,0.09230037608944748,0.09230020155471225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.52839912067,595.6640947218626,0.0,0.09230037608944748,0.09230037608399626,0.09230037608399626,0.37093635122464996,0.37093635122464996,0.5,10.015640057485108,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27400.27885484958,20792.381237460693,0.7588383077269538,0.9932560792092441,0.6104082929232966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532044245791054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50819406259,260.50819406259,-12.64180593740997,244.62931183749893,276.38707628767975,125516.37587467679,125515.01311486158,1.362759815205572,0.0,nan,276.38707628767975,3.23707628767977,270.03552339764514,-3.1144766023548414,263.6839705076079,-9.466029492392067,257.3324176175724,-15.817582382427588,250.98086472753585,-22.169135272464132,244.62931183749893,-28.520688162501045,1.0,1.0,26022.012520719443,26022.012520719443,275.62082488532127,2.470824885321292,275.62082488532127,275.62082488532127,76924.40760321071,76924.22757325719,0.18002995352435391,0.0,8546.071908451686,8546.071908451686,0.8849410116080497,3952.287399259794,275.62082488532127,2.470824885321292,1.0,0.002,0.12885246335494846,0.00490888172448968,0.00019902341582862638,0.001800976584372315,0.09951170791431319,0.09951170791431319,0.0,2.0094126015890446e-13,0.9999981047698621,0.9999981047698621,0.0,0.09230020115354176,1.7493045449742383e-07,0.0,0.0,0.0,1600102.0709664868,266.6197038560054,0.0,1.0,1284483.8429490002,2598.225809384267,,,,,,,,,,,,,,,,,,,2.0,15285.24055520782,1547.5767654437327,0.37093635122464996,6.173730061729009,2.936433232199673
4170.0,-30.28493968374594,5.003749488322636,35.04044948847748,24.464711208734684,5.001422304340583,-26.75630348493681,-40.24777013165874,1.4727861055226372,-6.530293568045465,-6.530293568054864,40.08094892964968,41057.37336824077,25751.17834193767,25751.17834193767,66808.55171017844,76933.16934876655,76924.26736910766,25751.17834193767,102675.44571104534,102675.44571104534,102675.44571104534,130075.73542938798,125569.01394121912,4506.7214881688615,0.0,90880.92339561519,55005.12741505459,39861.99553395622,27400.289718342647,67262.28525229887,20792.38930638618,1547.5772104121647,0.0,0.8785879468728527,2.725677951606756,0.001494314320929203,1.0,1.0,-6.530293568045465,333991.67540734017,1558026.474025667,4.6648661890314465,1558026.474025667,4.6648661890314465,0.7588383013507728,0.09230041153722884,3.9326209564644246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326209564644246,1.2848627252132443,1.2851538812764698,3.060732387432082,6485.324651149805,15285.231308054723,6453.401218184721,0.00032423551943978326,23109.504933656404,2356.513685474286,19289.64810276365,1966.996691302703,0.8347062456829372,0.8347062456829372,35541.0128864499,35405.22815468563,1.0047962465950246,0.8,4289.423732842285,4273.035954225843,1.0047962465950246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.284110006202,4632.441516551485,6.176402869772135,5.003749488322636,-3.7221543954480873,8.725903883770723,2.9364365420595444,3.5,0.8389818691598698,0.6,0.00022659300516543658,0.9999544557021185,0.00022660332565480114,199.15778426867197,0.0,0.0,0.0,0.07885319583291339,7.667308843043012e-05,0.00014991991673500647,0.000589578206343488,0.09230041154131398,0.09230041154131398,0.09230041154131398,0.09230023696275774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.57130466955,595.6640809505432,0.0,0.09230041154131398,0.09230041153722884,0.09230041153722884,0.3709364792331966,0.3709364792331966,0.5,10.015634820115848,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27400.289718342647,20792.38930638618,0.7588383013507728,0.9932542651440032,0.6104070537335412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532043493795306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50820265308204,260.50820265308204,-12.64179734691794,244.62932394261833,276.3870813635451,125516.27158217106,125514.8353346442,1.4362475268790689,0.0,nan,276.3870813635451,3.237081363545144,270.03552987935984,-3.114470120640135,263.6839783951748,-9.466021604825187,257.33242691099,-15.817573089009954,250.98087542680423,-22.169124573195745,244.62932394261833,-28.52067605738165,1.0,1.0,26022.012520719443,26022.012520719443,275.6208321178913,2.470832117891348,275.6208321178913,275.6208321178913,76924.45176850466,76924.26736910766,0.18439939699601382,0.0,8546.071908451686,8546.071908451686,0.8849412217332105,3952.2840612467467,275.6208321178913,2.470832117891348,1.0,0.002,0.12885263819838824,0.0049088814565704676,0.0001990236869425842,0.0018009763131487328,0.09951184347129209,0.09951184347129209,0.0,9.131671113715711e-14,0.9999981057127453,0.9999981057127453,0.0,0.09230023669373566,1.7484349318059511e-07,0.0,0.0,0.0,1600102.073987062,266.6197064319545,0.0,1.0,1284483.8341568473,2598.2258449641627,,,,,,,,,,,,,,,,,,,2.0,15285.231308054723,1547.5772104121647,0.3709364792331966,6.173730061729009,2.9364365420595444
4171.0,-30.284924027917832,5.003739693779201,35.04045135801704,24.464749416243308,5.001427920325991,-26.75628883309347,-40.24775665076447,1.4727927254831414,-6.530291407846164,-6.530291407851593,40.08095293111757,41057.332668169336,25751.175351603793,25751.175351603793,66808.50801977313,76933.20846817727,76924.31080589458,25751.175351603793,102675.48615749838,102675.48615749838,102675.48615749838,130075.78856273831,125569.06755617152,4506.721006566788,0.0,90880.94224847328,55005.066448392434,39862.08422231205,27400.30240523993,67262.38662755198,20792.39866869784,1547.5777522646592,0.0,0.8785879433575767,2.725678171084817,0.001494314320929203,1.0,1.0,-6.530291407846164,333991.7038937075,1558026.6468502895,4.664866308613851,1558026.6468502895,4.664866308613851,0.7588382916796415,0.09230044771943191,3.932616361151197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932616361151197,1.284862694240795,1.2851538502970021,3.060728884711621,6485.317229305462,15285.222119910639,6453.401998563488,0.0003242371366048772,23109.536731386037,2356.5169279403303,19289.65043536801,1966.9969291621512,0.834705198099879,0.8347051980998789,35540.97966237718,35405.22815468563,1.0047950724789492,0.8,4289.419723048686,4273.035954225843,1.0047950724789492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.28692411066,4632.441516551485,6.176397983714375,5.003739693779201,-3.7221533606375816,8.725893054416783,2.936439845360864,3.5,0.8389828129602469,0.6,0.00022659300516543658,0.9999528224993735,0.00022660369576143533,199.15777143035004,0.0,0.0,0.0,0.07885319583291339,7.667320564800484e-05,0.00014991979951743174,0.0005895770564427593,0.09230044772561351,0.09230044772561351,0.09230044772561351,0.09230027634273576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.6154365034,595.6640667976395,0.0,0.09230044772561351,0.09230044771943191,0.09230044771943191,0.3709366071867683,0.3709366071867683,0.5,10.015629678830097,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27400.30240523993,20792.39866869784,0.7588382916796415,0.9932521185979901,0.6104055286576979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532042566801848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50821161546736,260.50821161546736,-12.641788384532617,244.62933660204973,276.38708662888405,125516.12029206888,125514.62186750959,1.498424559288126,0.0,nan,276.38708662888405,3.2370866288840716,270.0355366235171,-3.114463376482888,263.6839866181516,-9.46601338184837,257.33243661278476,-15.817563387215216,250.98088660741712,-22.169113392582858,244.62933660204973,-28.520663397950244,1.0,1.0,26022.012520719443,26022.012520719443,275.62083936075567,2.47083936075569,275.62083936075567,275.62083936075567,76924.49545224717,76924.31080589458,0.18464635258715134,0.0,8546.071908451686,8546.071908451686,0.8849415124506862,3952.2794429569526,275.62083936075567,2.47083936075569,1.0,0.002,0.12885280989937378,0.004908881127081486,0.00019902395303270836,0.0018009760472465501,0.09951197651635417,0.09951197651635417,0.0,2.7925838724796037e-13,0.9999981397615316,0.9999981397615316,0.0,0.09230027601858841,1.7170084349604756e-07,0.0,0.0,0.0,1600102.076520126,266.6197085921538,0.0,1.0,1284483.8267837176,2598.2258748015897,,,,,,,,,,,,,,,,,,,2.0,15285.222119910639,1547.5777522646592,0.3709366071867683,6.173730061729009,2.936439845360864
4172.0,-30.284908147786027,5.0037299220943146,35.040453235775615,24.46478276923301,5.001431442382291,-26.75627418877054,-40.247743169870205,1.4727974833495205,-6.530289364059627,-6.530289364048005,40.0809569073995,41057.30104758592,25751.172608691708,25751.172608691708,66808.47365627762,76933.25170924744,76924.35348201288,25751.172608691708,102675.52609070459,102675.52609070459,102675.52609070459,130075.84113037684,125569.12056495236,4506.720565424471,0.0,90880.96708834264,55005.01642661283,39862.167401922015,27400.31503967225,67262.48244159427,20792.40798693778,1547.5782942197034,0.0,0.8785879393077758,2.72567837873521,0.001494314320929203,1.0,1.0,-6.530289364059627,333991.73084494483,1558026.8185868575,4.664866446379683,1558026.8185868575,4.664866446379683,0.758838281853072,0.09230048401687671,3.932612550155229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932612550155229,1.2848626719804257,1.2851538280315884,3.0607259716664417,6485.311056912284,15285.212935559604,6453.401901881696,0.0003242384296351086,23109.565442635678,2356.5198556730056,19289.650146379663,1966.996899693541,0.8347041485596906,0.8347041485596907,35540.95210890523,35405.22815468563,1.0047940987582458,0.8,4289.416397636523,4273.035954225843,1.0047940987582458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.289730681822,4632.441516551485,6.17639316816692,5.0037299220943146,-3.722152413105605,8.72588233519992,2.936443139820799,3.5,0.838983754234514,0.6,0.00022659300516543658,0.9999511659003967,0.00022660407117121867,199.15775840809297,0.0,0.0,0.0,0.07885319583291339,7.66733228657449e-05,0.00014991968229969167,0.0005895760241270522,0.09230048402276894,0.09230048402276894,0.09230048402276894,0.09230031527215704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.6590664708,595.6640528066793,0.0,0.09230048402276894,0.09230048401687671,0.09230048401687671,0.3709367354757094,0.3709367354757094,0.5,10.015624616391488,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27400.31503967225,20792.40798693778,0.758838281853072,0.9932501928439695,0.610404189040109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532041630021788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082207121637,260.5082207121637,-12.6417792878363,244.62934973471658,276.3870916896096,125515.96592784768,125514.44504784777,1.5208799998977083,0.0,nan,276.3870916896096,3.237091689609599,270.035543298631,-3.1144567013689652,263.6839949076537,-9.466005092346279,257.3324465166755,-15.817553483324502,250.98089812569592,-22.16910187430406,244.62934973471658,-28.520650265283393,1.0,1.0,26022.012520719443,26022.012520719443,275.6208463982123,2.470846398212302,275.6208463982123,275.6208463982123,76924.53390391197,76924.35348201288,0.18042189908737782,0.0,8546.071908451686,8546.071908451686,0.8849417535491446,3952.2756129060053,275.6208463982123,2.470846398212302,1.0,0.002,0.12885297898316875,0.004908880786748087,0.00019902421503274908,0.0018009757851808646,0.09951210751637454,0.09951210751637454,0.0,2.1361341515091503e-13,0.9999981681155311,0.9999981681155311,0.0,0.09230031493305357,1.6908382314198056e-07,0.0,0.0,0.0,1600102.0789166836,266.61971063594035,0.0,1.0,1284483.8198079264,2598.225903031071,,,,,,,,,,,,,,,,,,,2.0,15285.212935559604,1547.5782942197034,0.3709367354757094,6.173730061729009,2.936443139820799
4173.0,-30.28489489630672,5.00372018137616,35.04045511167009,24.464821081515424,5.001436884017022,-26.756261718274875,-40.24773377515373,1.4728037059685033,-6.530286882614462,-6.530286882624423,40.08096060919649,41057.266338488385,25751.168890171295,25751.168890171295,66808.43522865968,76933.2896112913,76924.3935628839,25751.168890171295,102675.56245305519,102675.56245305519,102675.56245305519,130075.88860628344,125569.16851074826,4506.720095535171,0.0,90880.98522979827,55004.9619569293,39862.248080965524,27400.326153228256,67262.57423419377,20792.416231833256,1547.5787532002626,0.0,0.8785879386709535,2.7256786308521654,0.001494314320929203,1.0,1.0,-6.530286882614462,333991.76356756105,1558026.97846888,4.664866468043057,1558026.97846888,4.664866468043057,0.7588382749737281,0.09230051974996505,3.932607848975418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932607848975418,1.2848626428669987,1.2851537989115642,3.060722382121976,6485.303451098294,15285.20375622398,6453.402815871896,0.000324240094825225,23109.59768172053,2356.523143144757,19289.652878357534,1966.9971782777538,0.834703102322524,0.834703102322524,35540.91811940347,35405.22815468563,1.0047928975929463,0.8,4289.412295463746,4273.035954225843,1.0047928975929463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.292529219466,4632.441516551485,6.17638813052827,5.00372018137616,-3.7221511320604717,8.725871313436631,2.936446424852157,3.5,0.8389846928149021,0.6,0.00022659300516543658,0.9999497835219952,0.00022660438443952358,199.15774754142313,0.0,0.0,0.0,0.07885319583291339,7.667340455385387e-05,0.0001499196006115827,0.00058957499808037,0.09230051975465302,0.09230051975465302,0.09230051975465302,0.09230035111717116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.7013529261,595.6640392390909,0.0,0.09230051975465302,0.09230051974996505,0.09230051974996505,0.37093686403182535,0.37093686403182535,0.5,10.015619557338088,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27400.326153228256,20792.416231833256,0.7588382749737281,0.9932482660572449,0.6104028400033552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532040679820446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082298542888,260.5082298542888,-12.641770145711178,244.62936281798733,276.38709689058857,125515.79190038319,125514.26342503799,1.5284753451867121,0.0,nan,276.38709689058857,3.237096890588589,270.03555007606934,-3.1144499239306356,263.68400326155,-9.465996738449974,257.3324564470294,-15.817543552970562,250.98090963250814,-22.169090367491833,244.62936281798733,-28.52063718201265,1.0,1.0,26022.012520719443,26022.012520719443,275.62085356961177,2.4708535696117906,275.62085356961177,275.62085356961177,76924.57671496853,76924.3935628839,0.18315208463172894,0.0,8546.071908451686,8546.071908451686,0.8849420509640503,3952.270888220295,275.62085356961177,2.4708535696117906,1.0,0.002,0.1288531478745888,0.004908880526793578,0.00019902447691466722,0.001800975523223698,0.0995122384573336,0.0995122384573336,0.0,1.3836544757173108e-13,0.9999981702003249,0.9999981702003249,0.0,0.092300350858504,1.6889146105121508e-07,0.0,0.0,0.0,1600102.0818264436,266.6197131173855,0.0,1.0,1284483.8113383264,2598.2259373056663,,,,,,,,,,,,,,,,,,,2.0,15285.20375622398,1547.5787532002626,0.37093686403182535,6.173730061729009,2.936446424852157
4174.0,-30.28488144611536,5.00371046308159,35.04045699424398,24.46485460912811,5.001440134697967,-26.75624928803471,-40.247720608580835,1.4728079765973214,-6.530284862467624,-6.530284862480152,40.080964553681355,41057.22481868629,25751.166201700227,25751.166201700227,66808.39102038652,76933.33183494712,76924.43565663038,25751.166201700227,102675.6018583306,102675.6018583306,102675.6018583306,130075.94052970495,125569.22084304527,4506.719686659679,0.0,90881.00935957368,55004.90234323365,39862.34112926671,27400.338671374353,67262.67980064105,20792.42546456508,1547.5792901732111,0.0,0.8785879346139454,2.7256788361007986,0.001494314320929203,1.0,1.0,-6.530284862467624,333991.7902070708,1558027.1488331798,4.664866606054066,1558027.1488331798,4.664866606054066,0.7588382652469663,0.09230055607663518,3.9326038840496143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326038840496143,1.2848626228862423,1.2851537789262801,3.060719343843653,6485.297013351111,15285.194524757022,6453.402883030272,0.00032424145512145557,23109.627117081676,2356.5261447162566,19289.653079098414,1966.997198747627,0.8347020478249216,0.8347020478249216,35540.88945300744,35405.22815468563,1.0047918845427162,0.8,4289.4088357334385,4273.035954225843,1.0047918845427162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.295321839791,4632.441516551485,6.176383348718261,5.00371046308159,-3.7221501982878387,8.725860661369428,2.9364497029390044,3.5,0.8389856294111441,0.6,0.00022659300516543658,0.9999483804163111,0.00022660470240583672,199.1577365118037,0.0,0.0,0.0,0.07885319583291339,7.667351903881069e-05,0.0001499194861266259,0.0005895739534362912,0.09230055608194439,0.09230055608194439,0.09230055608194439,0.09230038966737222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.74449160526,595.6640254063096,0.0,0.09230055608194439,0.09230055607663518,0.09230055607663518,0.3709369925533007,0.3709369925533007,0.5,10.015614564921757,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27400.338671374353,20792.42546456508,0.7588382652469663,0.9932460499403087,0.6104012647187897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453203988690688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50823885247013,260.50823885247013,-12.641761147529849,244.6293758752479,276.3871018296909,125515.61704083817,125514.11263143901,1.5044093991435832,0.0,nan,276.3871018296909,3.237101829690914,270.03555663880286,-3.114443361197118,263.68401144791545,-9.465988552084525,257.3324662570266,-15.817533742973353,250.98092106613723,-22.16907893386275,244.6293758752479,-28.52062412475209,1.0,1.0,26022.012520719443,26022.012520719443,275.62086051526416,2.470860515264178,275.62086051526416,275.62086051526416,76924.6139336121,76924.43565663038,0.178276981721865,0.0,8546.071908451686,8546.071908451686,0.8849423018006212,3952.2669034698624,275.62086051526416,2.470860515264178,1.0,0.002,0.12885331461858587,0.004908880192311768,0.00019902473529102973,0.001800975264891879,0.09951236764551487,0.09951236764551487,0.0,1.8290880962612555e-13,0.9999981934663177,0.9999981934663177,0.0,0.09230038933257173,1.667440634487212e-07,0.0,0.0,0.0,1600102.0841952802,266.61971513753235,0.0,1.0,1284483.8044432204,2598.2259652086373,,,,,,,,,,,,,,,,,,,2.0,15285.194524757022,1547.5792901732111,0.3709369925533007,6.173730061729009,2.9364497029390044
4175.0,-30.284867818955828,5.003700776030873,35.04045887334773,24.464887822419428,5.001445539969841,-26.756236483064203,-40.24771117893977,1.4728142040611225,-6.530282365253413,-6.530282365258039,40.08096821876032,41057.204731738166,25751.162449845982,25751.162449845982,66808.36718158415,76933.37473498442,76924.4752297801,25751.162449845982,102675.63767962609,102675.63767962609,102675.63767962609,130075.9872861999,125569.26804514395,4506.719241055947,0.0,90881.03686641654,55004.866863102776,39862.411114793074,27400.34960657381,67262.76072136688,20792.43358165564,1547.579740230382,0.0,0.87858793420215,2.7256790898198884,0.001494314320929203,1.0,1.0,-6.530282365253413,333991.82313762984,1558027.3071285454,4.664866620062494,1558027.3071285454,4.664866620062494,0.7588382586427723,0.09230059179972051,3.9326004601953564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326004601953564,1.2848625937501506,1.2851537497835859,3.0607167484868616,6485.291514101505,15285.185297712645,6453.402292176562,0.00032424257200354363,23109.654231668865,2356.528909634673,19289.651312997135,1966.997018655416,0.8347009920452684,0.8347009920452684,35540.86469855164,35405.22815468563,1.0047910097378607,0.8,4289.405848132873,4273.035954225843,1.0047910097378607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.298106391259,4632.441516551485,6.176378323816937,5.003700776030873,-3.722148901105855,8.725849677136727,2.9364529715557697,3.5,0.8389865633016484,0.6,0.00022659300516543658,0.9999469588517107,0.00022660502455614716,199.15772533706564,0.0,0.0,0.0,0.07885319583291339,7.667360103078679e-05,0.00014991940413464978,0.0005895731176921373,0.09230059180323881,0.09230059180323881,0.09230059180323881,0.09230042505808315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.78632816917,595.6640119831975,0.0,0.09230059180323881,0.09230059179972051,0.09230059179972051,0.3709371212937775,0.3709371212937775,0.5,10.015609562366217,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27400.34960657381,20792.43358165564,0.7588382586427723,0.9932445005987037,0.6104002317391622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532039082103296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50824794483964,260.50824794483964,-12.641752055160339,244.62938896138184,276.387106928296,125515.48639157716,125513.96623484364,1.520156733510166,0.0,nan,276.387106928296,3.2371069282960434,270.03556333491366,-3.1144366650863162,263.68401974153204,-9.465980258467937,257.33247614814877,-15.817523851851206,250.98093255476536,-22.169067445234617,244.62938896138184,-28.520611038618142,1.0,1.0,26022.012520719443,26022.012520719443,275.62086764305224,2.4708676430522587,275.62086764305224,275.62086764305224,76924.65702396727,76924.4752297801,0.18179418717045337,0.0,8546.071908451686,8546.071908451686,0.8849425184068763,3952.263462496333,275.62086764305224,2.4708676430522587,1.0,0.002,0.1288534816163465,0.004908879942895306,0.00019902499425448716,0.0018009750057424204,0.09951249712724358,0.09951249712724358,0.0,-3.092578276797653e-15,0.9999981907167501,0.9999981907167501,0.0,0.09230042480180582,1.6699791469791685e-07,0.0,0.0,0.0,1600102.0871235298,266.61971763474656,0.0,1.0,1284483.7959198023,2598.2259997010256,,,,,,,,,,,,,,,,,,,2.0,15285.185297712645,1547.579740230382,0.3709371212937775,6.173730061729009,2.9364529715557697
4176.0,-30.28485409253976,5.003691113091886,35.04046076012472,24.464926274400227,5.001450886105982,-26.7562235946752,-40.24769797744227,1.472820388223031,-6.530280251348074,-6.530280251345132,40.080972198330244,41057.15604404451,25751.159558972005,25751.159558972005,66808.31560301651,76933.41302345773,76924.51807288364,25751.159558972005,102675.67763185565,102675.67763185565,102675.67763185565,130076.03981478671,125569.32095022759,4506.718864559124,0.0,90881.05506645956,55004.79808697376,39862.50775498423,27400.36218293106,67262.8699379153,20792.442862477317,1547.5802776723613,0.0,0.878587930519484,2.725679304594501,0.001494314320929203,1.0,1.0,-6.530280251348074,333991.85101353034,1558027.4790072876,4.664866745339157,1558027.4790072876,4.664866745339157,0.7588382490589807,0.09230062817181398,3.9325957301446914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325957301446914,1.2848625648166543,1.2851537208435333,3.060713136043356,6485.283859767197,15285.176074661871,6453.40321909847,0.0003242442482939815,23109.686655514877,2356.5322159468196,19289.65408362875,1966.9973011812137,0.8346999408157479,0.834699940815748,35540.83050029273,35405.22815468563,1.004789801195973,0.8,4289.40172076532,4273.035954225843,1.004789801195973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.300885172452,4632.441516551485,6.176373513975085,5.003691113091886,-3.7221478917048714,8.725839004796757,2.936456233400606,3.5,0.8389874952573161,0.6,0.00022659300516543658,0.9999455269350275,0.00022660534905333867,199.15771408093505,0.0,0.0,0.0,0.07885319583291339,7.667371581968988e-05,0.0001499192893457467,0.00058957195714741,0.0923006281775642,0.0923006281775642,0.0923006281775642,0.09230046399817501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.8293134207,595.6639982020214,0.0,0.0923006281775642,0.09230062817181398,0.09230062817181398,0.37093724994605404,0.37093724994605404,0.5,10.015604636969503,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27400.36218293106,20792.442862477317,0.7588382490589807,0.9932421210198383,0.610398516773681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532038266710767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50825711791975,260.50825711791975,-12.641742882080223,244.62940208774666,276.38711214809206,125515.3123631091,125513.77871240563,1.533650703455407,0.0,nan,276.38711214809206,3.2371121480920806,270.03557013602284,-3.1144298639771364,263.68402812395544,-9.465971876044534,257.33248611188543,-15.817513888114547,250.98094409981616,-22.16905590018382,244.62940208774666,-28.520597912253322,1.0,1.0,26022.012520719443,26022.012520719443,275.6208747701576,2.47087477015765,275.6208747701576,275.6208747701576,76924.70007190951,76924.51807288364,0.18199902586638927,0.0,8546.071908451686,8546.071908451686,0.884942817648115,3952.258708795415,275.6208747701576,2.47087477015765,1.0,0.002,0.12885364609925598,0.004908879635287104,0.00019902524917676478,0.0018009747509758714,0.09951262458838239,0.09951262458838239,0.0,1.5263615024685429e-13,0.9999982179648941,0.9999982179648941,0.0,0.09230046368885428,1.6448295970100064e-07,0.0,0.0,0.0,1600102.0896023083,266.6197197486519,0.0,1.0,1284483.7887046835,2598.2260288990246,,,,,,,,,,,,,,,,,,,2.0,15285.176074661871,1547.5802776723613,0.37093724994605404,6.173730061729009,2.936456233400606
4177.0,-30.284840101041326,5.003681472226569,35.040462652913,24.464959802012913,5.0014541287694145,-26.756210678060416,-40.24768470609558,1.472824705769042,-6.5302782522632015,-6.530278252333195,40.08097614537396,41057.11655716907,25751.15691020953,25751.15691020953,66808.2734673786,76933.45545508889,76924.5600753151,25751.15691020953,102675.71698552463,102675.71698552463,102675.71698552463,130076.09166576086,125569.3731476943,4506.7185180665565,0.0,90881.07924881672,55004.74035081984,39862.59877555209,27400.374680236233,67262.97345578832,20792.452079963896,1547.5808139369417,0.0,0.8785879263387579,2.7256795077032554,0.001494314320929203,1.0,1.0,-6.5302782522632015,333991.8773753028,1558027.6494816474,4.664866887558795,1558027.6494816474,4.664866887558795,0.7588382393530333,0.0923006646269001,3.93259178262216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93259178262216,1.2848625446163917,1.2851537006386933,3.060710111832448,6485.277451827179,15285.166854053776,6453.4032704803285,0.0003242456011993522,23109.716002157576,2356.5352084715555,19289.654237212562,1966.9973168424042,0.8346988874900771,0.8346988874900771,35540.801959704695,35405.22815468563,1.00478879259233,0.8,4289.398276218703,4273.035954225843,1.00478879259233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.303656394842,4632.441516551485,6.1763687734071935,5.003681472226569,-3.722146968655594,8.725828440882163,2.936459486374063,3.5,0.8389884246783037,0.6,0.00022659300516543658,0.9999440673676563,0.00022660567981761282,199.15770260742914,0.0,0.0,0.0,0.07885319583291339,7.667383121610136e-05,0.00014991917394933523,0.0005895709115306579,0.09230066463216441,0.09230066463216441,0.09230066463216441,0.09230050242068097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.8718567538,595.6639845629362,0.0,0.09230066463216441,0.0923006646269001,0.0923006646269001,0.37093737886005734,0.37093737886005734,0.5,10.01559977062107,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,27400.374680236233,20792.452079963896,0.7588382393530333,0.9932399659865083,0.6103969903167565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532037445379231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50826618990885,260.50826618990885,-12.641733810091125,244.62941527369176,276.387117106125,125515.13968753647,125513.62293822398,1.5167493125193166,0.0,nan,276.387117106125,3.2371171061250266,270.0355767396389,-3.114423260361093,263.6840363731533,-9.465963626846701,257.3324960066654,-15.817503993334583,250.9809556401788,-22.169044359821186,244.62941527369176,-28.520584726308215,1.0,1.0,26022.012520719443,26022.012520719443,275.62088168399265,2.4708816839926726,275.62088168399265,275.62088168399265,76924.73764598768,76924.5600753151,0.17757067258935422,0.0,8546.071908451686,8546.071908451686,0.8849430673835625,3952.2547415352706,275.62088168399265,2.4708816839926726,1.0,0.002,0.12885380862715137,0.004908879314639149,0.00019902550103239667,0.0018009744991334651,0.09951275051619833,0.09951275051619833,0.0,1.6586168202770146e-13,0.9999982391464769,0.9999982391464769,0.0,0.09230050209894962,1.6252795049301123e-07,0.0,0.0,0.0,1600102.0919464484,266.6197217477368,0.0,1.0,1284483.7818814646,2598.226056511082,,,,,,,,,,,,,,,,,,,2.0,15285.166854053776,1547.5808139369417,0.37093737886005734,6.173730061729009,2.936459486374063
