time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4178.0,-30.284825942724996,5.003671862138821,35.040464542010234,24.464992945455037,5.001459537406551,-26.756197394711812,-40.247671434748895,1.4728309893799236,-6.530275784026514,-6.530275783946452,40.08097982450351,41057.08319364199,25751.153214392096,25751.153214392096,66808.23640803409,76933.49855541944,76924.5996908955,25751.153214392096,102675.75290528759,102675.75290528759,102675.75290528759,130076.13856806858,125569.42043364073,4506.7181344278515,0.0,90881.1068201079,55004.69145827732,39862.68373536732,27400.385662780984,67263.0693981483,20792.460230351222,1547.5812667832056,0.0,0.8785879257165577,2.7256797584782544,0.001494314320929203,1.0,1.0,-6.530275784026514,333991.90992374514,1558027.8083850592,4.664866908724759,1558027.8083850592,4.664866908724759,0.7588382326528503,0.09230070048904931,3.9325883792846446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325883792846446,1.2848625152176114,1.285153671233251,3.0607075330690923,6485.271987737071,15285.15763921371,6453.402660746406,0.00032424670934769325,23109.743012727813,2356.5379627831944,19289.652414677064,1966.9971309955047,0.8346978330331577,0.8346978330331578,35540.77735356975,35405.22815468563,1.0047879230295629,0.8,4289.395306518894,4273.035954225843,1.0047879230295629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.306419568916,4632.441516551485,6.176363793634202,5.003671862138821,-3.7221456881251767,8.725817550263997,2.9364627299015122,3.5,0.8389893514004321,0.6,0.00022659300516543658,0.9999425904005058,0.0002266060145259735,199.1576909971282,0.0,0.0,0.0,0.07885319583291339,7.66739466126735e-05,0.00014991905855276307,0.0005895699474978902,0.09230070049458107,0.09230070049458107,0.09230070049458107,0.09230053785595228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.91316492326,595.6639713123158,0.0,0.09230070049458107,0.09230070048904931,0.09230070048904931,0.3709375079639076,0.3709375079639076,0.5,10.015594891772984,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,27400.385662780984,20792.460230351222,0.7588382326528503,0.9932379982926153,0.6103956236462242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532036608186365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5082753912596,260.5082753912596,-12.64172460874039,244.62942855688925,276.38712222562896,125515.01075622028,125513.47237893988,1.5383772803873235,0.0,nan,276.38712222562896,3.2371222256289798,270.0355834918823,-3.1144165081176993,263.68404475813435,-9.465955241865629,257.3325060243852,-15.817493975614752,250.9809672906374,-22.16903270936257,244.62942855688925,-28.520571443110725,1.0,1.0,26022.012520719443,26022.012520719443,275.62088878791025,2.470888787910269,275.62088878791025,275.62088878791025,76924.78086351782,76924.5996908955,0.18117262232408393,0.0,8546.071908451686,8546.071908451686,0.8849432826917418,3952.251321181068,275.62088878791025,2.470888787910269,1.0,0.002,0.12885397148839448,0.004908879078097631,0.00019902575359481134,0.001800974246652998,0.09951287679740567,0.09951287679740567,0.0,2.4780915167110784e-13,0.9999982355377913,0.9999982355377913,0.0,0.09230053762795147,1.6286109784719754e-07,0.0,0.0,0.0,1600102.0948407191,266.61972421597346,0.0,1.0,1284483.7734569504,2598.226090603229,,,,,,,,,,,,,,,,,,,2.0,15285.15763921371,1547.5812667832056,0.3709375079639076,6.173730061729009,2.9364627299015122
4179.0,-30.28480859099343,5.003662266544798,35.040466433065376,24.46502640321853,5.001462553618261,-26.756181476533797,-40.247657779231645,1.4728354391593128,-6.530274200527344,-6.530274200564861,40.08098365914799,41057.05563088814,25751.151478109085,25751.151478109085,66808.20710899723,76933.54246466764,76924.6388298266,25751.151478109085,102675.79030793568,102675.79030793568,102675.79030793568,130076.18835033696,125569.47055889957,4506.717791437385,0.0,90881.13120561275,55004.64437183606,39862.76314864076,27400.398042401284,67263.16119104205,20792.469337120598,1547.5818074703368,0.0,0.8785879197130907,2.725679919363182,0.001494314320929203,1.0,1.0,-6.530274200527344,333991.930805227,1558027.9740040659,4.664867112950271,1558027.9740040659,4.664867112950271,0.7588382221654183,0.09230073700539503,3.932584472162851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932584472162851,1.2848624943986773,1.285153650409599,3.060704541775361,6485.2656495446,15285.148428181947,6453.402667662995,0.00032424804446116664,23109.772173725174,2356.5409363773742,19289.65243535121,1966.9971331036809,0.8346967806667831,0.8346967806667832,35540.74910506853,35405.22815468563,1.0047869247484273,0.8,4289.391897224062,4273.035954225843,1.0047869247484273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.309176962845,4632.441516551485,6.17635929242063,5.003662266544798,-3.72214507727311,8.725807343817909,2.9364659666454194,3.5,0.8389902761844056,0.6,0.00022659300516543658,0.9999407803058864,0.0002266064247285932,199.15767676812004,0.0,0.0,0.0,0.07885319583291339,7.667406534984045e-05,0.00014991893981559614,0.0005895688948019303,0.09230073700969048,0.09230073700969048,0.09230073700969048,0.0923005749209082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.9551472465,595.663957850125,0.0,0.09230073700969048,0.09230073700539503,0.09230073700539503,0.37093763697129406,0.37093763697129406,0.5,10.015590029062535,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,27400.398042401284,20792.469337120598,0.7588382221654183,0.9932362072494236,0.6103943808748024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453203576101191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50828477126817,260.50828477126817,-12.641715228731812,244.62944244949688,276.3871270930384,125514.8499979973,125513.28175074751,1.5682472497770208,0.0,nan,276.3871270930384,3.2371270930383957,270.03559016433127,-3.1144098356687095,263.68405323562365,-9.465946764376326,257.3325163069136,-15.817483693086388,250.9809793782056,-22.169020621794374,244.62944244949688,-28.5205575505031,1.0,1.0,26022.012520719443,26022.012520719443,275.6208949510487,2.470894951048706,275.6208949510487,275.6208949510487,76924.82138662362,76924.6388298266,0.18255679702269845,0.0,8546.071908451686,8546.071908451686,0.8849435298712087,3952.247394523665,275.6208949510487,2.470894951048706,1.0,0.002,0.12885413397169038,0.004908878681769098,0.0001990260052115729,0.0018009739949440074,0.09951300260578644,0.09951300260578644,0.0,1.5558040966645592e-13,0.9999982396311042,0.9999982396311042,0.0,0.09230057452204854,1.6248334648044468e-07,0.0,0.0,0.0,1600102.0966975393,266.61972579947263,0.0,1.0,1284483.7680521968,2598.2261124750767,,,,,,,,,,,,,,,,,,,2.0,15285.148428181947,1547.5818074703368,0.37093763697129406,6.173730061729009,2.9364659666454194
4180.0,-30.284794156318366,5.003652705610652,35.04046832160808,24.465064296405785,5.001469675042443,-26.75616777318198,-40.24764443803576,1.472843291897335,-6.530271533225687,-6.5302715333218755,40.08098736880321,41057.01439190036,25751.14731573609,25751.14731573609,66808.16170763645,76933.58126498782,76924.67953719695,25751.14731573609,102675.82685293304,102675.82685293304,102675.82685293304,130076.23582859625,125569.51841670497,4506.717411891287,0.0,90881.15208287499,55004.58520975292,39862.85208124675,27400.408975663224,67263.26105690998,20792.477464285494,1547.5822531307203,0.0,0.8785879200526387,2.7256801903634247,0.001494314320929203,1.0,1.0,-6.530271533225687,333991.9659787328,1558028.134225948,4.664867101399549,1558028.134225948,4.664867101399549,0.7588382159825852,0.09230077279705151,3.932580233710939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932580233710939,1.2848624576585121,1.2851536136611086,3.0607013305358253,6485.258845313361,15285.139281596877,6453.403033503747,0.0003242495026794594,23109.802389744487,2356.5440175538524,19289.653528873703,1966.9972446119423,0.8346957366210079,0.8346957366210079,35540.718461043296,35405.22815468563,1.0047858418114701,0.8,4289.38819881486,4273.035954225843,1.0047858418114701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.31192443554,4632.441516551485,6.176354224018006,5.003652705610652,-3.7221436443032476,8.7257963499139,2.9364691917447874,3.5,0.8389911976413679,0.6,0.00022659300516543658,0.9999392745148986,0.00022660676597122744,199.15766493119867,0.0,0.0,0.0,0.07885319583291339,7.667418135409125e-05,0.00014991882381134534,0.0005895678031816895,0.09230077280175737,0.09230077280175737,0.09230077280175737,0.09230061071354098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.99652459606,595.6639445785099,0.0,0.09230077280175737,0.09230077279705151,0.09230077279705151,0.3709377659969195,0.3709377659969195,0.5,10.01558516648171,9.617906471248716e-11,9.617906471248716e-11,9.617906471248716e-11,9.617906471248716e-11,9.617906471248716e-11,9.617906471248716e-11,27400.408975663224,20792.477464285494,0.7588382159825852,0.9932340576100157,0.610392861523067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532034722756975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50829440546704,260.50829440546704,-12.641705594532937,244.62945637417837,276.3871324367551,125514.70995734441,125513.09921213202,1.610745212419822,0.0,nan,276.3871324367551,3.2371324367551324,270.03559722423967,-3.114402775760311,263.68406201172627,-9.465937988273708,257.33252679920923,-15.817473200790744,250.98099158669388,-22.169008413306102,244.62945637417837,-28.520543625821603,1.0,1.0,26022.012520719443,26022.012520719443,275.620902381576,2.4709023815760247,275.620902381576,275.620902381576,76924.86833075018,76924.67953719695,0.18879355322860647,0.0,8546.071908451686,8546.071908451686,0.884943798011841,3952.2431348794935,275.620902381576,2.4709023815760247,1.0,0.002,0.12885429625219091,0.004908878483558201,0.0001990262569584104,0.0018009737431627095,0.0995131284792052,0.0995131284792052,0.0,1.2111969413530765e-13,0.9999982418296335,0.9999982418296335,0.0,0.09230061051656797,1.622804835383983e-07,0.0,0.0,0.0,1600102.0998252355,266.6197284667743,0.0,1.0,1284483.7589482344,2598.22614931679,,,,,,,,,,,,,,,,,,,2.0,15285.139281596877,1547.5822531307203,0.3709377659969195,6.173730061729009,2.9364691917447874
4181.0,-30.28477947230644,5.003643162325514,35.04047022635886,24.46510299285876,5.001473120320509,-26.756154213044493,-40.247634903620906,1.4728478610342999,-6.530269784121231,-6.530269784190762,40.08099161349921,41056.97983073341,25751.145202805157,25751.145202805157,66808.12503353857,76933.619389708,76924.72496091972,25751.145202805157,102675.87016372487,102675.87016372487,102675.87016372487,130076.29308964087,125569.57592697111,4506.717162669759,0.0,90881.16743801095,55004.52787894063,39862.932843411465,27400.422925915987,67263.35576932745,20792.487717651282,1547.5828645821416,0.0,0.8785879133870295,2.7256803680739563,0.001494314320929203,1.0,1.0,-6.530269784121231,333991.98904403386,1558028.31755527,4.6648673281497715,1558028.31755527,4.6648673281497715,0.7588382038433882,0.09230080985673046,3.9325750662400463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325750662400463,1.2848624362811483,1.2851535922789004,3.0606973596506766,6485.2504314842245,15285.130077151834,6453.404503499514,0.00032425137665973065,23109.83666102091,2356.547512251473,19289.65792278942,1966.997692666652,0.8346946889211494,0.8346946889211494,35540.68110019797,35405.22815468563,1.004784521507425,0.8,4289.383689756632,4273.035954225843,1.004784521507425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.314667190104,4632.441516551485,6.176349654165119,5.003643162325514,-3.722142904615892,8.725786066941406,2.936472411307228,3.5,0.8389921175163508,0.6,0.00022659300516543658,0.9999377427161958,0.00022660711310878943,199.15765288981407,0.0,0.0,0.0,0.07885319583291339,7.667426425775163e-05,0.00014991874090768495,0.0005895667024556634,0.0923008098642833,0.0923008098642833,0.0923008098642833,0.09230065249922488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.03980472195,595.6639307144575,0.0,0.0923008098642833,0.09230080985673046,0.09230080985673046,0.37093789497675317,0.37093789497675317,0.5,10.01558044584743,6.95195012667682e-11,6.95195012667682e-11,6.95195012667682e-11,6.95195012667682e-11,6.95195012667682e-11,6.95195012667682e-11,27400.422925915987,20792.487717651282,0.7588382038433882,0.9932321138221226,0.6103914882203316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532033859046596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083039361102,260.5083039361102,-12.641696063889754,244.62947033474958,276.3871375374701,125514.49639709626,125512.90296530823,1.5934317880301467,0.0,nan,276.3871375374701,3.237137537470119,270.0356040969258,-3.1143959030741826,263.68407065638354,-9.465929343616438,257.3325372158386,-15.817462784161364,250.9810037752939,-22.168996224706063,244.62947033474958,-28.520529665250393,1.0,1.0,26022.012520719443,26022.012520719443,275.62090944586515,2.470909445865175,275.62090944586515,275.62090944586515,76924.9063014579,76924.72496091972,0.18134053818357643,0.0,8546.071908451686,8546.071908451686,0.8849441249256933,3952.2379415712467,275.62090944586515,2.470909445865175,1.0,0.002,0.12885445394668874,0.00490887813846053,0.00019902650124621328,0.001800973499132021,0.09951325062310663,0.09951325062310663,0.0,3.782343362124241e-13,0.9999982915172205,0.9999982915172205,0.0,0.0923006521623863,1.5769434417156376e-07,0.0,0.0,0.0,1600102.1018762456,266.61973021587875,0.0,1.0,1284483.752978248,2598.226173476021,,,,,,,,,,,,,,,,,,,2.0,15285.130077151834,1547.5828645821416,0.37093789497675317,6.173730061729009,2.936472411307228
4182.0,-30.28476461903487,5.003633647943905,35.04047212787109,24.465131142083578,5.001476588640257,-26.756140498267545,-40.247621562425024,1.4728524678564365,-6.530267431232517,-6.530267431223236,40.08099532967537,41056.95773252075,25751.141730071897,25751.141730071897,66808.09946259265,76933.66682471141,76924.76469478608,25751.141730071897,102675.90642485797,102675.90642485797,102675.90642485797,130076.34053830367,125569.62368253086,4506.716855772812,0.0,90881.20128306453,55004.492190808814,39863.01010250634,27400.434113445703,67263.44421595204,20792.496010333376,1547.5833297533354,0.0,0.8785879119995248,2.7256806071295943,0.001494314320929203,1.0,1.0,-6.530267431232517,333992.02007140295,1558028.4780582641,4.664867375349803,1558028.4780582641,4.664867375349803,0.758838196659456,0.0923008459517125,3.9325725033264347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325725033264347,1.2848624147274696,1.2851535707203376,3.060695416295267,6485.246313747309,15285.120878182997,6453.4029543935985,0.00032425213591696933,23109.860328370574,2356.5499256494904,19289.653292408173,1966.9972204991689,0.8346936337268744,0.8346936337268743,35540.66257031366,35405.22815468563,1.0047838666754425,0.8,4289.381453395901,4273.035954225843,1.0047838666754425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.317400904123,4632.441516551485,6.176344771565658,5.003633647943905,-3.7221417068085385,8.725775354752443,2.9364756202588955,3.5,0.8389930343596844,0.6,0.00022659300516543658,0.999936193263331,0.00022660746424823508,199.1576407096323,0.0,0.0,0.0,0.07885319583291339,7.667438026228026e-05,0.00014991862490315632,0.0005895658620306622,0.09230084595697821,0.09230084595697821,0.09230084595697821,0.09230068819234012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.08058762504,595.6639176364386,0.0,0.09230084595697821,0.0923008459517125,0.0923008459517125,0.3709380244794146,0.3709380244794146,0.5,10.01557571312217,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27400.434113445703,20792.496010333376,0.758838196659456,0.993230427631724,0.6103903570668446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453203298041705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083133995084,260.5083133995084,-12.641686600491596,244.62948435413028,276.3871424448857,125514.36848031428,125512.78629124213,1.5821890721631124,0.0,nan,276.3871424448857,3.2371424448857056,270.0356108267346,-3.1143891732653515,263.68407920858516,-9.465920791414817,257.3325475904332,-15.817452409566783,250.9810159722816,-22.16898402771838,244.62948435413028,-28.520515645869693,1.0,1.0,26022.012520719443,26022.012520719443,275.6209164482045,2.470916448204548,275.6209164482045,275.6209164482045,76924.94422402162,76924.76469478608,0.17952923553821165,0.0,8546.071908451686,8546.071908451686,0.8849442870653254,3952.235365843067,275.6209164482045,2.470916448204548,1.0,0.002,0.12885461193816727,0.004908877900762172,0.00019902674623969687,0.0018009732539707875,0.09951337311984844,0.09951337311984844,0.0,2.1048440768112187e-13,0.9999982882997114,0.9999982882997114,0.0,0.09230068796032785,1.579913846554369e-07,0.0,0.0,0.0,1600102.1046352568,266.61973256876746,0.0,1.0,1284483.7449474358,2598.2262059749514,,,,,,,,,,,,,,,,,,,2.0,15285.120878182997,1547.5833297533354,0.3709380244794146,6.173730061729009,2.9364756202588955
4183.0,-30.284749709429796,5.003624166168811,35.04047402860213,24.465169105120026,5.001484248797656,-26.756126313608046,-40.24760815137995,1.4728608529632674,-6.53026487164999,-6.5302648716207825,40.08099911014662,41056.919405551096,25751.137817182054,25751.137817182054,66808.05722273316,76933.70621147491,76924.80594471064,25751.137817182054,102675.94376189269,102675.94376189269,102675.94376189269,130076.38919909754,125569.67264399483,4506.716555102717,0.0,90881.22322042944,55004.43641445564,39863.096451082005,27400.44543720485,67263.54188828685,20792.50441331787,1547.5837966169343,0.0,0.8785879114866593,2.7256808671855204,0.001494314320929203,1.0,1.0,-6.53026487164999,333992.0538244308,1558028.641338697,4.664867392796428,1558028.641338697,4.664867392796428,0.7588381897283104,0.09230088201789494,3.932568391325953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932568391325953,1.2848623754965456,1.2851535314805236,3.060692309404873,6485.23973061938,15285.111683094461,6453.4031412181785,0.0003242535351039122,23109.890071050188,2356.5529585587524,19289.653850839346,1966.9972774433008,0.8346925836312628,0.8346925836312626,35540.6328405148,35405.22815468563,1.0047828160471983,0.8,4289.377865324137,4273.035954225843,1.0047828160471983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.320128494973,4632.441516551485,6.1763397924729775,5.003624166168811,-3.7221403486251368,8.725764514793948,2.936478822024319,3.5,0.8389939491498054,0.6,0.00022659300516543658,0.999934637936517,0.00022660781671993876,199.1576284832567,0.0,0.0,0.0,0.07885319583291339,7.667449687432625e-05,0.00014991850829111034,0.0005895647869803584,0.09230088202270184,0.09230088202270184,0.09230088202270184,0.09230072478942454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.1216055368,595.6639044851627,0.0,0.09230088202270184,0.09230088201789494,0.09230088201789494,0.37093815388863854,0.37093815388863854,0.5,10.015570996136823,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,27400.44543720485,20792.50441331787,0.7588381897283104,0.9932283574018421,0.6103889009255499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532032091659823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083231940855,260.5083231940855,-12.641676805914472,244.6294984694662,276.38714791870336,125514.2391386403,125512.60157968149,1.6375589588047408,0.0,nan,276.38714791870336,3.2371479187033856,270.03561802885656,-3.114381971143416,263.68408813901,-9.46591186098999,257.3325582491628,-15.81744175083719,250.98102835931428,-22.168971640685697,244.6294984694662,-28.520501530533778,1.0,1.0,26022.012520719443,26022.012520719443,275.6209238345771,2.4709238345771496,275.6209238345771,275.6209238345771,76924.99334438966,76924.80594471064,0.18739967902365606,0.0,8546.071908451686,8546.071908451686,0.8849445472060299,3952.2312332825827,275.6209238345771,2.4709238345771496,1.0,0.002,0.12885476936451962,0.0049088777032081305,0.00019902699044484264,0.0018009730096619882,0.09951349522242131,0.09951349522242131,0.0,1.068307768636867e-13,0.9999982944215337,0.9999982944215337,0.0,0.09230072459149814,1.5742639679473102e-07,0.0,0.0,0.0,1600102.1076366405,266.61973512835,0.0,1.0,1284483.7362111397,2598.2262413288104,,,,,,,,,,,,,,,,,,,2.0,15285.111683094461,1547.5837966169343,0.37093815388863854,6.173730061729009,2.936478822024319
4184.0,-30.284734558323983,5.003614699202714,35.04047594770267,24.465207766648405,5.001487610596956,-26.75611234143245,-40.247594740334875,1.4728653936794467,-6.530263275588425,-6.530263275545941,40.08100344159599,41056.87110506277,25751.136045324958,25751.136045324958,66808.00715038773,76933.74448800256,76924.8520319736,25751.136045324958,102675.98807729856,102675.98807729856,102675.98807729856,130076.44791217538,125569.73151765892,4506.716394516461,0.0,90881.23849798476,55004.3651149424,39863.19264782484,27400.459834876816,67263.65248270165,20792.51498199616,1547.5844328562964,0.0,0.8785879036626496,2.7256810293468194,0.001494314320929203,1.0,1.0,-6.530263275588425,333992.0748715755,1558028.8284150336,4.664867658953036,1558028.8284150336,4.664867658953036,0.7588381767057172,0.09230091941679058,3.9325632205305854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325632205305854,1.2848623542521551,1.2851535102313192,3.060688335615145,6485.231310635788,15285.102489629582,6453.404620770822,0.00032425541102864224,23109.92434235373,2356.5564532591384,19289.65827332121,1966.9977284109466,0.8346915371751741,0.8346915371751741,35540.59545561099,35405.22815468563,1.00478149489374,0.8,4289.3733533623035,4273.035954225843,1.00478149489374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.322850955329,4632.441516551485,6.176335334507503,5.003614699202714,-3.7221397190352317,8.725754418237946,2.9364820177687387,3.5,0.8389948622196396,0.6,0.00022659300516543658,0.9999330574197135,0.00022660817490137848,199.15761605884396,0.0,0.0,0.0,0.07885319583291339,7.667461348653596e-05,0.0001499183916789006,0.0005895635531975431,0.09230091942313817,0.09230091942313817,0.09230091942313817,0.09230076740527413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.1645334705,595.6638907398761,0.0,0.09230091942313817,0.09230091941679058,0.09230091941679058,0.37093828331589845,0.37093828331589845,0.5,10.015566435580885,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,27400.459834876816,20792.51498199616,0.7588381767057172,0.9932259799238362,0.6103871792514012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453203119953195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083328908217,260.5083328908217,-12.641667109178286,244.62951266594786,276.38715311569473,125514.0239918507,125512.4027909308,1.6212009198921553,0.0,nan,276.38715311569473,3.2371531156947526,270.03562502574596,-3.1143749742540194,263.68409693579673,-9.465903064203246,257.33256884584733,-15.817431154152644,250.98104075589754,-22.16895924410244,244.62951266594786,-28.52048733405212,1.0,1.0,26022.012520719443,26022.012520719443,275.6209308234527,2.4709308234527043,275.6209308234527,275.6209308234527,76925.0314092599,76924.8520319736,0.1793772863020422,0.0,8546.071908451686,8546.071908451686,0.8849448743300414,3952.2260366332384,275.6209308234527,2.4709308234527043,1.0,0.002,0.1288549217288205,0.004908877352348667,0.0001990272264371162,0.0018009727737915485,0.0995136132185581,0.0995136132185581,0.0,2.286647433902278e-13,0.9999983492654037,0.9999983492654037,0.0,0.09230076705246963,1.523643209560161e-07,0.0,0.0,0.0,1600102.109508192,266.61973672441155,0.0,1.0,1284483.7307635099,2598.2262633741707,,,,,,,,,,,,,,,,,,,2.0,15285.102489629582,1547.5844328562964,0.37093828331589845,6.173730061729009,2.9364820177687387
4185.0,-30.284719171126053,5.003605260571072,35.040477862609684,24.46524108471351,5.001491045119813,-26.75609814950106,-40.2475813292898,1.472870023480735,-6.530260956041843,-6.530260956009268,40.081007158932316,41056.83741700991,25751.132640110896,25751.132640110896,66807.97005712081,76933.78749698136,76924.89158072512,25751.132640110896,102676.02422083601,102676.02422083601,102676.02422083601,130076.49522842298,125569.77906566477,4506.7161627582045,0.0,90881.26313459387,55004.31305456671,39863.277866696844,27400.471007586966,67263.7488742838,20792.523263000272,1547.5848979084012,0.0,0.8785879020902203,2.7256812650148863,0.001494314320929203,1.0,1.0,-6.530260956041843,333992.1054592679,1558028.9889680715,4.664867712443824,1558028.9889680715,4.664867712443824,0.7588381695060276,0.09230095567449133,3.9325593724595853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325593724595853,1.284862332590968,1.2851534885652236,3.060685392285917,6485.225074074344,15285.093301499754,6453.404567152642,0.0003242567204965193,23109.95322055442,2356.559398016083,19289.65811305288,1966.9977120681253,0.8346904872094808,0.8346904872094808,35540.567634011604,35405.22815468563,1.0047805117002564,0.8,4289.369995590001,4273.035954225843,1.0047805117002564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.325563757709,4632.441516551485,6.176330499099245,5.003605260571072,-3.7221385413551684,8.72574380192624,2.936485202177581,3.5,0.8389957720507375,0.6,0.00022659300516543658,0.9999314522772723,0.00022660853866471268,199.15760344082938,0.0,0.0,0.0,0.07885319583291339,7.667473009891e-05,0.00014991827506652657,0.0005895625177158432,0.09230095567863265,0.09230095567863265,0.09230095567863265,0.09230080295715899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.20459406986,595.6638778967654,0.0,0.09230095567863265,0.09230095567449133,0.09230095567449133,0.37093841332544214,0.37093841332544214,0.5,10.015561853857816,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,-3.257127900724299e-11,27400.471007586966,20792.523263000272,0.7588381695060276,0.9932240051321723,0.610385803707511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532030292953804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083425355804,260.5083425355804,-12.641657464419552,244.62952697026284,276.3871581008974,125513.85431459759,125512.2418038009,1.6125107966589116,0.0,nan,276.3871581008974,3.2371581008974317,270.0356318747707,-3.114368125229305,263.6841056486438,-9.465894351356155,257.33257942251777,-15.81742057748221,250.98105319639023,-22.168946803609742,244.62952697026284,-28.520473029737133,1.0,1.0,26022.012520719443,26022.012520719443,275.62093777070044,2.470937770700459,275.62093777070044,275.62093777070044,76925.06953053994,76924.89158072512,0.17794981482438743,0.0,8546.071908451686,8546.071908451686,0.8849451177734767,3952.222169321883,275.62093777070044,2.470937770700459,1.0,0.002,0.1288550746716955,0.004908877129848795,0.00019902746361897733,0.001800972536444781,0.09951373180948866,0.09951373180948866,0.0,6.375846031692056e-14,0.999998342997439,0.999998342997439,0.0,0.09230080273157139,1.5294291994006154e-07,0.0,0.0,0.0,1600102.1122281067,266.61973904395813,0.0,1.0,1284483.7228465,2598.226295412565,,,,,,,,,,,,,,,,,,,2.0,15285.093301499754,1547.5848979084012,0.37093841332544214,6.173730061729009,2.936485202177581
4186.0,-30.284703644356075,5.003595851812623,35.04047977481202,24.465274123381846,5.001496548130507,-26.75608362510721,-40.24756784839553,1.4728765288682413,-6.530258549437804,-6.530258549427603,40.08101091068405,41056.809502554,25751.129055321842,25751.129055321842,66807.93855787584,76933.83113545031,76924.93187073026,25751.129055321842,102676.0609260521,102676.0609260521,102676.0609260521,130076.5432231428,125569.82729478173,4506.715928361067,0.0,90881.2910040888,55004.26937113969,39863.35736994344,27400.482297090693,67263.83966703413,20792.531632790276,1547.5853666326755,0.0,0.8785879008583488,2.7256815095280826,0.001494314320929203,1.0,1.0,-6.530258549437804,333992.1371949829,1558029.1510071633,4.66486775434954,1558029.1510071633,4.66486775434954,0.7588381623121272,0.09230099190649572,3.932556043442619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932556043442619,1.2848623021545837,1.2851534581219421,3.060682873836458,6485.219737782146,15285.084118604675,6453.403882843337,0.0003242577965016879,23109.9798706314,2356.5621155676404,19289.656067606575,1966.9975034906493,0.834689436147897,0.8346894361478971,35540.54356517471,35405.22815468563,1.0047796611266087,0.8,4289.367090736374,4273.035954225843,1.0047796611266087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.328270399057,4632.441516551485,6.176325629753576,5.003595851812623,-3.722137294462179,8.725733146274802,2.936488379355707,3.5,0.8389966798159163,0.6,0.00022659300516543658,0.9999298325779375,0.00022660890572816792,199.15759070836268,0.0,0.0,0.0,0.07885319583291339,7.66748473188052e-05,0.00014991815784663138,0.0005895615576615548,0.0923009919104176,0.0923009919104176,0.0923009919104176,0.09230083906336721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.2448397171,595.6638649951745,0.0,0.0923009919104176,0.09230099190649572,0.09230099190649572,0.37093854320668185,0.37093854320668185,0.5,10.015557268268068,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27400.482297090693,20792.531632790276,0.7588381623121272,0.993222196184234,0.6103845648091342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532029372249018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50835233854474,260.50835233854474,-12.641647661455238,244.6295414057175,276.387163271372,125513.72563519632,125512.0866739181,1.6389612782103953,0.0,nan,276.387163271372,3.237163271372026,270.03563889824045,-3.1143611017595276,263.68411452510963,-9.465885474890342,257.33259015198047,-15.817409848019508,250.98106577884872,-22.16893422115126,244.6295414057175,-28.520458594282474,1.0,1.0,26022.012520719443,26022.012520719443,275.6209448917293,2.4709448917293457,275.6209448917293,275.6209448917293,76925.11336549559,76924.93187073026,0.1814947653329,0.0,8546.071908451686,8546.071908451686,0.8849453283795716,3952.218823659832,275.6209448917293,2.4709448917293457,1.0,0.002,0.12885522772760935,0.004908876923021534,0.00019902770101104788,0.0018009722990036797,0.09951385050552394,0.09951385050552394,0.0,1.4727802311043092e-14,0.999998341772732,0.999998341772732,0.0,0.09230083885047408,1.530560216477092e-07,0.0,0.0,0.0,1600102.1150501058,266.6197414505622,0.0,1.0,1284483.714632348,2598.226328653429,,,,,,,,,,,,,,,,,,,2.0,15285.084118604675,1547.5853666326755,0.37093854320668185,6.173730061729009,2.936488379355707
4187.0,-30.284687980322364,5.003586466085194,35.040481695149495,24.465312400739663,5.0015020268424815,-26.75606897960586,-40.247554367501266,1.472883026108704,-6.530256510300035,-6.5302565102658425,40.08101496978414,41056.76851920974,25751.126294015234,25751.126294015234,66807.89481322498,76933.87019600104,76924.97538873996,25751.126294015234,102676.1016827552,102676.1016827552,102676.1016827552,130076.59684843567,125569.88108482874,4506.715763606925,0.0,90881.30963226846,55004.20795540887,39863.446307621765,27400.49516568047,67263.94147330223,20792.5411228087,1547.5859193193544,0.0,0.8785878964685527,2.7256817167063945,0.001494314320929203,1.0,1.0,-6.530256510300035,333992.16408494953,1558029.3263209444,4.664867903681315,1558029.3263209444,4.664867903681315,0.7588381522700243,0.092301028778164,3.9325514175558096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325514175558096,1.284862271756318,1.2851534277167882,3.0606793459506623,6485.21226261548,15285.074939018596,6453.404704488374,0.0003242594276782948,23110.01179197645,2356.565370638949,19289.658523558574,1966.9977539280565,0.8346883894821611,0.8346883894821611,35540.510119944855,35405.22815468563,1.0047784791988932,0.8,4289.36305425145,4273.035954225843,1.0047784791988932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.330971315054,4632.441516551485,6.176320966405083,5.003586466085194,-3.7221363235630496,8.725722789648243,2.9364915498145265,3.5,0.8389975856612933,0.6,0.00022659300516543658,0.9999281985625966,0.00022660927603718498,199.15757786333677,0.0,0.0,0.0,0.07885319583291339,7.667496453886626e-05,0.00014991804062657033,0.0005895604031832086,0.09230102878408446,0.09230102878408446,0.09230102878408446,0.09230087858120785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.28618800704,595.6638517501395,0.0,0.09230102878408446,0.092301028778164,0.092301028778164,0.37093867302878253,0.37093867302878253,0.5,10.015552762223779,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,27400.49516568047,20792.5411228087,0.7588381522700243,0.9932200425653281,0.6103830316798431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532028443192948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50836228121995,260.50836228121995,-12.641637718780032,244.62955597195614,276.38716859048344,125513.55344370726,125511.89112416389,1.6623195433598563,0.0,nan,276.38716859048344,3.2371685904834635,270.0356460667777,-3.114353933222276,263.6841235430723,-9.465876456927674,257.3326010193682,-15.817398980631765,250.98107849566205,-22.16892150433793,244.62955597195614,-28.52044402804384,1.0,1.0,26022.012520719443,26022.012520719443,275.6209520230563,2.470952023056327,275.6209520230563,275.6209520230563,76925.15725020635,76924.97538873996,0.1818614663934568,0.0,8546.071908451686,8546.071908451686,0.8849456210304673,3952.2141746435886,275.6209520230563,2.470952023056327,1.0,0.002,0.12885537818633055,0.0049088766608963936,0.0001990279342412329,0.0018009720659436243,0.09951396712061646,0.09951396712061646,0.0,1.848573377705165e-13,0.9999983699128729,0.9999983699128729,0.0,0.09230087831944517,1.504587188254982e-07,0.0,0.0,0.0,1600102.1174412111,266.61974348969994,0.0,1.0,1284483.70767242,2598.226356818722,,,,,,,,,,,,,,,,,,,2.0,15285.074939018596,1547.5859193193544,0.37093867302878253,6.173730061729009,2.9364915498145265
4188.0,-30.2846720888269,5.0035771012309755,35.04048362209184,24.46534571880477,5.001505384703836,-26.75605434147318,-40.247540886607,1.4728876373302877,-6.530254593278357,-6.530254593269417,40.081019001079135,41056.73655731146,25751.12378935447,25751.12378935447,66807.86034666593,76933.91337175811,76925.0181072039,25751.12378935447,102676.14189655837,102676.14189655837,102676.14189655837,130076.6498779495,125569.93424680496,4506.715631144547,0.0,90881.33420523308,55004.157390708235,39863.529793916496,27400.507981391125,67264.03777530762,20792.550567973907,1547.586472251576,0.0,0.8785878915232056,2.7256819114776096,0.001494314320929203,1.0,1.0,-6.530254593278357,333992.189364582,1558029.5004347533,4.664868071911784,1558029.5004347533,4.664868071911784,0.7588381420554331,0.09230106574720136,3.932547569239052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932547569239052,1.2848622501820617,1.2851534061376428,3.060676402222744,6485.206025209258,15285.065762699925,6453.404657117856,0.00032426073774254017,23110.04065560957,2356.568313910415,19289.658381964928,1966.9977394895227,0.8346873408586016,0.8346873408586017,35540.482296551934,35405.22815468563,1.0047774959426177,0.8,4289.359696262686,4273.035954225843,1.0047774959426177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.333664789753,4632.441516551485,6.17631637564153,5.0035771012309755,-3.7221354447285306,8.725712545959507,2.936494711539773,3.5,0.8389984890113638,0.6,0.00022659300516543658,0.9999265408222131,0.0002266096517241308,199.1575648317865,0.0,0.0,0.0,0.07885319583291339,7.667508175909267e-05,0.0001499179234063439,0.0005895593652769841,0.09230106575259313,0.09230106575259313,0.09230106575259313,0.09230091763518698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.3271005313,595.6638386454293,0.0,0.09230106575259313,0.09230106574720136,0.09230106574720136,0.37093880312615035,0.37093880312615035,0.5,10.015548318687424,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27400.507981391125,20792.550567973907,0.7588381420554331,0.9932181081640455,0.6103816826230322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202750592372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083721660775,260.5083721660775,-12.641627833922485,244.6295706652084,276.3871736669463,125513.38120417445,125511.72855117479,1.652652999679804,0.0,nan,276.3871736669463,3.237173666946319,270.03565306659846,-3.114346933401521,263.68413246625084,-9.465867533749133,257.3326118659047,-15.817388134095268,250.98109126555624,-22.168908734443733,244.6295706652084,-28.520429334791572,1.0,1.0,26022.012520719443,26022.012520719443,275.62095893866075,2.4709589386607718,275.62095893866075,275.62095893866075,76925.19547816124,76925.0181072039,0.17737095734628383,0.0,8546.071908451686,8546.071908451686,0.8849458644893314,3952.210307085247,275.62095893866075,2.4709589386607718,1.0,0.002,0.12885552657571517,0.004908876384747073,0.0001990281642252062,0.0018009718359362859,0.0995140821126031,0.0995140821126031,0.0,1.6149191359171589e-13,0.9999983923325122,0.9999983923325122,0.0,0.09230091735777887,1.483894224912351e-07,0.0,0.0,0.0,1600102.119689123,266.6197454067216,0.0,1.0,1284483.7011292942,2598.2263832973067,,,,,,,,,,,,,,,,,,,2.0,15285.065762699925,1547.586472251576,0.37093880312615035,6.173730061729009,2.936494711539773
4189.0,-30.284656067375384,5.003567766008424,35.040485545800806,24.46537868762391,5.001510903274207,-26.756039370310404,-40.247527370788134,1.4728942061943515,-6.530252204789008,-6.530252204780206,40.08102276172413,41056.7105661695,25751.12023106266,25751.12023106266,66807.83079723216,76933.95719899396,76925.05840271595,25751.12023106266,102676.17863377862,102676.17863377862,102676.17863377862,130076.69790317923,125569.98244060167,4506.71546257756,0.0,90881.36215325144,55004.115520368,39863.60736987048,27400.51926940061,67264.1266392711,20792.55893680555,1547.5869410959644,0.0,0.8785878901594077,2.725682154150377,0.001494314320929203,1.0,1.0,-6.530252204789008,333992.2208614251,1558029.6628584669,4.6648681183053675,1558029.6628584669,4.6648681183053675,0.7588381348679598,0.09230110212375407,3.932544262533831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932544262533831,1.2848622194486976,1.2851533753973146,3.060673901845435,6485.200727209778,15285.056591460207,6453.403951463732,0.00032426180418291596,23110.0671946905,2356.571020143525,19289.656272717526,1966.9975244061454,0.8346862910528141,0.8346862910528141,35540.45838901492,35405.22815468563,1.0047766510696867,0.8,4289.356810876246,4273.035954225843,1.0047766510696867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.336350301328,4632.441516551485,6.1763115439706775,5.003567766008424,-3.7221342070358845,8.725701973044309,2.936497863918892,3.5,0.838999389691112,0.6,0.00022659300516543658,0.999924869528291,0.00022661003048392084,199.1575516936696,0.0,0.0,0.0,0.07885319583291339,7.667519928316464e-05,0.00014991780588227195,0.0005895584073739892,0.09230110212832646,0.09230110212832646,0.09230110212832646,0.09230095367239059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.3667533295,595.6638259370349,0.0,0.09230110212832646,0.09230110212375407,0.09230110212375407,0.3709389334312305,0.3709389334312305,0.5,10.01554386500211,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27400.51926940061,20792.55893680555,0.7588381348679598,0.9932163566995229,0.610380489831547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532026555044273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083822118723,260.5083822118723,-12.64161778812769,244.62958550447107,276.38717891927297,125513.25176117012,125511.5722010649,1.6795601052092808,0.0,nan,276.38717891927297,3.237178919272992,270.03566023631305,-3.114339763686928,263.68414155335137,-9.46585844664861,257.33262287039327,-15.817377129606712,250.98110418743178,-22.168895812568195,244.62958550447107,-28.52041449552891,1.0,1.0,26022.012520719443,26022.012520719443,275.6209660422416,2.4709660422416277,275.6209660422416,275.6209660422416,76925.2394430978,76925.05840271595,0.1810403818526538,0.0,8546.071908451686,8546.071908451686,0.8849460736837998,3952.2069838465004,275.6209660422416,2.4709660422416277,1.0,0.002,0.128855675219535,0.004908876193158358,0.00019902839479502492,0.0018009716053020818,0.09951419739751247,0.09951419739751247,0.0,9.71067844190987e-14,0.9999983895765389,0.9999983895765389,0.0,0.09230095347989373,1.4864386034919705e-07,0.0,0.0,0.0,1600102.1224898798,266.61974779521097,0.0,1.0,1284483.6929769712,2598.2264162879646,,,,,,,,,,,,,,,,,,,2.0,15285.056591460207,1547.5869410959644,0.3709389334312305,6.173730061729009,2.936497863918892
4190.0,-30.284639917929447,5.003558453402604,35.04048747747977,24.465416895132535,5.001516383963678,-26.756024287740168,-40.247513820044674,1.4729007537534882,-6.530250194409234,-6.530250194387013,40.08102683906957,41056.67143641191,25751.117519527277,25751.117519527277,66807.78895593919,76933.99644163011,76925.10201325221,25751.117519527277,102676.21953277949,102676.21953277949,102676.21953277949,130076.75173934684,125570.03637574468,4506.715363602161,0.0,90881.38083841022,55004.05583310934,39863.694450334304,27400.532206567357,67264.22665690166,20792.56847540283,1547.5874975950626,0.0,0.8785878855445204,2.7256823584068783,0.001494314320929203,1.0,1.0,-6.530250194409234,333992.24737216666,1558029.8389606606,4.664868275294283,1558029.8389606606,4.664868275294283,0.7588381246996097,0.09230113915336549,3.9325396552397747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325396552397747,1.2848621888150127,1.2851533447566879,3.0606703889906126,6485.193283891939,15285.047423353659,6453.404756188428,0.00032426342745938314,23110.099021460217,2356.574265570834,19289.658678093496,1966.997769686233,0.8346852456227457,0.8346852456227457,35540.42507819099,35405.22815468563,1.0047754738924743,0.8,4289.352790612693,4273.035954225843,1.0047754738924743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.33903013026,4632.441516551485,6.176306923815391,5.003558453402604,-3.722133253487434,8.72569170689004,2.936501009628808,3.5,0.8390002884653737,0.6,0.00022659300516543658,0.9999231848855651,0.00022661041227018725,199.15753845059487,0.0,0.0,0.0,0.07885319583291339,7.667531711108386e-05,0.0001499176880543527,0.0005895572532956082,0.09230113915919695,0.09230113915919695,0.09230113915919695,0.09230099329503509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.4075626274,595.6638128681436,0.0,0.09230113915919695,0.09230113915336549,0.09230113915336549,0.3709390636532988,0.3709390636532988,0.5,10.015539489070097,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,27400.532206567357,20792.56847540283,0.7588381246996097,0.9932142578061494,0.6103790005024801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202559638893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50839239753475,260.50839239753475,-12.641607602465228,244.62960048496012,276.38718431010864,125513.07845691596,125511.37551225827,1.7029446576911103,0.0,nan,276.38718431010864,3.2371843101086597,270.0356675450799,-3.1143324549200884,263.6841507800485,-9.465849219951451,257.3326340150211,-15.817365984978892,250.98111724999018,-22.1688827500098,244.62960048496012,-28.520399515039855,1.0,1.0,26022.012520719443,26022.012520719443,275.62097315562676,2.4709731556267798,275.62097315562676,275.62097315562676,76925.28340706712,76925.10201325221,0.18139381491346285,0.0,8546.071908451686,8546.071908451686,0.8849463651583067,3952.2023535159738,275.62097315562676,2.4709731556267798,1.0,0.002,0.12885582132834578,0.004908875943816791,0.00019902862129465127,0.0018009713788627382,0.09951431064732563,0.09951431064732563,0.0,1.5738929257103074e-13,0.9999984170416284,0.9999984170416284,0.0,0.09230099304450456,1.4610886093143062e-07,0.0,0.0,0.0,1600102.124847264,266.61974980559074,0.0,1.0,1284483.6861151997,2598.2264440560425,,,,,,,,,,,,,,,,,,,2.0,15285.047423353659,1547.5874975950626,0.3709390636532988,6.173730061729009,2.936501009628808
