time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4191.0,-30.284623550422303,5.003549161387483,35.040489415610395,24.465450178273045,5.0015197683827335,-26.756009218541102,-40.247496497444786,1.4729054364814609,-6.530248299334517,-6.530248299334279,40.08103088862579,41056.626048465034,25751.115048753887,25751.115048753887,66807.74109721892,76934.03980227454,76925.14484906067,25751.115048753887,102676.25989781455,102676.25989781455,102676.25989781455,130076.80498090245,125570.08968496212,4506.715295940336,0.0,90881.40550506649,55003.99175117789,39863.79305987622,27400.5450830879,67264.33814296412,20792.577963993408,1547.5880537968555,0.0,0.8785878804109859,2.725682550948255,0.001494314320929203,1.0,1.0,-6.530248299334517,333992.2723623842,1558030.0138625435,4.664868449926497,1558030.0138625435,4.664868449926497,0.7588381143857956,0.09230117627441704,3.9325358312960326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325358312960326,1.284862166906206,1.2851533228429164,3.0606674650286476,6485.187088367402,15285.038258345314,6453.40468477292,0.000324264727015191,23110.127765858146,2356.5771966836937,19289.658464627762,1966.997747918786,0.8346841982035871,0.8346841982035871,35540.397430998855,35405.22815468563,1.0047744968635763,0.8,4289.349453889498,4273.035954225843,1.0047744968635763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.341702515861,4632.441516551485,6.1763023724381165,5.003549161387483,-3.7221323869102765,8.72568154829776,2.936504146602733,3.5,0.8390011847436379,0.6,0.00022659300516543658,0.9999214774987256,0.0002266107992122065,199.1575250287046,0.0,0.0,0.0,0.07885319583291339,7.667546773670862e-05,0.00014991753742872794,0.0005895560876781368,0.09230117627984487,0.09230117627984487,0.09230117627984487,0.09230103244875064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.44794370065,595.663799937123,0.0,0.09230117627984487,0.09230117627441704,0.09230117627441704,0.3709391941447048,0.3709391941447048,0.5,10.01553517409755,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27400.5450830879,20792.577963993408,0.7588381143857956,0.9932119001189793,0.6103773140709864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202463007508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508402526888,260.508402526888,-12.641597473111972,244.62961559960593,276.38718945416946,125512.9055229494,125511.21199260175,1.6935303476221049,0.0,nan,276.38718945416946,3.2371894541694815,270.0356746832583,-3.114325316741656,263.6841599123429,-9.465840087657057,257.33264514143247,-15.817354858567512,250.98113037051888,-22.168869629481094,244.62961559960593,-28.52038440039405,1.0,1.0,26022.012520719443,26022.012520719443,275.62098006301835,2.4709800630183736,275.62098006301835,275.62098006301835,76925.32188378979,76925.14484906067,0.1770347291167127,0.0,8546.071908451686,8546.071908451686,0.8849466070751258,3952.198510452513,275.62098006301835,2.4709800630183736,1.0,0.002,0.128855965418076,0.004908875681805927,0.00019902884462847634,0.001800971155515984,0.09951442231423817,0.09951442231423817,0.0,1.444603985045756e-13,0.9999984389168639,0.9999984389168639,0.0,0.09230103218460732,1.4408980972348238e-07,0.0,0.0,0.0,1600102.1270694379,266.61975170066546,0.0,1.0,1284483.6796469903,2598.2264702314765,,,,,,,,,,,,,,,,,,,2.0,15285.038258345314,1547.5880537968555,0.3709391941447048,6.173730061729009,2.936504146602733
4192.0,-30.284603475652382,5.003539899331416,35.040491350908304,24.465488246083282,5.001525606534471,-26.75599056743415,-40.24748242283238,1.4729126983036833,-6.530245899587953,-6.530245899576501,40.081034683207626,41056.602407839564,25751.111451189863,25751.111451189863,66807.71385902943,76934.0809606949,76925.18558440414,25751.111451189863,102676.297035594,102676.297035594,102676.297035594,130076.85350508904,125570.13831070678,4506.71519438225,0.0,90881.42540555836,55003.94685265339,39863.865058783296,27400.556469495034,67264.42152827833,20792.58640548392,1547.588526899925,0.0,0.8785878789791448,2.725682794764883,0.001494314320929203,1.0,1.0,-6.530245899587953,333992.3040076917,1558030.1777519283,4.66486849863477,1558030.1777519283,4.66486849863477,0.7588381071250232,0.09230121280864531,3.9325314241437646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325314241437646,1.284862132930743,1.2851532888597546,3.0606641159030383,6485.17999197212,15285.029098243776,6453.405249317064,0.0003242662605159694,23110.158725647336,2356.5803537035927,19289.66015208799,1966.9979199918412,0.8346831530274429,0.8346831530274428,35540.365567190376,35405.22815468563,1.0047733708231807,0.8,4289.34560826538,4273.035954225843,1.0047733708231807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.344366969585,4632.441516551485,6.1762975625605625,5.003539899331416,-3.7221311362494562,8.725671035580874,2.936507274267176,3.5,0.8390020783620502,0.6,0.00022659300516543658,0.9999193833907208,0.0002266112737979546,199.15750856674026,0.0,0.0,0.0,0.07885319583291339,7.667559012023057e-05,0.000149917415045206,0.0005895549456916758,0.09230121281415413,0.09230121281415413,0.09230121281415413,0.09230106877155098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.48712158145,595.6637873848069,0.0,0.09230121281415413,0.09230121280864531,0.09230121280864531,0.3709393248388536,0.3709393248388536,0.5,10.015530852971388,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27400.556469495034,20792.58640548392,0.7588381071250232,0.9932102639274629,0.6103762059498148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532023650713508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084131702612,260.5084131702612,-12.641586829738799,244.6296314866689,276.38719485385366,125512.75719314361,125510.97772369253,1.779469451094283,0.0,nan,276.38719485385366,3.23719485385368,270.0356821804172,-3.114317819582766,263.6841695069785,-9.465830493021485,257.3326568335432,-15.817343166456794,250.9811441601057,-22.168855839894263,244.6296314866689,-28.52036851333108,1.0,1.0,26022.012520719443,26022.012520719443,275.62098722933365,2.470987229333673,275.62098722933365,275.62098722933365,76925.36798798232,76925.18558440414,0.18240357817558106,0.0,8546.071908451686,8546.071908451686,0.8849468858878251,3952.1940812644834,275.62098722933365,2.470987229333673,1.0,0.002,0.12885610962211952,0.004908875511200306,0.00019902906834529902,0.0018009709318243805,0.09951453417264951,0.09951453417264951,0.0,1.6967937471745742e-13,0.9999984376800667,0.9999984376800667,0.0,0.09230106860462067,1.4420402463987232e-07,0.0,0.0,0.0,1600102.129883397,266.619754100412,0.0,1.0,1284483.671456238,2598.226503377647,,,,,,,,,,,,,,,,,,,2.0,15285.029098243776,1547.588526899925,0.3709393248388536,6.173730061729009,2.936507274267176
4193.0,-30.284586771498457,5.003530656738069,35.04049329450848,24.46552124982702,5.001529032405037,-26.755975191107797,-40.24746506530789,1.4729174519945016,-6.5302440676788365,-6.5302440676673745,40.08103879331726,41056.55871904956,25751.109118578082,25751.109118578082,66807.66783762764,76934.1241507147,76925.2290398798,25751.109118578082,102676.33815845789,102676.33815845789,102676.33815845789,130076.90781546004,125570.19264866259,4506.715166797454,0.0,90881.44997201396,55003.884540270155,39863.961590826446,27400.569657002157,67264.5312478286,20792.59611508387,1547.5890994496688,0.0,0.8785878732733647,2.725682980888591,0.001494314320929203,1.0,1.0,-6.5302440676788365,333992.3281649521,1558030.3552698926,4.664868692733603,1558030.3552698926,4.664868692733603,0.7588380962645558,0.0923012500944636,3.9325276529398825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325276529398825,1.2848621106899287,1.2851532666139003,3.0606612337788093,6485.173885096724,15285.020012956653,6453.405154039357,0.0003242675397343028,23110.187134748492,2356.583250625697,19289.659867296545,1966.997890951196,0.834682114637341,0.834682114637341,35540.33830129714,35405.22815468563,1.0047724072694726,0.8,4289.342317560922,4273.035954225843,1.0047724072694726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.347025928244,4632.441516551485,6.176293064222682,5.003530656738069,-3.722130313935287,8.725660970673356,2.936510395482575,3.5,0.8390029701378785,0.6,0.00022659300516543658,0.9999176408935448,0.00022661166869998302,199.15749486879278,0.0,0.0,0.0,0.07885319583291339,7.667574105003378e-05,0.0001499172641154028,0.0005895537867869134,0.09230125010036747,0.09230125010036747,0.09230125010036747,0.09230110862285526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.5274548158,595.663774472312,0.0,0.09230125010036747,0.0923012500944636,0.0923012500944636,0.3709394554672344,0.3709394554672344,0.5,10.015526608660732,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27400.569657002157,20792.59611508387,0.7588380962645558,0.9932079596523508,0.6103745608184094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532022449525377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084237084773,260.5084237084773,-12.641576291522654,244.6296474015818,276.3872000153733,125512.58080921111,125510.81892090316,1.7618883079162226,0.0,nan,276.3872000153733,3.2372000153733325,270.0356894926149,-3.1143105073850847,263.6841789698552,-9.465821030144753,257.3326684470989,-15.817331552901067,250.9811579243401,-22.16884207565988,244.6296474015818,-28.520352598418185,1.0,1.0,26022.012520719443,26022.012520719443,275.6209941460907,2.4709941460907316,275.6209941460907,275.6209941460907,76925.40619602003,76925.2290398798,0.17715614022745285,0.0,8546.071908451686,8546.071908451686,0.8849471244680448,3952.190291204582,275.6209941460907,2.4709941460907316,1.0,0.002,0.12885625135783121,0.004908875247669693,0.00019902928801731175,0.0018009707121605404,0.09951464400865587,0.09951464400865587,0.0,1.7785209069365315e-13,0.9999984644217639,0.9999984644217639,0.0,0.09230110835867279,1.417357908119677e-07,0.0,0.0,0.0,1600102.1320315038,266.61975593232114,0.0,1.0,1284483.6652036202,2598.226528680616,,,,,,,,,,,,,,,,,,,2.0,15285.020012956653,1547.5890994496688,0.3709394554672344,6.173730061729009,2.936510395482575
4194.0,-30.28456987801706,5.003521443168709,35.040495235129185,24.46555938748645,5.001534597327545,-26.755959430481756,-40.24745140979064,1.47292414977746,-6.530241721066375,-6.530241721049386,40.08104259461476,41056.522628927756,25751.10563291494,25751.10563291494,66807.62826184269,76934.16370214829,76925.26967431347,25751.10563291494,102676.37530722842,102676.37530722842,102676.37530722842,130076.9564036942,125570.24130351807,4506.715100176143,0.0,90881.4688753081,55003.82780202916,39864.045636976596,27400.58109646578,67264.62673344238,20792.604592148862,1547.5895762694704,0.0,0.8785878715283583,2.7256832193066844,0.001494314320929203,1.0,1.0,-6.530241721066375,333992.35910957516,1558030.5194487858,4.66486875209511,1558030.5194487858,4.66486875209511,0.7588380888327497,0.09230128672416196,3.932523093616033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932523093616033,1.284862079353406,1.2851532352702766,3.060657759932518,6485.1665244332835,15285.010860814014,6453.405908249278,0.00032426914206927466,23110.21873535669,2356.5864729909495,19289.66212168047,1966.99812083438,0.8346810708532546,0.8346810708532546,35540.30533727092,35405.22815468563,1.0047712423487893,0.8,4289.33833915218,4273.035954225843,1.0047712423487893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.349676736938,4632.441516551485,6.1762883014092855,5.003521443168709,-3.7221291003353247,8.725650543504035,2.9365135071324673,3.5,0.839003859180705,0.6,0.00022659300516543658,0.9999158786499605,0.0002266120680785386,199.15748101559254,0.0,0.0,0.0,0.07885319583291339,7.667585978976989e-05,0.0001499171453756667,0.0005895526363188014,0.09230128672950179,0.09230128672950179,0.09230128672950179,0.09230114495162489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.5663378441,595.6637620161936,0.0,0.09230128672950179,0.09230128672416196,0.09230128672416196,0.3709395863624552,0.3709395863624552,0.5,10.015522355436453,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27400.58109646578,20792.604592148862,0.7588380888327497,0.9932059613827832,0.610373157820787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532021450020605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084343723274,260.5084343723274,-12.641565627672605,244.6296633914297,276.38720535322494,125512.40549956716,125510.62260650346,1.782893063702079,0.0,nan,276.38720535322494,3.237205353224965,270.03569696086566,-3.114303039134313,263.68418856850644,-9.465811431493535,257.3326801761488,-15.817319823851165,250.98117178378862,-22.168828216211352,244.6296633914297,-28.52033660857029,1.0,1.0,26022.012520719443,26022.012520719443,275.6210012474585,2.471001247458503,275.6210012474585,275.6210012474585,76925.45063138497,76925.26967431347,0.18095707149768714,0.0,8546.071908451686,8546.071908451686,0.8849474129075809,3952.185709084113,275.6210012474585,2.471001247458503,1.0,0.002,0.12885639329872797,0.004908875076791398,0.00019902950821678442,0.001800970491936017,0.09951475410839221,0.09951475410839221,0.0,1.5280138265794108e-13,0.999998462200903,0.999998462200903,0.0,0.09230114478332659,1.419408353718478e-07,0.0,0.0,0.0,1600102.1347831548,266.6197582789336,0.0,1.0,1284483.657194232,2598.2265610928553,,,,,,,,,,,,,,,,,,,2.0,15285.010860814014,1547.5895762694704,0.3709395863624552,6.173730061729009,2.9365135071324673
4195.0,-30.284552757963922,5.003512242685125,35.04049717841463,24.465587641485058,5.001536177586757,-26.755943864409602,-40.24743778919799,1.4729272840379575,-6.530240241883575,-6.530240241921503,40.081046552710994,41056.504377036195,25751.10406553823,25751.10406553823,66807.60844257442,76934.21145550317,76925.30990028982,25751.10406553823,102676.41396582805,102676.41396582805,102676.41396582805,130077.0078860593,125570.29281003762,4506.71507602169,0.0,90881.500032334,55003.792953888944,39864.11897605007,27400.593920231255,67264.71289628133,20792.61401750301,1547.590139887999,0.0,0.8785878644907612,2.7256833695931566,0.001494314320929203,1.0,1.0,-6.530240241883575,333992.37861547084,1558030.6904005047,4.664868991499602,1558030.6904005047,4.664868991499602,0.7588380776721326,0.09230132400556289,3.9325201460686827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325201460686827,1.2848620646893263,1.285153220602874,3.060655500806266,6485.161737615842,15285.001713021042,6453.404854312017,0.00032427007660241276,23110.243980107185,2356.5890472390865,19289.65897139147,1966.997799594303,0.8346800227637408,0.8346800227637408,35540.28402642531,35405.22815468563,1.004770489241753,0.8,4289.335767158882,4273.035954225843,1.004770489241753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.352321880452,4632.441516551485,6.1762840070862675,5.003512242685125,-3.722128543430315,8.72564078611544,2.9365166121336075,3.5,0.8390047463238879,0.6,0.00022659300516543658,0.9999140927749649,0.0002266124728141344,199.15746697659816,0.0,0.0,0.0,0.07885319583291339,7.667597822599324e-05,0.00014991702693944333,0.0005895517286780823,0.09230132401031128,0.09230132401031128,0.09230132401031128,0.09230118291677339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.6058803508,595.663749353341,0.0,0.09230132401031128,0.09230132400556289,0.09230132400556289,0.37093971718151464,0.37093971718151464,0.5,10.015518122682879,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,27400.593920231255,20792.61401750301,0.7588380776721326,0.9932043944882105,0.6103721046181105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202043918743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084447973237,260.5084447973237,-12.641555202676273,244.62967944549817,276.3872101491494,125512.23618333007,125510.49322424868,1.7429590813798819,0.0,nan,276.3872101491494,3.237210149149405,270.0357040084188,-3.114295991581173,263.68419786768857,-9.46580213231141,257.3326917269592,-15.817308273040794,250.9811855862282,-22.16881441377177,244.62967944549817,-28.520320554501808,1.0,1.0,26022.012520719443,26022.012520719443,275.6210074335414,2.4710074335414447,275.6210074335414,275.6210074335414,76925.4863647769,76925.30990028982,0.17646448707091622,0.0,8546.071908451686,8546.071908451686,0.8849475993802,3952.182746799026,275.6210074335414,2.4710074335414447,1.0,0.002,0.1288565347130804,0.004908874750579611,0.00019902972724815613,0.001800970272954856,0.09951486362407806,0.09951486362407806,0.0,2.0301208630835177e-13,0.9999984679054326,0.9999984679054326,0.0,0.09230118259120582,1.414143570760498e-07,0.0,0.0,0.0,1600102.1365176544,266.6197597581164,0.0,1.0,1284483.652145522,2598.226581523869,,,,,,,,,,,,,,,,,,,2.0,15285.001713021042,1547.590139887999,0.37093971718151464,6.173730061729009,2.9365166121336075
4196.0,-30.28453563919315,5.003503081211339,35.04049911204032,24.465630493965023,5.0015450655116345,-26.755927568721,-40.247420326899714,1.4729369950321871,-6.530237363628828,-6.530237363631273,40.081050160616336,41056.44873350415,25751.09937948596,25751.09937948596,66807.5481129901,76934.24739350368,76925.34946265993,25751.09937948596,102676.44884214588,102676.44884214588,102676.44884214588,130077.05295292193,125570.3379885116,4506.714964410328,0.0,90881.51490920244,55003.716249174155,39864.22073336476,27400.604110776054,67264.82484414082,20792.621623476884,1547.5905444711645,0.0,0.878587866359386,2.725683662026663,0.001494314320929203,1.0,1.0,-6.530237363628828,333992.4165708315,1558030.8462264773,4.664868927932853,1558030.8462264773,4.664868927932853,0.7588380730372146,0.09230136006611096,3.932515125041382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932515125041382,1.2848620192550728,1.285153175158325,3.060651701200838,6485.15368670788,15284.992570330172,6453.406098503892,0.00032427185836729483,23110.277270261253,2356.59244189007,19289.662690364246,1966.9981788239866,0.8346789813373011,0.8346789813373011,35540.24772425722,35405.22815468563,1.004769206354477,0.8,4289.33138587178,4273.035954225843,1.004769206354477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.354957304058,4632.441516551485,6.176278979167763,5.003503081211339,-3.722126924687831,8.72563000589917,2.936519705726341,3.5,0.839005630207526,0.6,0.00022659300516543658,0.9999123070371783,0.00022661287752007988,199.1574529386573,0.0,0.0,0.0,0.07885319583291339,7.667613006755287e-05,0.0001499168750978837,0.0005895503788213674,0.09230136007022413,0.09230136007022413,0.09230136007022413,0.09230121714600929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.64399402775,595.663737137887,0.0,0.09230136007022413,0.09230136006611096,0.09230136006611096,0.3709398480421449,0.3709398480421449,0.5,10.015513835076478,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27400.604110776054,20792.621623476884,0.7588380730372146,0.993201844616257,0.6103702615540285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532019414797321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084556911118,260.5084556911118,-12.641544308888172,244.6296956183231,276.3872157639005,125512.08584276402,125510.26450633637,1.8213364276513495,0.0,nan,276.3872157639005,3.237215763900508,270.0357117347847,-3.1142882652152934,263.68420770566985,-9.465792294330129,257.33270367655444,-15.817296323445532,250.98119964743827,-22.168800352561703,244.6296956183231,-28.52030438167688,1.0,1.0,26022.012520719443,26022.012520719443,275.62101494113625,2.471014941136275,275.62101494113625,275.62101494113625,76925.53937639152,76925.34946265993,0.18991373159224167,0.0,8546.071908451686,8546.071908451686,0.884947917028687,3952.177700666589,275.62101494113625,2.471014941136275,1.0,0.002,0.1288566777088485,0.004908874671775334,0.00019902994929443243,0.001800970050820377,0.09951497464721622,0.09951497464721622,0.0,1.1480920381057302e-13,0.999998450773288,0.999998450773288,0.0,0.09230121707037839,1.4299573257089838e-07,0.0,0.0,0.0,1600102.1398927127,266.61976263637115,0.0,1.0,1284483.642321546,2598.226621279343,,,,,,,,,,,,,,,,,,,2.0,15284.992570330172,1547.5905444711645,0.3709398480421449,6.173730061729009,2.936519705726341
4197.0,-30.28451454863945,5.0034939286819275,35.040501069718935,24.465663881879323,5.0015467693051585,-26.755908416848488,-40.24740237565709,1.4729406374849243,-6.530236109874863,-6.530236109873418,40.081054721768695,41056.41669854446,25751.09831482255,25751.09831482255,66807.51501336701,76934.29240755294,76925.39753094524,25751.09831482255,102676.49584576779,102676.49584576779,102676.49584576779,130077.11550570221,125570.40044760186,4506.715058100347,0.0,90881.53771486132,55003.66200573699,39864.30634347148,27400.61965993443,67264.92600340591,20792.633006438213,1547.591243336051,0.0,0.8785878558087251,2.725683789409345,0.001494314320929203,1.0,1.0,-6.530236109874863,333992.43310401076,1558031.0432253699,4.664869286844511,1558031.0432253699,4.664869286844511,0.7588380578429579,0.09230139833074037,3.932511023821729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932511023821729,1.2848620022133461,1.2851531581127364,3.060648549842282,6485.147009357253,15284.983428184281,6453.406376894936,0.00032427328369057215,23110.307171253648,2356.595490942743,19289.663522493705,1966.9982636775767,0.8346779374048152,0.8346779374048152,35540.21807231733,35405.22815468563,1.0047681584807666,0.8,4289.327807196769,4273.035954225843,1.0047681584807666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.357589688531,4632.441516551485,6.176274824330016,5.0034939286819275,-3.7221265347083263,8.725620463390253,2.9365227957528908,3.5,0.8390065130722545,0.6,0.00022659300516543658,0.9999101069891537,0.0002266133761241144,199.15743564372977,0.0,0.0,0.0,0.07885319583291339,7.667628616096538e-05,0.0001499167190044712,0.0005895491501402674,0.09230139833706122,0.09230139833706122,0.09230139833706122,0.09230126203284089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.6857599651,595.6637237816757,0.0,0.09230139833706122,0.09230139833074037,0.09230139833074037,0.3709399786425296,0.3709399786425296,0.5,10.01550974597393,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27400.61965993443,20792.633006438213,0.7588380578429579,0.9931998588682646,0.6103688673717652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532018390484085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084666764239,260.5084666764239,-12.641533323576084,244.62971250903695,276.38722084381027,125511.8936403448,125510.05700185569,1.8366384891200171,0.0,nan,276.38722084381027,3.2372208438102916,270.03571917685593,-3.1142808231440426,263.6842175099019,-9.465782490098093,257.3327158429469,-15.817284157053052,250.9812141759915,-22.168785824008467,244.62971250903695,-28.520287490963028,1.0,1.0,26022.012520719443,26022.012520719443,275.62102181949984,2.4710218194998674,275.62102181949984,275.62102181949984,76925.57442087095,76925.39753094524,0.17688992571493145,0.0,8546.071908451686,8546.071908451686,0.8849481764867411,3952.1735789408376,275.62102181949984,2.4710218194998674,1.0,0.002,0.1288568143539915,0.004908874324978971,0.0001990301608671538,0.0018009698394206674,0.0995150804335769,0.0995150804335769,0.0,2.878209823253819e-13,0.9999985195760615,0.9999985195760615,0.0,0.09230126168554072,1.3664519965038218e-07,0.0,0.0,0.0,1600102.1413628717,266.6197638901251,0.0,1.0,1284483.6380422674,2598.226638596648,,,,,,,,,,,,,,,,,,,2.0,15284.983428184281,1547.591243336051,0.3709399786425296,6.173730061729009,2.9365227957528908
4198.0,-30.284493236829018,5.003484812033249,35.040503016560045,24.465701565518998,5.001552858846656,-26.755888627261363,-40.24738435456527,1.4729482492688328,-6.530233405249362,-6.530233405257214,40.081058324612755,41056.38339846366,25751.094000732828,25751.094000732828,66807.47739919649,76934.33380286339,76925.43639994437,25751.094000732828,102676.5304006772,102676.5304006772,102676.5304006772,130077.16032171542,125570.44530703398,4506.7150146814365,0.0,90881.55794932139,55003.60754488144,39864.389338266614,27400.629921038213,67265.01925930483,20792.640654045183,1547.5916552143042,0.0,0.87858785675641,2.7256840642020483,0.001494314320929203,1.0,1.0,-6.530233405249362,333992.4687697475,1558031.198834026,4.664869254606229,1558031.198834026,4.664869254606229,0.7588380527733994,0.09230143461043959,3.9325067538760416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325067538760416,1.2848619666005465,1.2851531224918669,3.060645311403032,6485.140147493084,15284.974366177068,6453.40682375974,0.00032427475958571767,23110.33741003617,2356.5985744404225,19289.66485820251,1966.998399881969,0.8346769030652729,0.8346769030652729,35540.18720047663,35405.22815468563,1.0047670674970568,0.8,4289.324081292653,4273.035954225843,1.0047670674970568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.360211362789,4632.441516551485,6.176269906004564,5.003484812033249,-3.722125045172045,8.725609857205294,2.936525873208537,3.5,0.8390073923452963,0.6,0.00022659300516543658,0.9999078838661727,0.00022661387995993008,199.1574181673678,0.0,0.0,0.0,0.07885319583291339,7.66764428620415e-05,0.00014991656230339508,0.0005895478937759795,0.09230143461454338,0.09230143461454338,0.09230143461454338,0.09230129600304966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.7232257244,595.6637117766395,0.0,0.09230143461454338,0.09230143461043959,0.09230143461043959,0.3709401099979858,0.3709401099979858,0.5,10.015505587698186,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27400.629921038213,20792.640654045183,0.7588380527733994,0.9931979227071277,0.6103675261013813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532017128516728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50847815543904,260.50847815543904,-12.641521844560941,244.62973006520272,276.3872262456748,125511.74448597964,125509.82530520634,1.9191807732992971,0.0,nan,276.3872262456748,3.237226245674833,270.0357270095807,-3.1142729904192947,263.684227773487,-9.465772226512968,257.33272853739226,-15.81727146260772,250.9812293012968,-22.168770698703185,244.62973006520272,-28.520269934797255,1.0,1.0,26022.012520719443,26022.012520719443,275.6210290722874,2.471029072287422,275.6210290722874,275.6210290722874,76925.62080712416,76925.43639994437,0.1844071797822835,0.0,8546.071908451686,8546.071908451686,0.8849484466189703,3952.1692876454217,275.6210290722874,2.471029072287422,1.0,0.002,0.12885695305248482,0.00490887423239287,0.00019903037620491224,0.0018009696238859728,0.09951518810245612,0.09951518810245612,0.0,9.088476499163889e-14,0.9999984973308806,0.9999984973308806,0.0,0.09230129591192412,1.3869851546151157e-07,0.0,0.0,0.0,1600102.144534333,266.6197665947506,0.0,1.0,1284483.628810909,2598.226675953915,,,,,,,,,,,,,,,,,,,2.0,15284.974366177068,1547.5916552143042,0.3709401099979858,6.173730061729009,2.936525873208537
4199.0,-30.28447546007418,5.00347571438839,35.04050497353397,24.465729190874868,5.001556439051457,-26.75587227016191,-40.24737062919883,1.4729532491162922,-6.5302316088701104,-6.530231608925264,40.08106251056392,41056.373036279336,25751.091725146453,25751.091725146453,66807.46476142578,76934.38204172184,76925.48073740109,25751.091725146453,102676.57246254754,102676.57246254754,102676.57246254754,130077.21589385664,125570.5008139808,4506.715079875833,0.0,90881.59208073521,55003.583075202274,39864.45445059215,27400.6434313091,67265.09788190125,20792.650595530868,1547.5922438757077,0.0,0.8785878505699871,2.7256842467159563,0.001494314320929203,1.0,1.0,-6.5302316088701104,333992.4924584873,1558031.3796273912,4.664869465055544,1558031.3796273912,4.664869465055544,0.7588380414370974,0.09230147215090333,3.9325043583354016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325043583354016,1.2848619432080597,1.2851530990940792,3.060643502691561,6485.136315050517,15284.965309305384,6453.405142493764,0.00032427544948280477,23110.36016733232,2356.6008950388077,19289.659832785997,1966.9978874320996,0.8346758636870109,0.8346758636870109,35540.16988064003,35405.22815468563,1.004766455429362,0.8,4289.321990971864,4273.035954225843,1.004766455429362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.362829261882,4632.441516551485,6.176265482202052,5.00347571438839,-3.722124240552443,8.725599954940833,2.936528946233989,3.5,0.8390082703525683,0.6,0.00022659300516543658,0.9999060295035311,0.00022661430022373556,199.1574035898661,0.0,0.0,0.0,0.07885319583291339,7.66765622101522e-05,0.00014991644295528437,0.0005895470653077964,0.0923014721569251,0.0923014721569251,0.0923014721569251,0.09230133664257473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.7630631745,595.6636990290613,0.0,0.0923014721569251,0.09230147215090333,0.09230147215090333,0.3709402410371466,0.3709402410371466,0.5,10.01550152230855,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,27400.6434313091,20792.650595530868,0.7588380414370974,0.9931965739308231,0.6103666586252929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532015853310556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50848948890183,260.50848948890183,-12.641510511098147,244.62974753241576,276.3872314453871,125511.60536550984,125509.71051958775,1.8948459220927456,0.0,nan,276.3872314453871,3.237231445387124,270.0357346627933,-3.114265337206689,263.6842378801997,-9.465762119800274,257.33274109760504,-15.81725890239494,250.9812443150099,-22.16875568499009,244.62974753241576,-28.520252467584214,1.0,1.0,26022.012520719443,26022.012520719443,275.62103605667033,2.471036056670357,275.62103605667033,275.62103605667033,76925.65931167094,76925.48073740109,0.1785742698557442,0.0,8546.071908451686,8546.071908451686,0.8849485981695266,3952.1668801270785,275.62103605667033,2.471036056670357,1.0,0.002,0.12885708880490426,0.004908873987861983,0.00019903058662070522,0.0018009694135780905,0.09951529331035261,0.09951529331035261,0.0,1.9879584089999014e-13,0.999998529249952,0.999998529249952,0.0,0.09230133639850874,1.3575239459378961e-07,0.0,0.0,0.0,1600102.146640777,266.61976839112987,0.0,1.0,1284483.6226795623,2598.2267007661376,,,,,,,,,,,,,,,,,,,2.0,15284.965309305384,1547.5922438757077,0.3709402410371466,6.173730061729009,2.936528946233989
4200.0,-30.284457683498974,5.003466647485106,35.0405069300485,24.46577214812862,5.001564249378079,-26.75585549021059,-40.24735683398319,1.4729620560759744,-6.530229177940498,-6.530229177918359,40.081066411335264,41056.332478040786,25751.088033239237,25751.088033239237,66807.42051128003,76934.41792105604,76925.52294413553,25751.088033239237,102676.61097737477,102676.61097737477,102676.61097737477,130077.2661523221,125570.55103584251,4506.715116479592,0.0,90881.60535218124,55003.51990911174,39864.53938118833,27400.655174947326,67265.19455613566,20792.659298772076,1547.5927329592444,0.0,0.8785878489033294,2.7256844937008813,0.001494314320929203,1.0,1.0,-6.530229177940498,333992.5245150116,1558031.548103015,4.66486952175179,1558031.548103015,4.66486952175179,0.7588380338358842,0.09230150903160014,3.93249909460895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93249909460895,1.2848619020034668,1.285153057880149,3.0606395041187384,6485.1278425545215,15284.956182325144,6453.406690679419,0.0003242773411535609,23110.394475810695,2356.6043935299717,19289.664460416523,1966.998359319087,0.8346748248112652,0.8346748248112652,35540.1318237195,35405.22815468563,1.0047651105317377,0.8,4289.317397904731,4273.035954225843,1.0047651105317377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.365439099585,4632.441516551485,6.176260730649802,5.003466647485106,-3.7221229534149516,8.725589600900058,2.9365320097978453,3.5,0.8390091456565273,0.6,0.00022659300516543658,0.9999041751633289,0.00022661472048401423,199.1573890125138,0.0,0.0,0.0,0.07885319583291339,7.66766821658054e-05,0.00014991632299963116,0.0005895458044631525,0.09230150903761405,0.09230150903761405,0.09230150903761405,0.09230137400113948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.80145209987,595.6636867384749,0.0,0.09230150903761405,0.09230150903160014,0.09230150903160014,0.37094037240913386,0.37094037240913386,0.5,10.015497471360147,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,27400.655174947326,20792.659298772076,0.7588380338358842,0.9931944886523209,0.6103651784397581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532014789626924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085010878171,260.5085010878171,-12.641498912182897,244.6297649652736,276.38723721035944,125511.42410841642,125509.48488141711,1.9392269993006284,0.0,nan,276.38723721035944,3.237237210359467,270.0357427613432,-3.114257238656762,263.68424831232636,-9.465751687673617,257.332753863309,-15.817246136690983,250.98125941429078,-22.1687405857092,244.6297649652736,-28.52023503472637,1.0,1.0,26022.012520719443,26022.012520719443,275.62104342640635,2.471043426406368,275.62104342640635,275.62104342640635,76925.70975803235,76925.52294413553,0.18681389681296423,0.0,8546.071908451686,8546.071908451686,0.8849489311718278,3952.1615900819947,275.62104342640635,2.471043426406368,1.0,0.002,0.1288572239588833,0.004908873860872097,0.00019903079637171526,0.0018009692037951259,0.09951539818585763,0.09951539818585763,0.0,1.6684093342989037e-13,0.9999985357346264,0.9999985357346264,0.0,0.09230137387769653,1.351539036077115e-07,0.0,0.0,0.0,1600102.1494912978,266.6197708220595,0.0,1.0,1284483.6143823822,2598.226734343008,,,,,,,,,,,,,,,,,,,2.0,15284.956182325144,1547.5927329592444,0.37094037240913386,6.173730061729009,2.9365320097978453
4201.0,-30.28443962801624,5.003457591448585,35.04050890401421,24.465805605892115,5.0015656340338905,-26.75583910181124,-40.24733930183572,1.4729651078045598,-6.530227826835926,-6.530227826858134,40.081070827863016,41056.288453003865,25751.086734474826,25751.086734474826,66807.3751874787,76934.46135204051,76925.56912328041,25751.086734474826,102676.65585775524,102676.65585775524,102676.65585775524,130077.32582225208,125570.61053480237,4506.715287449709,0.0,90881.62709391039,55003.45419477746,39864.636554592136,27400.669964496847,67265.30651908898,20792.67013981657,1547.593392983282,0.0,0.8785878394295346,2.725684630974434,0.001494314320929203,1.0,1.0,-6.530227826835926,333992.5423319421,1558031.7388554248,4.664869844030703,1558031.7388554248,4.664869844030703,0.7588380199008898,0.09230154725033252,3.9324948370741493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324948370741493,1.2848618877255285,1.2851530435989753,3.0606362245170797,6485.120893472148,15284.947055933866,6453.407167709401,0.00032427883749642334,23110.42502512935,2356.6075086935243,19289.665886291063,1966.9985047178254,0.8346737831656602,0.8346737831656602,35540.101041591224,35405.22815468563,1.0047640227190462,0.8,4289.313682827956,4273.035954225843,1.0047640227190462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3680439193595,4632.441516551485,6.176256560518907,5.003457591448585,-3.7221224838310074,8.725580075279593,2.9365350674726685,3.5,0.8390100192779053,0.6,0.00022659300516543658,0.9999022917330475,0.00022661514733874824,199.15737420645078,0.0,0.0,0.0,0.07885319583291339,7.667683461602638e-05,0.0001499161705494102,0.0005895445666794832,0.09230154725647755,0.09230154725647755,0.09230154725647755,0.09230141701951695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.8416417573,595.6636738876854,0.0,0.09230154725647755,0.09230154725033252,0.09230154725033252,0.3709405038003056,0.3709405038003056,0.5,10.015493564184974,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,27400.669964496847,20792.67013981657,0.7588380199008898,0.9931921616757916,0.6103635079898528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532013725954191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50851234512396,260.50851234512396,-12.641487654876016,244.62978235978352,276.3872423304637,125511.20037008481,125509.31825671117,1.8821133736656521,0.0,nan,276.3872423304637,3.2372423304637437,270.0357503363281,-3.114249663671899,263.68425834219283,-9.465741657807143,257.3327663480563,-15.817233651943695,250.98127435391933,-22.168725646080645,244.62978235978352,-28.520217640216458,1.0,1.0,26022.012520719443,26022.012520719443,275.6210501810187,2.471050181018711,275.6210501810187,275.6210501810187,76925.74328070875,76925.56912328041,0.17415742833691183,0.0,8546.071908451686,8546.071908451686,0.8849492005187668,3952.15731125952,275.6210501810187,2.471050181018711,1.0,0.002,0.1288573544968764,0.004908873557086247,0.00019903099855125692,0.0018009690016399392,0.09951549927562846,0.09951549927562846,0.0,1.9119601735173575e-13,0.9999985857433394,0.9999985857433394,0.0,0.09230141671225454,1.3053807797868904e-07,0.0,0.0,0.0,1600102.151075611,266.61977217316405,0.0,1.0,1284483.6097708342,2598.2267530049376,,,,,,,,,,,,,,,,,,,2.0,15284.947055933866,1547.593392983282,0.3709405038003056,6.173730061729009,2.9365350674726685
4202.0,-30.28442141062648,5.003448570773754,35.040510864488105,24.465838365163677,5.001571372471237,-26.755822132316236,-40.247325506620086,1.4729720941474354,-6.530225156260542,-6.530225156300279,40.08107438665079,41056.27137802665,25751.082483694205,25751.082483694205,66807.35386172085,76934.50606261395,76925.60714817393,25751.082483694205,102676.68963186814,102676.68963186814,102676.68963186814,130077.3696637853,125570.6543436862,4506.715320099096,0.0,90881.65562719482,55003.42094255394,39864.70520515653,27400.680031917163,67265.3852370737,20792.67764607869,1547.5937962881887,0.0,0.8785878403604299,2.7256849023077074,0.001494314320929203,1.0,1.0,-6.530225156260542,333992.577548674,1558031.892560307,4.664869812363567,1558031.892560307,4.664869812363567,0.7588380150368068,0.09230158364319271,3.932491666524942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932491666524942,1.2848618550389486,1.2851530109049885,3.060633834760185,6485.115829864051,15284.937935722588,6453.406321672392,0.0003242798447434207,23110.45091355654,2356.610148578418,19289.663357429825,1966.9982468457451,0.8346727387354675,0.8346727387354675,35540.07811840318,35405.22815468563,1.0047632126343777,0.8,4289.310916242008,4273.035954225843,1.0047632126343777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.370638657263,4632.441516551485,6.176251697303477,5.003448570773754,-3.722121013797115,8.72556958457087,2.9365381133141266,3.5,0.8390108895183219,0.6,0.00022659300516543658,0.9999003914175676,0.00022661557802192045,199.15735926762113,0.0,0.0,0.0,0.07885319583291339,7.667695457207337e-05,0.0001499160505933632,0.0005895436196367324,0.09230158364641981,0.09230158364641981,0.09230158364641981,0.09230145035950246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.87812547886,595.6636621997899,0.0,0.09230158364641981,0.09230158364319271,0.09230158364319271,0.37094063572935904,0.37094063572935904,0.5,10.015489565438221,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,27400.680031917163,20792.67764607869,0.7588380150368068,0.9931906823436968,0.6103625398609663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532012645593018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085237334509,260.5085237334509,-12.641476266549091,244.62979979046324,276.3872476764375,125511.06574393812,125509.16172540687,1.9040185312590379,0.0,nan,276.3872476764375,3.237247676437505,270.0357580992443,-3.114241900755701,263.6842685220477,-9.46573147795226,257.3327789448543,-15.817221055145694,250.98128936765818,-22.1687106323418,244.62979979046324,-28.52020020953674,1.0,1.0,26022.012520719443,26022.012520719443,275.6210573009767,2.4710573009767245,275.6210573009767,275.6210573009767,76925.78836797038,76925.60714817393,0.18121979644638486,0.0,8546.071908451686,8546.071908451686,0.8849494010990634,3952.154124857567,275.6210573009767,2.4710573009767245,1.0,0.002,0.12885748786170861,0.004908873480721233,0.00019903120563680843,0.001800968794342378,0.09951560281840421,0.09951560281840421,0.0,-2.0813645945638726e-14,0.9999985551173816,0.9999985551173816,0.0,0.09230145027823886,1.333649538605249e-07,0.0,0.0,0.0,1600102.1542071432,266.61977484373944,0.0,1.0,1284483.6006556938,2598.2267898919017,,,,,,,,,,,,,,,,,,,2.0,15284.937935722588,1547.5937962881887,0.37094063572935904,6.173730061729009,2.9365381133141266
4203.0,-30.28440310804096,5.003439571292599,35.04051283403086,24.465876328200125,5.00157699363143,-26.755805097874415,-40.24730786969883,1.4729789834383797,-6.530223245636137,-6.530223245670672,40.08107856915529,41056.22550074782,25751.07994511212,25751.07994511212,66807.30544585994,76934.54614636491,76925.65168781608,25751.07994511212,102676.73163292819,102676.73163292819,102676.73163292819,130077.42502786384,125570.70957063296,4506.715457230884,0.0,90881.67476768585,55003.35412196397,39864.80071746876,27400.693394935643,67265.4941124044,20792.68748888474,1547.5943750195652,0.0,0.8785878348056724,2.725685096429118,0.001494314320929203,1.0,1.0,-6.530223245636137,333992.60274396866,1558032.0732047749,4.664870001324933,1558032.0732047749,4.664870001324933,0.7588380041772143,0.09230162125985719,3.9324871747159666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324871747159666,1.2848618228064415,1.2851529786651774,3.06063041559324,6485.108585059584,15284.928819356695,6453.40701148518,0.00032428141815248946,23110.48217830488,2356.6133366954955,19289.66541932641,1966.998457100683,0.8346716987772205,0.8346716987772205,35540.045642451834,35405.22815468563,1.0047620649639442,0.8,4289.306996738731,4273.035954225843,1.0047620649639442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.373229623646,4632.441516551485,6.176247250341889,5.003439571292599,-3.722120115908054,8.725559687200654,2.9365411547296336,3.5,0.8390117584941811,0.6,0.00022659300516543658,0.9998984822189534,0.0002266160107199945,199.1573442589305,0.0,0.0,0.0,0.07885319583291339,7.667710793385555e-05,0.00014991589723158103,0.0005895423431492293,0.09230162126624505,0.09230162126624505,0.09230162126624505,0.0923014908662316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.91720677115,595.6636496979,0.0,0.09230162126624505,0.09230162125985719,0.09230162125985719,0.37094076725404285,0.37094076725404285,0.5,10.015485653452602,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,27400.693394935643,20792.68748888474,0.7588380041772143,0.9931883550014692,0.6103608699007039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532011555544193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50853522605837,260.50853522605837,-12.641464773941607,244.6298172643851,276.3872531877307,125510.88599295572,125508.9645396153,1.9214533404176215,0.0,nan,276.3872531877307,3.2372531877307438,270.0357660030629,-3.1142339969370596,263.6842788183924,-9.465721181607591,257.3327916337248,-15.817208366275167,250.98130444905436,-22.168695550945614,244.6298172643851,-28.520182735614867,1.0,1.0,26022.012520719443,26022.012520719443,275.62106442331554,2.4710644233155676,275.62106442331554,275.62106442331554,76925.83306671963,76925.65168781608,0.18137890355137642,0.0,8546.071908451686,8546.071908451686,0.8849496852669394,3952.1496105895467,275.62106442331554,2.4710644233155676,1.0,0.002,0.1288576184577853,0.004908873278875645,0.00019903140813493526,0.0018009685920254666,0.09951570406746763,0.09951570406746763,0.0,1.6040207356793346e-13,0.9999985851156189,0.9999985851156189,0.0,0.09230149066373491,1.3059612227089657e-07,0.0,0.0,0.0,1600102.1564475526,266.61977675436384,0.0,1.0,1284483.5941344046,2598.2268162821315,,,,,,,,,,,,,,,,,,,2.0,15284.928819356695,1547.5943750195652,0.37094076725404285,6.173730061729009,2.9365411547296336
