time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4204.0,-30.284384530348067,5.003430583844319,35.04051480640438,24.465909681189828,5.001578594400781,-26.755788217873256,-40.24729407448319,1.4729822819321212,-6.530221841288494,-6.5302218412953765,40.0810825899745,41056.19931767008,25751.0785016639,25751.0785016639,66807.27781933398,76934.58983346212,76925.69240325342,25751.0785016639,102676.77090491731,102676.77090491731,102676.77090491731,130077.47734116137,125570.76173545538,4506.715605705989,0.0,90881.6969036712,55003.30638790342,39864.87835085308,27400.70643624406,67265.58478709715,20792.697069497903,1547.5949503090021,0.0,0.8785878271245318,2.7256852391122868,0.001494314320929203,1.0,1.0,-6.530221841288494,333992.62126302114,1558032.24686486,4.664870262621462,1558032.24686486,4.664870262621462,0.7588379926582671,0.09230165896731579,3.932482990281022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932482990281022,1.2848618073739797,1.2851529632292185,3.060627195634596,6485.101762353601,15284.919705304805,6453.40740553707,0.0003242828820942094,23110.512398472354,2356.6164182949688,19289.66659717388,1966.998577207699,0.8346706582952683,0.8346706582952683,35540.01538881983,35405.22815468563,1.004760995828481,0.8,4289.303345445856,4273.035954225843,1.004760995828481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.375813227708,4632.441516551485,6.176243076953236,5.003430583844319,-3.7221196027597814,8.725550186604101,2.9365441875041083,3.5,0.8390126250011738,0.6,0.00022659300516543658,0.999896544327074,0.00022661644992275944,199.15732902464566,0.0,0.0,0.0,0.07885319583291339,7.667722789029775e-05,0.00014991577727513881,0.0005895412441092416,0.09230165897293961,0.09230165897293961,0.09230165897293961,0.09230152920240617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.9554141922,595.6636374722125,0.0,0.09230165897293961,0.09230165896731579,0.09230165896731579,0.3709408990885142,0.3709408990885142,0.5,10.01548176056999,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27400.70643624406,20792.697069497903,0.7588379926582671,0.9931866054652797,0.6103596578788008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453201046039779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50854646350626,260.50854646350626,-12.641453536493714,244.62983478465694,276.38725814235517,125510.67072599246,125508.791932826,1.8787931664635433,0.0,nan,276.38725814235517,3.237258142355188,270.0357734708157,-3.114226529184293,263.68428879927575,-9.465711200724229,257.3328041277375,-15.81719587226246,250.98131945619667,-22.168680543803305,244.62983478465694,-28.52016521534304,1.0,1.0,26022.012520719443,26022.012520719443,275.62107059191914,2.4710705919191582,275.62107059191914,275.62107059191914,76925.86929986441,76925.69240325342,0.1768966109957546,0.0,8546.071908451686,8546.071908451686,0.8849499499891891,3952.145405232427,275.62107059191914,2.4710705919191582,1.0,0.002,0.12885774850856235,0.004908872987096998,0.00019903160958371392,0.0018009683907012095,0.09951580479185695,0.09951580479185695,0.0,2.8492312675876263e-13,0.9999985910253353,0.9999985910253353,0.0,0.09230152891661679,1.3005069899642062e-07,0.0,0.0,0.0,1600102.1580942988,266.6197781587115,0.0,1.0,1284483.589341125,2598.226835679484,,,,,,,,,,,,,,,,,,,2.0,15284.919705304805,1547.5949503090021,0.3709408990885142,6.173730061729009,2.9365441875041083
4205.0,-30.2843658907015,5.0034216329702685,35.04051676797707,24.465947469603293,5.001585544352981,-26.75577074719478,-40.24727640263734,1.4729904008324155,-6.530219115473301,-6.53021911546698,40.08108622312527,41056.15808847102,25751.0741078642,25751.0741078642,66807.23219633522,76934.6304161325,76925.73167831154,25751.0741078642,102676.80578617574,102676.80578617574,102676.80578617574,130077.5225593962,125570.80689965103,4506.71565974517,0.0,90881.71814941312,55003.24582169704,39864.969253017865,27400.716773220458,67265.68602623833,20792.704774054087,1547.5953651385319,0.0,0.8785878280717714,2.725685516057987,0.001494314320929203,1.0,1.0,-6.530219115473301,333992.657208198,1558032.4037821554,4.664870230398325,1558032.4037821554,4.664870230398325,0.75883798756591,0.0923016954342535,3.932478840846466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932478840846466,1.2848617693885767,1.2851529252352079,3.060624056639029,6485.095111198663,15284.910597374317,6453.407681877163,0.0003242843017161083,23110.54218663026,2356.619455841726,19289.66742317291,1966.9986614361592,0.8346696181940821,0.8346696181940821,35539.98538823569,35405.22815468563,1.0047599356357209,0.8,4289.299724693177,4273.035954225843,1.0047599356357209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.378387145334,4632.441516551485,6.176238210294772,5.0034216329702685,-3.7221180871366126,8.72553972010688,2.936547208909365,3.5,0.8390134882598186,0.6,0.00022659300516543658,0.9998945999767055,0.00022661689059098379,199.15731373955913,0.0,0.0,0.0,0.07885319583291339,7.667738155627387e-05,0.0001499156236091627,0.0005895400177553352,0.09230169543867449,0.09230169543867449,0.09230169543867449,0.09230156342153072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.9920727926,595.6636257311022,0.0,0.09230169543867449,0.0923016954342535,0.0923016954342535,0.3709410309623225,0.3709410309623225,0.5,10.015477800135235,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27400.716773220458,20792.704774054087,0.75883798756591,0.993184432405487,0.6103581263180197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532009348790345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50855798410953,260.50855798410953,-12.641442015890448,244.62985240218183,276.3872635660358,125510.52038297908,125508.59424907622,1.9261339028582953,0.0,nan,276.3872635660358,3.2372635660358355,270.03578133326715,-3.1142186667328247,263.68429910049485,-9.465700899505123,257.33281686772466,-15.817183132275318,250.9813346349529,-22.168665365047076,244.62985240218183,-28.520147597818152,1.0,1.0,26022.012520719443,26022.012520719443,275.62107791343294,2.471077913432964,275.62107791343294,275.62107791343294,76925.9175054211,76925.73167831154,0.18582710955524817,0.0,8546.071908451686,8546.071908451686,0.8849502124971445,3952.1412350506985,275.62107791343294,2.471077913432964,1.0,0.002,0.12885788058040837,0.004908872926272134,0.00019903181469474066,0.0018009681853967772,0.09951590734737033,0.09951590734737033,0.0,9.151793906037042e-14,0.9999985691284248,0.9999985691284248,0.0,0.09230156336238116,1.320718723419824e-07,0.0,0.0,0.0,1600102.1612906046,266.6197808845267,0.0,1.0,1284483.5800374458,2598.2268733294304,,,,,,,,,,,,,,,,,,,2.0,15284.910597374317,1547.5953651385319,0.3709410309623225,6.173730061729009,2.936547208909365
4206.0,-30.284347007316576,5.0034126980002815,35.040518744353314,24.46598047334703,5.001589162875886,-26.755753390298338,-40.24725876571608,1.4729955458330801,-6.530217502262644,-6.530217502254436,40.08109057330147,41056.12287243978,25751.072205346038,25751.072205346038,66807.19507778581,76934.67478327741,76925.77769152292,25751.072205346038,102676.84989686895,102676.84989686895,102676.84989686895,130077.58096819586,125570.86511343502,4506.715854760844,0.0,90881.74345900312,55003.191548068535,39865.05767881621,27400.731071326903,67265.78875014311,20792.715275490857,1547.5959954798093,0.0,0.8785878202693587,2.725685679961847,0.001494314320929203,1.0,1.0,-6.530217502262644,333992.6784815139,1558032.5916684032,4.6648704958202805,1558032.5916684032,4.6648704958202805,0.7588379748469226,0.09230173347328928,3.9324751686328296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324751686328296,1.2848617453169777,1.2851529011581542,3.0606212559178347,6485.08917680653,15284.901491304225,6453.407455016246,0.00032428553538858937,23110.57020370181,2356.6223127879357,19289.666745070448,1966.9985922889518,0.8346685769778481,0.8346685769778482,35539.95883797333,35405.22815468563,1.004758997374312,0.8,4289.296520357785,4273.035954225843,1.004758997374312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.380957700452,4632.441516551485,6.17623394614163,5.0034126980002815,-3.722117411504842,8.725530109505124,2.936550226368767,3.5,0.8390143503910762,0.6,0.00022659300516543658,0.9998926302055032,0.00022661733702234208,199.15729825460204,0.0,0.0,0.0,0.07885319583291339,7.667753491884504e-05,0.00014991547024659153,0.000589538864138635,0.0923017334796096,0.0923017334796096,0.0923017334796096,0.09230160574697963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.03157892183,595.6636130993018,0.0,0.0923017334796096,0.09230173347328928,0.09230173347328928,0.3709411625282038,0.3709411625282038,0.5,10.015473968201082,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27400.731071326903,20792.715275490857,0.7588379748469226,0.9931823638601678,0.6103566706835417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532008233476028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085694556853,260.5085694556853,-12.641430544314687,244.6298701110914,276.38726880027815,125510.34478570464,125508.42684865699,1.9179370476498234,0.0,nan,276.38726880027815,3.237268800278173,270.03578906244195,-3.1142109375580276,263.6843093246037,-9.465690675396274,257.33282958676756,-15.817170413232418,250.98134984892909,-22.168650151070892,244.6298701110914,-28.52012988890857,1.0,1.0,26022.012520719443,26022.012520719443,275.62108491078124,2.471084910781258,275.62108491078124,275.62108491078124,76925.95682127199,76925.77769152292,0.179129749070853,0.0,8546.071908451686,8546.071908451686,0.8849504448143735,3952.1375444759938,275.62108491078124,2.471084910781258,1.0,0.002,0.12885800855117874,0.004908872681252593,0.00019903201301621124,0.0018009679872062177,0.09951600650810562,0.09951600650810562,0.0,2.2242884617496017e-13,0.9999986135597878,0.9999986135597878,0.0,0.09230160550245434,1.2797083494240969e-07,0.0,0.0,0.0,1600102.1631822642,266.61978249773733,0.0,1.0,1284483.5745312828,2598.22689561167,,,,,,,,,,,,,,,,,,,2.0,15284.901491304225,1547.5959954798093,0.3709411625282038,6.173730061729009,2.936550226368767
4207.0,-30.284327944367952,5.003403781024361,35.04052071318367,24.466013546939962,5.001592233808932,-26.755735926550372,-40.24724486572666,1.4730002159954005,-6.530215786997815,-6.530215787088094,40.0810943084278,41056.10226636065,25751.070042718682,25751.070042718682,66807.17230907932,76934.71905755844,76925.81531240651,25751.070042718682,102676.8853551252,102676.8853551252,102676.8853551252,130077.62800039674,125570.91202681814,4506.715973578601,0.0,90881.76793210393,55003.15114092219,39865.129767979706,27400.742645271544,67265.87241325126,20792.723813836223,1547.5964933680314,0.0,0.878587815357643,2.72568585423455,0.001494314320929203,1.0,1.0,-6.530215786997815,333992.7011006171,1558032.7529892353,4.664870662906701,1558032.7529892353,4.664870662906701,0.7588379659273342,0.09230177064800807,3.932471367823991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932471367823991,1.2848617234669764,1.2851528793032014,3.0606183498196984,6485.083019133302,15284.892390738345,6453.407387826121,0.00032428682718283836,23110.598763848804,2356.6252251124292,19289.666544234668,1966.9985718094017,0.8346675368017248,0.8346675368017248,35539.93135795693,35405.22815468563,1.0047580262564502,0.8,4289.293203810928,4273.035954225843,1.0047580262564502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.383519633015,4632.441516551485,6.176229632381063,5.003403781024361,-3.722116659834296,8.725520440858658,2.936553233707771,3.5,0.8390152096307917,0.6,0.00022659300516543658,0.9998906417078292,0.00022661778769967494,199.15728262239963,0.0,0.0,0.0,0.07885319583291339,7.667765578697264e-05,0.00014991534937846393,0.0005895378190281396,0.09230177065196052,0.09230177065196052,0.09230177065196052,0.09230164082749075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.06841400795,595.6636013058082,0.0,0.09230177065196052,0.09230177064800807,0.09230177064800807,0.3709412945715929,0.3709412945715929,0.5,10.015470073440802,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,9.026734915096313e-11,27400.742645271544,20792.723813836223,0.7588379659273342,0.9931807900839539,0.6103556052039351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532007103577658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5085808536905,260.5085808536905,-12.641419146309488,244.62988792080793,276.38727378657217,125510.16044618785,125508.25480931044,1.9056368773978662,0.0,nan,276.38727378657217,3.237273786572189,270.0357966134201,-3.114203386579902,263.68431944026685,-9.46568055973313,257.33284226711476,-15.81715773288522,250.98136509396116,-22.168634906038818,244.62988792080793,-28.520112079192046,1.0,1.0,26022.012520719443,26022.012520719443,275.6210910280734,2.471091028073431,275.6210910280734,275.6210910280734,76925.99765083744,76925.81531240651,0.1823384309245739,0.0,8546.071908451686,8546.071908451686,0.8849506852669529,3952.133724663111,275.6210910280734,2.471091028073431,1.0,0.002,0.12885813860905646,0.0049088724453312345,0.0001990322146031404,0.0018009677855025184,0.0995161073015702,0.0995161073015702,0.0,1.0565853747479537e-13,0.9999985909487337,0.9999985909487337,0.0,0.09230164059008125,1.300579268162878e-07,0.0,0.0,0.0,1600102.1651935934,266.61978421300216,0.0,1.0,1284483.5686767912,2598.226919303522,,,,,,,,,,,,,,,,,,,2.0,15284.892390738345,1547.5964933680314,0.3709412945715929,6.173730061729009,2.936553233707771
4208.0,-30.28430883564162,5.003394897230194,35.04052268005543,24.46605119565504,5.001599755343251,-26.755717976545476,-40.24722712403161,1.4730088962216774,-6.5302132538737965,-6.530213253883929,40.081098189546196,41056.064272178635,25751.066059805406,25751.066059805406,66807.13033198404,76934.75997432596,76925.85753439956,25751.066059805406,102676.92359420497,102676.92359420497,102676.92359420497,130077.67777762102,125570.96169480664,4506.716082814389,0.0,90881.79011818148,55003.09441593374,39865.21744694193,27400.754183416047,67265.97163035798,20792.73237553572,1547.5969700350884,0.0,0.8785878143188949,2.7256861116026383,0.001494314320929203,1.0,1.0,-6.5302132538737965,333992.73450478865,1558032.9206173634,4.664870698242764,1558032.9206173634,4.664870698242764,0.7588379588515215,0.09230180756079766,3.9324673778838766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324673778838766,1.2848616828553374,1.2851528386823596,3.0606153412130612,6485.07664425686,15284.883294399173,6453.407475412802,0.0003242881754784693,23110.62785397763,2356.6281914800293,19289.66680603712,1966.9985985058222,0.8346664975056974,0.8346664975056974,35539.90251050729,35405.22815468563,1.0047570068149898,0.8,4289.289722229368,4273.035954225843,1.0047570068149898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.386073502717,4632.441516551485,6.176224893985852,5.003394897230194,-3.7221152863337887,8.725510183563983,2.936556231583369,3.5,0.8390160661666768,0.6,0.00022659300516543658,0.9998886484392617,0.0002266182394600922,199.15726695266054,0.0,0.0,0.0,0.07885319583291339,7.667781006111972e-05,0.00014991519510431685,0.0005895366141968226,0.09230180756697927,0.09230180756697927,0.09230180756697927,0.09230167786312873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.10593577643,595.6635892962058,0.0,0.09230180756697927,0.09230180756079766,0.09230180756079766,0.37094142632658456,0.37094142632658456,0.5,10.01546618266848,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27400.754183416047,20792.73237553572,0.7588379588515215,0.9931787010987461,0.6103541400961421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200596293517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50859260026374,260.50859260026374,-12.641407399736238,244.62990586136948,276.387279339158,125510.02102674996,125508.05711261996,1.96391412997591,0.0,nan,276.387279339158,3.2372793391580217,270.03580464359936,-3.1141953564006144,263.6843299480421,-9.465670051957886,257.3328552524857,-15.817144747514305,250.9813805569276,-22.168619443072373,244.62990586136948,-28.520094138630498,1.0,1.0,26022.012520719443,26022.012520719443,275.6210985017922,2.4710985017921985,275.6210985017922,275.6210985017922,76926.04707777248,76925.85753439956,0.18954337292234413,0.0,8546.071908451686,8546.071908451686,0.8849509376846035,3952.1297147732957,275.6210985017922,2.4710985017921985,1.0,0.002,0.12885826838203374,0.004908872360097514,0.00019903241608455822,0.001800967584178767,0.0995162080422791,0.0995162080422791,0.0,2.633253858019824e-13,0.9999985940382303,0.9999985940382303,0.0,0.09230167778798495,1.2977281270226778e-07,0.0,0.0,0.0,1600102.1681639482,266.6197867461262,0.0,1.0,1284483.5600308059,2598.2269542919457,,,,,,,,,,,,,,,,,,,2.0,15284.883294399173,1547.5969700350884,0.37094142632658456,6.173730061729009,2.936556231583369
4209.0,-30.284289494009958,5.003386028364786,35.04052466542432,24.466084129549586,5.001603539688954,-26.75570019064106,-40.247209382336564,1.4730142362910124,-6.5302117051908795,-6.530211705203286,40.08110265695344,41056.03122298163,25751.06427351264,25751.06427351264,66807.09549649426,76934.80455710435,76925.9049940392,25751.06427351264,102676.96926755185,102676.96926755185,102676.96926755185,130077.73826564263,125571.02192976438,4506.716335878257,0.0,90881.81573505378,55003.04240081625,39865.30370470836,27400.768998090796,67266.07270279917,20792.743247375787,1547.5976263976486,0.0,0.878587805721571,2.7256862689505037,0.001494314320929203,1.0,1.0,-6.5302117051908795,333992.7549271927,1558033.1135658263,4.6648709907059605,1558033.1135658263,4.6648709907059605,0.7588379453446932,0.09230184586389624,3.9324637640951225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324637640951225,1.2848616578710859,1.2851528136924466,3.060612588137235,6485.070810819544,15284.874199612512,6453.407182957427,0.00032428938331265984,23110.655605994143,2356.631021398148,19289.665931868432,1966.9985093654238,0.8346654573860436,0.8346654573860435,35539.87638264414,35405.22815468563,1.0047560834813107,0.8,4289.286568873086,4273.035954225843,1.0047560834813107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.388623238168,4632.441516551485,6.1762206885653645,5.003386028364786,-3.722114656645531,8.725500685010317,2.9365592246071692,3.5,0.8390169213163341,0.6,0.00022659300516543658,0.9998866308802551,0.00022661869672760233,199.1572510919345,0.0,0.0,0.0,0.07885319583291339,7.667796433555378e-05,0.0001499150408298828,0.0005895354657563549,0.09230184587085244,0.09230184587085244,0.09230184587085244,0.09230172143502874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.1455319652,595.6635766408697,0.0,0.09230184587085244,0.09230184586389624,0.09230184586389624,0.3709415580604731,0.3709415580604731,0.5,10.015462449640012,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27400.768998090796,20792.743247375787,0.7588379453446932,0.9931766908953821,0.6103527316717147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532004819553723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508604313459,260.508604313459,-12.641395686540989,244.6299239152418,276.3872847116757,125509.84756242721,125507.88922898516,1.9583334420381666,0.0,nan,276.3872847116757,3.237284711675727,270.0358125523891,-3.1141874476109024,263.6843403931017,-9.46565960689827,257.33286823381644,-15.817131766183536,250.98139607452913,-22.168603925470848,244.6299239152418,-28.520076084758188,1.0,1.0,26022.012520719443,26022.012520719443,275.62110560385923,2.4711056038592574,275.62110560385923,275.62110560385923,76926.08660416957,76925.9049940392,0.18161013037024532,0.0,8546.071908451686,8546.071908451686,0.8849511663055597,3952.126082915598,275.62110560385923,2.4711056038592574,1.0,0.002,0.12885839305397134,0.004908872116780728,0.00019903260928431425,0.0018009673909447918,0.09951630464215712,0.09951630464215712,0.0,2.291062305148639e-13,0.9999986493012764,0.9999986493012764,0.0,0.09230172119191084,1.2467198539849493e-07,0.0,0.0,0.0,1600102.169979943,266.6197882948091,0.0,1.0,1284483.5547448772,2598.2269756829205,,,,,,,,,,,,,,,,,,,2.0,15284.874199612512,1547.5976263976486,0.3709415580604731,6.173730061729009,2.9365592246071692
4210.0,-30.28427001675401,5.003377187915695,35.040526650712295,24.466121987812244,5.001609457461757,-26.755682069332202,-40.247195412497945,1.4730215100203043,-6.530209432157449,-6.530209432103292,40.08110662548772,41056.0058721171,25751.060859292393,25751.060859292393,66807.06673140949,76934.8451671909,76925.94753395469,25751.060859292393,102677.00839324709,102677.00839324709,102677.00839324709,130077.78945558245,125571.07291228,4506.716543302444,0.0,90881.83546988385,55002.99617473243,39865.37699461269,27400.78106233535,67266.15805694804,20792.75217506399,1547.5981341136298,0.0,0.8785878029423256,2.7256864998931545,0.001494314320929203,1.0,1.0,-6.530209432157449,333992.7849015694,1558033.2849695024,4.6648710852501445,1558033.2849695024,4.6648710852501445,0.7588379370559387,0.09230188320594206,3.9324593893155324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324593893155324,1.2848616238399406,1.2851527796535898,3.0606092643369442,6485.063768085573,15284.865110128678,6453.407743497648,0.0003242909051390192,23110.686334564376,2356.6341548402743,19289.667607360665,1966.9986802180833,0.8346644200917136,0.8346644200917136,35539.844752774945,35405.22815468563,1.0047549657122299,0.8,4289.282751482961,4273.035954225843,1.0047549657122299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.391164195689,4632.441516551485,6.176216105705685,5.003377187915695,-3.7221134775663445,8.72549066548204,2.9365622073281545,3.5,0.8390177735223299,0.6,0.00022659300516543658,0.9998845991784724,0.00022661915720235162,199.15723511999497,0.0,0.0,0.0,0.07885319583291339,7.66780858116883e-05,0.00014991491935374828,0.0005895343322111282,0.09230188321098258,0.09230188321098258,0.09230188321098258,0.09230175924478135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.1826489743,595.6635647671586,0.0,0.09230188321098258,0.09230188320594206,0.09230188320594206,0.37094169038978436,0.37094169038978436,0.5,10.015458730514375,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,27400.78106233535,20792.75217506399,0.7588379370559387,0.9931750030208373,0.6103515803200589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200366223644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50861620562154,260.50861620562154,-12.641383794378442,244.62994210464333,276.38729030659965,125509.67466749642,125507.68641248623,1.9882550102062955,0.0,nan,276.38729030659965,3.237290306599675,270.0358206662091,-3.1141793337909007,263.6843510258166,-9.465648974183352,257.33288138542605,-15.817118614573928,250.98141174503462,-22.168588254965357,244.62994210464333,-28.520057895356643,1.0,1.0,26022.012520719443,26022.012520719443,275.62111285467483,2.471112854674857,275.62111285467483,275.62111285467483,76926.13213137366,76925.94753395469,0.18459741896367632,0.0,8546.071908451686,8546.071908451686,0.8849514430694206,3952.12168626211,275.62111285467483,2.471112854674857,1.0,0.002,0.1288585171294312,0.004908872007268935,0.00019903280185905328,0.0018009671981742811,0.09951640092952664,0.09951640092952664,0.0,3.3334446314370325e-14,0.9999986557637569,0.9999986557637569,0.0,0.09230175913040535,1.240755367113376e-07,0.0,0.0,0.0,1600102.1726453146,266.61979056784253,0.0,1.0,1284483.5469866237,2598.227007078884,,,,,,,,,,,,,,,,,,,2.0,15284.865110128678,1547.5981341136298,0.37094169038978436,6.173730061729009,2.9365622073281545
4211.0,-30.284250387984127,5.003368366657676,35.040528645364745,24.46615492170679,5.00161319071361,-26.755664030115472,-40.2471776358783,1.473026832818245,-6.53020765860208,-6.530207658620318,40.08111086624671,41055.97379532171,25751.058558823413,25751.058558823413,66807.03235414512,76934.88983464702,76925.9923622875,25751.058558823413,102677.05092111092,102677.05092111092,102677.05092111092,130077.84561424889,125571.12878999702,4506.716824251874,0.0,90881.86103358965,55002.944994158635,39865.46226603446,27400.794693137967,67266.25695917243,20792.76220527563,1547.5987284817556,0.0,0.8785877964239815,2.725686680088278,0.001494314320929203,1.0,1.0,-6.53020765860208,333992.80828935193,1558033.468130259,4.664871306990746,1558033.468130259,4.664871306990746,0.7588379256198289,0.0923019212204924,3.9324557743476936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324557743476936,1.2848615989364982,1.285152754744504,3.0606065101507074,6485.057932295431,15284.856024006573,6453.407456850021,0.00032429211386229617,23110.714080100475,2356.6369840975744,19289.666750551725,1966.9985928478866,0.8346633809623879,0.8346633809623879,35539.81861637634,35405.22815468563,1.0047540420772911,0.8,4289.27959709654,4273.035954225843,1.0047540420772911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.393699862623,4632.441516551485,6.176211797814126,5.003368366657676,-3.7221126751490807,8.725481041806756,2.936565183839954,3.5,0.8390186239542725,0.6,0.00022659300516543658,0.9998825516765519,0.000226619621260014,199.15721902381202,0.0,0.0,0.0,0.07885319583291339,7.667824039032647e-05,0.00014991476477511012,0.000589533182399858,0.09230192122601678,0.09230192122601678,0.09230192122601678,0.09230180011132462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.2206703736,595.6635526127399,0.0,0.09230192122601678,0.0923019212204924,0.0923019212204924,0.3709418227392867,0.3709418227392867,0.5,10.015455096830447,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,27400.794693137967,20792.76220527563,0.7588379256198289,0.9931730316835373,0.6103502060511681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002496804186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086280593922,260.5086280593922,-12.641371940607769,244.62996041124282,276.38729570754094,125509.4995437262,125507.51770733051,1.9818363956639207,0.0,nan,276.38729570754094,3.237295707540966,270.0358286482828,-3.114171351717175,263.68436158902125,-9.465638410978727,257.3328945297628,-15.817105470237152,250.98142747050247,-22.16857252949751,244.62996041124282,-28.520039588757157,1.0,1.0,26022.012520719443,26022.012520719443,275.62111987364756,2.471119873647581,275.62111987364756,275.62111987364756,76926.17193145712,76925.9923622875,0.17956916961702518,0.0,8546.071908451686,8546.071908451686,0.8849516717648944,3952.118053219432,275.62111987364756,2.471119873647581,1.0,0.002,0.12885863843501866,0.004908871819114234,0.0001990329899511845,0.001800967010082154,0.09951649497559226,0.09951649497559226,0.0,3.333834944219127e-14,0.9999986857721574,0.9999986857721574,0.0,0.09230179991473761,1.2130575478907146e-07,0.0,0.0,0.0,1600102.1747249952,266.6197923413979,0.0,1.0,1284483.5409331738,2598.2270315758688,,,,,,,,,,,,,,,,,,,2.0,15284.856024006573,1547.5987284817556,0.3709418227392867,6.173730061729009,2.936565183839954
4212.0,-30.28423062812008,5.0033595732009095,35.04053063908621,24.46619274504485,5.001619040530796,-26.755645661255315,-40.24715985925866,1.473034073644823,-6.530205421087942,-6.530205421129316,40.08111482875827,41055.93404416403,25751.055220215752,25751.055220215752,66806.98926437978,76934.93052976517,76926.03463313526,25751.055220215752,102677.08985335102,102677.08985335102,102677.08985335102,130077.89659664937,125571.17951893974,4506.717077709632,0.0,90881.88069304517,55002.88420736035,39865.551650760906,27400.806743298348,67266.35839405925,20792.771121020585,1547.5992362986551,0.0,0.8785877934755093,2.7256869074221437,0.001494314320929203,1.0,1.0,-6.530205421087942,333992.8377953393,1558033.6392716868,4.664871407291682,1558033.6392716868,4.664871407291682,0.7588379172852658,0.09230195866147202,3.9324513933985656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324513933985656,1.2848615650592963,1.2851527208596254,3.0606031811816887,6485.050878609546,15284.846941569038,6453.408028454209,0.0003242936387540893,23110.74482588882,2356.64011929546,19289.668459114895,1966.998767072843,0.8346623444825747,0.8346623444825746,35539.786941888204,35405.22815468563,1.0047529227318752,0.8,4289.275774321382,4273.035954225843,1.0047529227318752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.39622790855,4632.441516551485,6.176207252226776,5.0033595732009095,-3.722111519765577,8.725471092966487,2.9365681514069775,3.5,0.839019471830565,0.6,0.00022659300516543658,0.9998804905046083,0.00022662008841784902,199.15720282013052,0.0,0.0,0.0,0.07885319583291339,7.667839496925317e-05,0.00014991461019618342,0.0005895319177567843,0.0923019586673528,0.0923019586673528,0.0923019586673528,0.09230183778712041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.25731119723,595.6635408935587,0.0,0.0923019586673528,0.09230195866147202,0.09230195866147202,0.3709419553959494,0.3709419553959494,0.5,10.015451470446203,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,27400.806743298348,20792.771121020585,0.7588379172852658,0.9931708934354913,0.6103486947167629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001322306205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086400860845,260.5086400860845,-12.641359913915494,244.62997885561762,276.38730131655115,125509.32469983037,125507.31395256937,2.0107472610009203,0.0,nan,276.38730131655115,3.237301316551168,270.03583682436454,-3.11416317563544,263.68437233217827,-9.465627667821707,257.33290783999115,-15.817092160008826,250.98144334780437,-22.168556652195605,244.62997885561762,-28.520021144382355,1.0,1.0,26022.012520719443,26022.012520719443,275.6211270573698,2.471127057369813,275.6211270573698,275.6211270573698,76926.21748398944,76926.03463313526,0.18285085418028757,0.0,8546.071908451686,8546.071908451686,0.8849519489189703,3952.1136503655584,275.6211270573698,2.471127057369813,1.0,0.002,0.12885875941183525,0.004908871716913188,0.00019903317772528286,0.001800966822378338,0.09951658886264143,0.09951658886264143,0.0,1.0362067107139161e-13,0.9999986893364089,0.9999986893364089,0.0,0.09230183768465541,1.2097681660509485e-07,0.0,0.0,0.0,1600102.1773487164,266.61979457891204,0.0,1.0,1284483.5332961534,2598.2270624812236,,,,,,,,,,,,,,,,,,,2.0,15284.846941569038,1547.5992362986551,0.3709419553959494,6.173730061729009,2.9365681514069775
4213.0,-30.284210646206162,5.003350798432635,35.04053264139553,24.4662256440148,5.001622718504758,-26.75562730973478,-40.24714204771442,1.4730393820104069,-6.530203677192446,-6.530203677238658,40.08111906397148,41055.90316647058,25751.052980044446,25751.052980044446,66806.95614651503,76934.97531909076,76926.0792345264,25751.052980044446,102677.13221457085,102677.13221457085,102677.13221457085,130077.95256384031,125571.23516267035,4506.717401169965,0.0,90881.90621328141,55002.83406057059,39865.63572523425,27400.82034926946,67266.45607450372,20792.781132056436,1547.599830078127,0.0,0.8785877868176178,2.725687084603844,0.001494314320929203,1.0,1.0,-6.530203677192446,333992.8607920059,1558033.8221934605,4.664871633779401,1558033.8221934605,4.664871633779401,0.7588379058370345,0.09230199676776728,3.9324477773259874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324477773259874,1.2848615402233794,1.2851526960180806,3.0606004259745467,6485.045040656228,15284.837862412049,6453.407746659642,0.00032429484826008065,23110.77256697352,2356.642948098843,19289.667616812076,1966.998681181859,0.834661306146814,0.834661306146814,35539.760797491654,35405.22815468563,1.0047519988146723,0.8,4289.272618969693,4273.035954225843,1.0047519988146723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.398750573433,4632.441516551485,6.1762029780679555,5.003350798432635,-3.722110736671752,8.725461535104387,2.9365711126586156,3.5,0.8390203179024616,0.6,0.00022659300516543658,0.9998784061750661,0.00022662056082623611,199.15718643436418,0.0,0.0,0.0,0.07885319583291339,7.667854985215968e-05,0.0001499144553132769,0.0005895307665857317,0.09230199677428157,0.09230199677428157,0.09230199677428157,0.09230187850185773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.29489313153,595.6635288817578,0.0,0.09230199677428157,0.09230199676776728,0.09230199676776728,0.3709420880472738,0.3709420880472738,0.5,10.015447922364732,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,4.6213699533836916e-11,27400.82034926946,20792.781132056436,0.7588379058370345,0.9931689588718671,0.6103473493682712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000139964325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5086520770045,260.5086520770045,-12.641347922995465,244.62999743132744,276.38730672268133,125509.1483071999,125507.14354075004,2.0047664498223643,0.0,nan,276.38730672268133,3.237306722681353,270.0358448644112,-3.11415513558876,263.68438300613985,-9.465616993860124,257.33292114786883,-15.817078852131147,250.9814592895984,-22.168540710401572,244.62999743132744,-28.52000256867254,1.0,1.0,26022.012520719443,26022.012520719443,275.62113402019514,2.4711340201951657,275.62113402019514,275.62113402019514,76926.25734241203,76926.0792345264,0.17810788562928792,0.0,8546.071908451686,8546.071908451686,0.8849521776842584,3952.110016212617,275.62113402019514,2.4711340201951657,1.0,0.002,0.12885887785716132,0.004908871535662692,0.00019903336138737103,0.0018009666388103581,0.09951668069368551,0.09951668069368551,0.0,1.977289859622644e-13,0.9999987167633918,0.9999987167633918,0.0,0.09230187832246602,1.184453012619943e-07,0.0,0.0,0.0,1600102.1793936181,266.61979632280753,0.0,1.0,1284483.5273439337,2598.227086568547,,,,,,,,,,,,,,,,,,,2.0,15284.837862412049,1547.599830078127,0.3709420880472738,6.173730061729009,2.9365711126586156
4214.0,-30.284190539451977,5.003342051100834,35.040534642157475,24.46626346735286,5.0016285401808895,-26.75560863148944,-40.24712416632099,1.473046632202078,-6.530201462583477,-6.530201462544856,40.08112302400653,41055.86466600816,25751.049685221766,25751.049685221766,66806.91435122992,76935.01613497635,76926.12134746053,25751.049685221766,102677.1710326823,102677.1710326823,102677.1710326823,130078.00342051988,125571.28572614586,4506.717694374023,0.0,90881.92586670388,55002.7743976712,39865.723854480755,27400.83238783759,67266.55624231834,20792.790038480533,1547.6003378011976,0.0,0.8785877837544352,2.725687309610497,0.001494314320929203,1.0,1.0,-6.530201462583477,333992.8899959412,1558033.99322918,4.664871737982548,1558033.99322918,4.664871737982548,0.7588378974833564,0.09230203429522105,3.9324434024162898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324434024162898,1.284861506302365,1.2851526620893794,3.0605971018100315,6485.037997150509,15284.82878836212,6453.40831511472,0.000324296370778558,23110.803275861894,2356.646079533979,19289.669315962343,1966.9988544469666,0.8346602705977538,0.8346602705977538,35539.72916665605,35405.22815468563,1.0047508810123487,0.8,4289.268801462933,4273.035954225843,1.0047508810123487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4012655548895,4632.441516551485,6.176198462345566,5.003342051100834,-3.7221095955994588,8.725451646700293,2.9365740648921874,3.5,0.8390211613977678,0.6,0.00022659300516543658,0.9998763088280598,0.00022662103618698885,199.15716994622775,0.0,0.0,0.0,0.07885319583291339,7.667870534274116e-05,0.0001499142998226954,0.0005895294992656161,0.09230203430122129,0.09230203430122129,0.09230203430122129,0.0923019160812074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.331136821,595.6635172915805,0.0,0.09230203430122129,0.09230203429522105,0.09230203429522105,0.37094222097801804,0.37094222097801804,0.5,10.015444375880238,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27400.83238783759,20792.790038480533,0.7588378974833564,0.993166858588202,0.6103458681326001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531998944336169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50866424488794,260.50866424488794,-12.641335755112038,244.63001615554447,276.3873123342311,125508.9726601226,125506.93830722714,2.0343528954653793,0.0,nan,276.3873123342311,3.2373123342311487,270.03585309849416,-3.114146901505819,263.6843938627567,-9.465606137243299,257.332934627019,-15.817065372981006,250.98147539128192,-22.16852460871806,244.63001615554447,-28.51998384445551,1.0,1.0,26022.012520719443,26022.012520719443,275.62114116264223,2.4711411626422546,275.62114116264223,275.62114116264223,76926.30312381028,76926.12134746053,0.18177634975290857,0.0,8546.071908451686,8546.071908451686,0.8849524544561675,3952.105619428371,275.62114116264223,2.4711411626422546,1.0,0.002,0.12885899616391333,0.004908871440219135,0.00019903354502796427,0.0018009664551234701,0.09951677251398212,0.09951677251398212,0.0,1.5143442055887135e-13,0.9999987182654329,0.9999987182654329,0.0,0.09230191598851308,1.1830670797435483e-07,0.0,0.0,0.0,1600102.18199048,266.6197985374165,0.0,1.0,1284483.5197850978,2598.227117157519,,,,,,,,,,,,,,,,,,,2.0,15284.82878836212,1547.6003378011976,0.37094222097801804,6.173730061729009,2.9365740648921874
4215.0,-30.28417021681605,5.003333322072432,35.04053665110361,24.466296331398212,5.0016321924945295,-26.75558997588552,-40.24710635477675,1.4730519515398979,-6.530199743025435,-6.530199743037572,40.081127261650046,41055.835021985215,25751.04749128603,25751.04749128603,66806.88251327124,76935.06104300653,76926.16586212443,25751.04749128603,102677.21335341045,102677.21335341045,102677.21335341045,130078.05935753297,125571.34130158168,4506.718055951291,0.0,90881.9513837277,55002.725362611134,39865.806690129524,27400.846004122515,67266.65269425204,20792.800055947813,1547.6009325660607,0.0,0.8785877769556136,2.7256874843195273,0.001494314320929203,1.0,1.0,-6.530199743025435,333992.9126716753,1558034.1762550783,4.664871969264422,1558034.1762550783,4.664871969264422,0.7588378859842317,0.09230207248923025,3.932439792786695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932439792786695,1.2848614814151151,1.28515263719649,3.060594351739459,6485.032170080965,15284.819717479222,6453.408029630583,0.00032429757772558105,23110.83097837459,2356.6489044041127,19289.668462631154,1966.9987674314018,0.834659233182961,0.834659233182961,35539.70306883201,35405.22815468563,1.004749958741347,0.8,4289.265651732053,4273.035954225843,1.004749958741347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.403775127581,4632.441516551485,6.176194218680119,5.003333322072432,-3.7221088281279813,8.725442150200413,2.936577010777815,3.5,0.8390220030793757,0.6,0.00022659300516543658,0.999874188967139,0.00022662151665251516,199.1571532810647,0.0,0.0,0.0,0.07885319583291339,7.667886022622783e-05,0.00014991414493920876,0.0005895283490605366,0.09230207249583722,0.09230207249583722,0.09230207249583722,0.09230195675618424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.3683641792,595.6635053951853,0.0,0.09230207249583722,0.09230207248923025,0.09230207248923025,0.37094235388137414,0.37094235388137414,0.5,10.015440903791562,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27400.846004122515,20792.800055947813,0.7588378859842317,0.9931649612019405,0.6103445522790738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997741238327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50867637996924,260.50867637996924,-12.641323620030732,244.63003501883458,276.3873177411035,125508.79541852376,125506.76654971599,2.0288688077762873,0.0,nan,276.3873177411035,3.2373177411035385,270.03586119664965,-3.114138803350329,263.68440465219635,-9.465595347803628,257.33294810774294,-15.817051892257041,250.9814915632885,-22.168508436711477,244.63003501883458,-28.5199649811654,1.0,1.0,26022.012520719443,26022.012520719443,275.621148090936,2.471148090936026,275.621148090936,275.621148090936,76926.34307111322,76926.16586212443,0.1772089887963375,0.0,8546.071908451686,8546.071908451686,0.8849526828137747,3952.1019917506283,275.621148090936,2.471148090936026,1.0,0.002,0.12885911207002584,0.004908871265103177,0.00019903372475807134,0.0018009662754399744,0.09951686237903566,0.09951686237903566,0.0,1.9804557299663017e-13,0.9999987442740879,0.9999987442740879,0.0,0.09230195658312608,1.1590610416909083e-07,0.0,0.0,0.0,1600102.1840068428,266.61980025697454,0.0,1.0,1284483.5139159486,2598.2271409086857,,,,,,,,,,,,,,,,,,,2.0,15284.819717479222,1547.6009325660607,0.37094235388137414,6.173730061729009,2.936577010777815
4216.0,-30.28414546553801,5.003324621011581,35.04053865868795,24.46633398011329,5.001638368070583,-26.755567082180473,-40.24708784474058,1.4730599846912025,-6.53019750306828,-6.530197503058519,40.08113124031143,41055.81466816294,25751.044132706018,25751.044132706018,66806.85880086895,76935.10410999623,76926.20827026266,25751.044132706018,102677.25240296868,102677.25240296868,102677.25240296868,130078.1104829857,125571.39209473245,4506.718388253253,0.0,90881.9723697321,55002.6829278124,39865.877157688556,27400.858080017028,67266.73523770558,20792.808991371672,1547.6014413680496,0.0,0.8785877739589023,2.725687711901694,0.001494314320929203,1.0,1.0,-6.53019750306828,333992.9422098909,1558034.3480949588,4.664872071206356,1558034.3480949588,4.664872071206356,0.7588378776552077,0.09230211010072996,3.932435637051956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932435637051956,1.28486144383092,1.2851525996037783,3.060591206883036,6485.025506507577,15284.81065159138,6453.408334804942,0.00032429900191087495,23110.860738171912,2356.651939058895,19289.669374817735,1966.9988604485463,0.8346581978644021,0.8346581978644021,35539.673022631265,35405.22815468563,1.0047488969388714,0.8,4289.262025473934,4273.035954225843,1.0047488969388714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.406276983388,4632.441516551485,6.176189707119926,5.003324621011581,-3.7221076649943186,8.7254322860059,2.9365799476060817,3.5,0.8390228421731661,0.6,0.00022659300516543658,0.9998716071596215,0.0002266221018207819,199.15713298428778,0.0,0.0,0.0,0.07885319583291339,7.667902118388317e-05,0.0001499139839815534,0.0005895270931014967,0.0923021101068072,0.0923021101068072,0.0923021101068072,0.09230199449409175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.4043207602,595.6634938992725,0.0,0.0923021101068072,0.09230211010072996,0.09230211010072996,0.37094248704924604,0.37094248704924604,0.5,10.015437435548844,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27400.858080017028,20792.808991371672,0.7588378776552077,0.9931633899696258,0.6103435007374876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531996525223296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50868912020405,260.50868912020405,-12.641310879795924,244.6300547837978,276.38732345660964,125508.64730031072,125506.51725561626,2.1300446944590163,0.0,nan,276.38732345660964,3.2373234566096585,270.03586972204704,-3.1141302779529383,263.68441598748575,-9.465584012514228,257.3329622529238,-15.8170377470762,250.98150851836047,-22.168491481639506,244.6300547837978,-28.51994521620219,1.0,1.0,26022.012520719443,26022.012520719443,275.6211552932111,2.4711552932110976,275.6211552932111,275.6211552932111,76926.39111431246,76926.20827026266,0.18284404979203828,0.0,8546.071908451686,8546.071908451686,0.884952945719833,3952.097815237216,275.6211552932111,2.4711552932110976,1.0,0.002,0.1288592277529216,0.004908871185342437,0.00019903390435626995,0.0018009660958051032,0.09951695217813497,0.09951695217813497,0.0,1.6137308503361147e-13,0.9999987466930701,0.9999987466930701,0.0,0.09230199441785572,1.1568287423407828e-07,0.0,0.0,0.0,1600102.186633429,266.6198024969317,0.0,1.0,1284483.5062705833,2598.2271718477996,,,,,,,,,,,,,,,,,,,2.0,15284.81065159138,1547.6014413680496,0.37094248704924604,6.173730061729009,2.9365799476060817
