time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4217.0,-30.28412489988726,5.003315937025866,35.04054067623656,24.466371803451352,5.001642053483353,-26.75554820454957,-40.247069963347144,1.4730653581211413,-6.530195853520979,-6.5301958535037805,40.081135542960375,41055.772886246275,25751.04208660805,25751.04208660805,66806.81497285432,76935.1441238437,76926.25343996497,25751.04208660805,102677.29552657303,102677.29552657303,102677.29552657303,130078.16753266641,125571.44873120624,4506.718801460167,0.0,90881.98850476074,55002.61726706638,39865.96804188262,27400.872006093377,67266.840047976,20792.819229149132,1547.6020524728851,0.0,0.8785877665338497,2.725687879497497,0.001494314320929203,1.0,1.0,-6.530195853520979,333992.9639623894,1558034.533929182,4.66487232379132,1558034.533929182,4.66487232379132,0.7588378656170229,0.09230214850063896,3.9324307854340446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324307854340446,1.2848614186905958,1.285152574457757,3.060587490782929,6485.01763253737,15284.801675101422,6453.40953434639,0.0003243007432002413,23110.893354154632,2356.655264963533,19289.672960327396,1966.9992260687795,0.8346571750702013,0.8346571750702013,35539.63794514721,35405.22815468563,1.0047476573361938,0.8,4289.25779199322,4273.035954225843,1.0047476573361938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.408773631867,4632.441516551485,6.176185518067342,5.003315937025866,-3.7221069476826094,8.725422884708475,2.936582878322846,3.5,0.8390236795208131,0.6,0.00022659300516543658,0.9998694619606506,0.0002266225880337508,199.15711611985162,0.0,0.0,0.0,0.07885319583291339,7.667917667534807e-05,0.0001499138284900885,0.0005895257543167033,0.0923021485070546,0.0923021485070546,0.0923021485070546,0.09230203583695439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.44141888566,595.6634820480832,0.0,0.0923021485070546,0.09230214850063896,0.09230214850063896,0.3709426201994709,0.3709426201994709,0.5,10.015434055472257,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27400.872006093377,20792.819229149132,0.7588378656170229,0.993161190940535,0.6103419286079814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531995044218542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087017486746,260.5087017486746,-12.641298251325395,244.63007454088384,276.38732895646467,125508.42307212847,125506.311713322,2.1113588064488464,0.0,nan,276.38732895646467,3.237328956464694,270.0358780733475,-3.1141219266525013,263.68442719023295,-9.465572809767025,257.3329763071175,-15.817023692882458,250.98152542400058,-22.168474575999397,244.63007454088384,-28.519925459116138,1.0,1.0,26022.012520719443,26022.012520719443,275.6211622282002,2.471162228200228,275.6211622282002,275.6211622282002,76926.4309168078,76926.25343996497,0.17747684282949194,0.0,8546.071908451686,8546.071908451686,0.8849532526497946,3952.0929393612146,275.6211622282002,2.471162228200228,1.0,0.002,0.12885934059177762,0.004908871010298013,0.0001990340793201063,0.0018009659208478872,0.09951703966005314,0.09951703966005314,0.0,1.6799322349880796e-13,0.9999987775050326,0.9999987775050326,0.0,0.09230203566172694,1.1283891201926788e-07,0.0,0.0,0.0,1600102.188567696,266.619804146479,0.0,1.0,1284483.500640396,2598.227194631935,,,,,,,,,,,,,,,,,,,2.0,15284.801675101422,1547.6020524728851,0.3709426201994709,6.173730061729009,2.936582878322846
4218.0,-30.284104127512276,5.003307277803074,35.040542690703084,24.466404632572107,5.001645751617307,-26.755529139600714,-40.24705208195371,1.4730707636836584,-6.5301937935990395,-6.530193793543515,40.081139489199096,41055.74507416896,25751.039112351555,25751.039112351555,66806.78418652051,76935.1892095065,76926.29479554889,25751.039112351555,102677.33390790045,102677.33390790045,102677.33390790045,130078.21797550062,125571.49880337047,4506.719172130153,0.0,90882.01414068263,55002.570005257694,39866.04903936104,27400.884067600175,67266.93310696121,20792.82814380474,1547.60256479017,0.0,0.8785877626856354,2.725688088787928,0.001494314320929203,1.0,1.0,-6.5301937935990395,333992.9911264943,1558034.7043687203,4.664872454699627,1558034.7043687203,4.664872454699627,0.7588378569285272,0.09230218623744083,3.9324272042611628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324272042611628,1.2848613933999358,1.285152549161366,3.0605847638206103,6485.011854431444,15284.792615584442,6453.4092198680355,0.00032430193780391285,23110.920919833745,2356.6580758805244,19289.672020330552,1966.9991302157773,0.8346561388549513,0.8346561388549513,35539.612053050194,35405.22815468563,1.0047467423359662,0.8,4289.254667091412,4273.035954225843,1.0047467423359662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.411262313528,4632.441516551485,6.176181118209668,5.003307277803074,-3.722105918915725,8.7254131967188,2.9365857996888414,3.5,0.8390245141968118,0.6,0.00022659300516543658,0.9998672952033562,0.000226623079135068,199.15709908589847,0.0,0.0,0.0,0.07885319583291339,7.667933216710491e-05,0.00014991367299833165,0.0005895246059893515,0.09230218624281329,0.09230218624281329,0.09230218624281329,0.09230207307564661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.47686582326,595.6634707162858,0.0,0.09230218624281329,0.09230218623744083,0.09230218623744083,0.37094275367016905,0.37094275367016905,0.5,10.0154306604318,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,-5.553602022700943e-11,27400.884067600175,20792.82814380474,0.7588378569285272,0.9931593592990331,0.6103406707852458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993813663053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508714305651,260.508714305651,-12.641285694348994,244.63009432734745,276.3873342839535,125508.242067931,125506.14266219587,2.09940573510849,0.0,nan,276.3873342839535,3.237334283953544,270.03588629263317,-3.114113707366812,263.6844383013111,-9.465561698688873,257.33299030999126,-15.817009690008717,250.98154231866945,-22.168457681330523,244.63009432734745,-28.519905672652527,1.0,1.0,26022.012520719443,26022.012520719443,275.6211691272941,2.471169127294104,275.6211691272941,275.6211691272941,76926.47124372107,76926.29479554889,0.17644817217660602,0.0,8546.071908451686,8546.071908451686,0.8849534792070141,3952.0893402824686,275.6211691272941,2.471169127294104,1.0,0.002,0.12885945385756908,0.004908870907834761,0.0001990342551112448,0.0018009657449700237,0.09951712755562239,0.09951712755562239,0.0,8.126832540256146e-14,0.9999987728797768,0.9999987728797768,0.0,0.09230207297156144,1.1326587937871852e-07,0.0,0.0,0.0,1600102.1909831723,266.61980620640094,0.0,1.0,1284483.4936095227,2598.2272230843414,,,,,,,,,,,,,,,,,,,2.0,15284.792615584442,1547.60256479017,0.37094275367016905,6.173730061729009,2.9365857996888414
4219.0,-30.284083244822536,5.003298645182255,35.04054470340492,24.466437112446897,5.001651551693102,-26.755509765170935,-40.247034130711086,1.4730780720187164,-6.530191631846719,-6.530191631839242,40.081143467197506,41055.72301118875,25751.0359200373,25751.0359200373,66806.75893122604,76935.2349182673,76926.33690809683,25751.0359200373,102677.37282813413,102677.37282813413,102677.37282813413,130078.26903391904,125571.54949210478,4506.719541814267,0.0,90882.04305415004,55002.53114698148,39866.124341298404,27400.896205784917,67267.02054708332,20792.837119508884,1547.6030784381098,0.0,0.8785877592680023,2.725688308424371,0.001494314320929203,1.0,1.0,-6.530191631846719,333993.0196334233,1558034.8761802134,4.664872570960456,1558034.8761802134,4.664872570960456,0.7588378483445031,0.09230222394796393,3.932424149564948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932424149564948,1.2848613592068967,1.2851525149605787,3.060582467817622,6485.006989476625,15284.783560894357,6453.40826555683,0.0003243028955976498,23110.946224914343,2356.66065628062,19289.669167830496,1966.9988393417218,0.834655101530876,0.834655101530876,35539.58996740768,35405.22815468563,1.004745961852079,0.8,4289.2520015883365,4273.035954225843,1.004745961852079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.41374502828,4632.441516551485,6.176176674896684,5.003298645182255,-3.722104810488405,8.72540345567066,2.936588714051675,3.5,0.8390253468719072,0.6,0.00022659300516543658,0.9998651169442694,0.00022662357284544256,199.1570819614869,0.0,0.0,0.0,0.07885319583291339,7.667948826654485e-05,0.00014991351689889174,0.0005895235341994148,0.09230222395298208,0.09230222395298208,0.09230222395298208,0.09230211078929687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.51246647426,595.6634593360684,0.0,0.09230222395298208,0.09230222394796393,0.09230222394796393,0.370942887048678,0.370942887048678,0.5,10.015427265360355,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27400.896205784917,20792.837119508884,0.7588378483445031,0.9931576928468964,0.6103395494148866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199257073834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50872700524724,260.50872700524724,-12.64127299475274,244.63011417601055,276.38733983448424,125508.10284963399,125505.97959933891,2.1232502950514904,0.0,nan,276.38733983448424,3.23733983448426,270.0358947027882,-3.114105297211779,263.68444957109386,-9.465550428906113,257.3330044394009,-15.816995560599082,250.98155930770585,-22.168440692294126,244.63011417601055,-28.519885823989426,1.0,1.0,26022.012520719443,26022.012520719443,275.6211762167065,2.4711762167065103,275.6211762167065,275.6211762167065,76926.51708713466,76926.33690809683,0.18017903783766087,0.0,8546.071908451686,8546.071908451686,0.8849536724574961,3952.0862703127727,275.6211762167065,2.4711762167065103,1.0,0.002,0.12885956710551902,0.004908870824016752,0.00019903443091648016,0.0018009655690967514,0.09951721545824008,0.09951721545824008,0.0,1.3231603313013096e-14,0.9999987730732213,0.9999987730732213,0.0,0.09230211069989364,1.1324807029810458e-07,0.0,0.0,0.0,1600102.1935180542,266.61980836815326,0.0,1.0,1284483.486231091,2598.2272529432475,,,,,,,,,,,,,,,,,,,2.0,15284.783560894357,1547.6030784381098,0.370942887048678,6.173730061729009,2.936588714051675
4220.0,-30.284062253449093,5.003290032270724,35.040546725319196,24.46647483101117,5.001657316525289,-26.75549029645111,-40.24701614454386,1.4730853595042939,-6.530189842602965,-6.530189842563956,40.081147758388866,41055.68774146982,25751.033557247472,25751.033557247472,66806.72129871728,76935.27604306291,76926.38231195913,25751.033557247472,102677.4158692066,102677.4158692066,102677.4158692066,130078.32581936255,125571.60583497403,4506.719984388517,0.0,90882.06271345225,55002.47441176827,39866.20922409331,27400.909950155958,67267.11917424927,20792.847234774254,1547.603677452629,0.0,0.8785877526429199,2.7256884902135994,0.001494314320929203,1.0,1.0,-6.530189842602965,333993.0432281069,1558035.0615189634,4.664872796332089,1558035.0615189634,4.664872796332089,0.7588378368673814,0.09230226231707883,3.9324197941034953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324197941034953,1.284861325111407,1.2851524808573627,3.060579159204224,6484.999978921857,15284.774509106657,6453.408821471318,0.0003243044102735857,23110.976821377575,2356.663776251582,19289.670829496103,1966.9990087844578,0.8346540684361391,0.8346540684361391,35539.558477146114,35405.22815468563,1.0047448490188393,0.8,4289.248201047374,4273.035954225843,1.0047448490188393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.416222283901,4632.441516551485,6.176172438630198,5.003290032270724,-3.7221039824816375,8.72539401475236,2.9365916220073998,3.5,0.8390261777164,0.6,0.00022659300516543658,0.9998629273536328,0.00022662406912632224,199.15706474795456,0.0,0.0,0.0,0.07885319583291339,7.667964466997455e-05,0.00014991336049546204,0.0005895222662129279,0.09230226232363686,0.09230226232363686,0.09230226232363686,0.0923021519757674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.5491734845,595.6634476114842,0.0,0.09230226232363686,0.09230226231707883,0.09230226231707883,0.370943020394729,0.370943020394729,0.5,10.015423954926549,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,27400.909950155958,20792.847234774254,0.7588378368673814,0.9931556772285822,0.6103381302106732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319913212131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087398282084,260.5087398282084,-12.6412601717916,244.63013409401563,276.3873455624011,125507.91999477673,125505.77611907269,2.143875704031179,0.0,nan,276.3873455624011,3.237345562401117,270.0359032687232,-3.1140967312767884,263.6844609750462,-9.465539024953785,257.3330186813707,-15.816981318629303,250.98157638769345,-22.168423612306526,244.63013409401563,-28.519865905984346,1.0,1.0,26022.012520719443,26022.012520719443,275.62118331881584,2.4711833188158607,275.62118331881584,275.62118331881584,76926.5629154216,76926.38231195913,0.18060346247511916,0.0,8546.071908451686,8546.071908451686,0.8849539479987734,3952.081893074013,275.62118331881584,2.4711833188158607,1.0,0.002,0.12885967758704928,0.004908870684628796,0.00019903460229637535,0.0018009653978431049,0.09951730114818767,0.09951730114818767,0.0,1.3948000740504618e-13,0.9999988030459935,0.9999988030459935,0.0,0.09230215183551614,1.1048156268630525e-07,0.0,0.0,0.0,1600102.19561613,266.619810157397,0.0,1.0,1284483.4801240931,2598.2272776569434,,,,,,,,,,,,,,,,,,,2.0,15284.774509106657,1547.603677452629,0.370943020394729,6.173730061729009,2.9365916220073998
4221.0,-30.28404106295532,5.003281437083143,35.04054875488756,24.466512898821406,5.001660985187696,-26.755470858141354,-40.24699819330124,1.473090780350842,-6.530188168427344,-6.530188168429603,40.081152023119,41055.64791726722,25751.0314304997,25751.0314304997,66806.67934776691,76935.3166603956,76926.42695350888,25751.0314304997,102677.45838400858,102677.45838400858,102677.45838400858,130078.38202168551,125571.66155980754,4506.720461877966,0.0,90882.07913743032,55002.4103942114,39866.29860357658,27400.92363767692,67267.2222412535,20792.857302828008,1547.6042763384778,0.0,0.8785877454955345,2.7256886603117003,0.001494314320929203,1.0,1.0,-6.530188168427344,333993.06530538294,1558035.2457134891,4.664873039471392,1558035.2457134891,4.664873039471392,0.7588378252416768,0.09230230078983102,3.9324149252938385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324149252938385,1.2848612997492421,1.2851524554894507,3.060575430251734,6484.992077718992,15284.765460192344,6453.410005068288,0.0003243061561648122,23111.009612150585,2356.6671199798693,19289.67436734665,1966.9993695448143,0.834653037278178,0.834653037278178,35539.52327533634,35405.22815468563,1.00474360502362,0.8,4289.243952561863,4273.035954225843,1.00474360502362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.418692346842,4632.441516551485,6.176168269635978,5.003281437083143,-3.7221032418328073,8.725384678915951,2.9365945215210583,3.5,0.8390270061488738,0.6,0.00022659300516543658,0.9998607169981792,0.00022662457011584866,199.15704737114078,0.0,0.0,0.0,0.07885319583291339,7.667980077000307e-05,0.00014991320439543352,0.0005895209224632287,0.0923023007961041,0.0923023007961041,0.0923023007961041,0.09230219270378998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.58542627393,595.6634360332883,0.0,0.0923023007961041,0.09230230078983102,0.09230230078983102,0.3709431540478026,0.3709431540478026,0.5,10.015420712176082,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27400.92363767692,20792.857302828008,0.7588378252416768,0.9931535318667559,0.6103366030192443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531990065184943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087525796453,260.5087525796453,-12.64124742035466,244.63015408409265,276.387351075198,125507.69630023114,125505.56438268111,2.1319175499863148,0.0,nan,276.387351075198,3.2373510751980348,270.0359116769756,-3.1140883230243617,263.6844722787553,-9.465527721244655,257.3330328805358,-15.816967119464152,250.98159348231445,-22.168406517685526,244.63015408409265,-28.519845915907325,1.0,1.0,26022.012520719443,26022.012520719443,275.62119021658395,2.4711902165839774,275.62119021658395,275.62119021658395,76926.60346045226,76926.42695350888,0.17650694337498862,0.0,8546.071908451686,8546.071908451686,0.8849542560161421,3952.0769999203076,275.62119021658395,2.4711902165839774,1.0,0.002,0.12885978582455002,0.004908870533446588,0.00019903477016311124,0.0018009652299871806,0.09951738508155562,0.09951738508155562,0.0,1.5029167146907163e-13,0.9999988273589804,0.9999988273589804,0.0,0.09230219255236691,1.0823746411145958e-07,0.0,0.0,0.0,1600102.1975792765,266.61981183157263,0.0,1.0,1284483.474409846,2598.227300781257,,,,,,,,,,,,,,,,,,,2.0,15284.765460192344,1547.6042763384778,0.3709431540478026,6.173730061729009,2.9365945215210583
4222.0,-30.284019677511008,5.003272866244804,35.04055078109761,24.46654565809297,5.00166468992442,-26.75545124076825,-40.246980207134015,1.4730962531590512,-6.53018614167263,-6.5301861417474925,40.08115598541162,41055.62246020707,25751.028506306644,25751.028506306644,66806.65096651371,76935.36197294816,76926.46836287294,25751.028506306644,102677.49686917958,102677.49686917958,102677.49686917958,130078.43262916768,125571.71172861135,4506.720900556333,0.0,90882.10484873707,55002.365335906456,39866.37723647846,27400.935759988108,67267.31299646657,20792.86626022061,1547.6047921927936,0.0,0.8785877414065602,2.725688866232322,0.001494314320929203,1.0,1.0,-6.53018614167263,333993.09203211503,1558035.4168482302,4.664873178569866,1558035.4168482302,4.664873178569866,0.7588378164289975,0.09230233868877916,3.9324113689719438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324113689719438,1.284861274143969,1.2851524298783752,3.0605727233797198,6484.98634218201,15284.756415966789,6453.409667977681,0.0003243073402105556,23111.03705116602,2356.66991798076,19289.67335976027,1966.9992667995973,0.8346520027229608,0.8346520027229608,35539.49756289274,35405.22815468563,1.004742696372893,0.8,4289.240849342319,4273.035954225843,1.004742696372893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4211547348905,4632.441516551485,6.176163920755086,5.003272866244804,-3.722102233415442,8.725375099660246,2.9365974120265896,3.5,0.839027832007597,0.6,0.00022659300516543658,0.9998584863130068,0.0002266250757154662,199.157029834465,0.0,0.0,0.0,0.07885319583291339,7.667995717402178e-05,0.0001499130479914148,0.0005895197742786762,0.09230233869410438,0.09230233869410438,0.09230233869410438,0.09230223001404685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.6203014634,595.6634248881799,0.0,0.09230233869410438,0.09230233868877916,0.09230233868877916,0.37094328794072623,0.37094328794072623,0.5,10.015417451845043,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,27400.935759988108,20792.86626022061,0.7588378164289975,0.9931517700138096,0.6103354011236282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198879724255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50876529356475,260.50876529356475,-12.641234706435228,244.63017416713933,276.3873564199895,125507.51677276158,125505.39112778021,2.1256449813613645,0.0,nan,276.3873564199895,3.23735641998951,270.0359199694197,-3.1140800305802827,263.6844835188494,-9.465516481150587,257.3330470682802,-15.816952931719754,250.9816106177101,-22.168389382289888,244.63017416713933,-28.519825832860647,1.0,1.0,26022.012520719443,26022.012520719443,275.62119708869267,2.4711970886926906,275.62119708869267,275.62119708869267,76926.64398623577,76926.46836287294,0.17562336282571778,0.0,8546.071908451686,8546.071908451686,0.884954481001056,3952.0734258168036,275.62119708869267,2.4711970886926906,1.0,0.002,0.12885989458684394,0.004908870444106396,0.00019903493898465745,0.0018009650611505695,0.09951746949232872,0.09951746949232872,0.0,1.3522689912282004e-13,0.9999988216734785,0.9999988216734785,0.0,0.09230222992648549,1.0876229367042718e-07,0.0,0.0,0.0,1600102.1999558588,266.61981385832735,0.0,1.0,1284483.467492182,2598.22732877554,,,,,,,,,,,,,,,,,,,2.0,15284.756415966789,1547.6047921927936,0.37094328794072623,6.173730061729009,2.9365974120265896
4223.0,-30.283998193267053,5.003264321534296,35.04055280542558,24.466578068118565,5.001670493212546,-26.755431324618804,-40.2469621860422,1.4731036245442028,-6.530184016717385,-6.530184016792856,40.081159983507916,41055.60270019239,25751.025370915195,25751.025370915195,66806.62807110758,76935.40790272497,76926.51058087232,25751.025370915195,102677.53595178752,102677.53595178752,102677.53595178752,130078.48392874809,125571.76259094213,4506.721337805956,0.0,90882.13383051421,55002.328627902214,39866.45022512444,27400.947976960575,67267.39820208502,20792.87529149679,1547.605310313357,0.0,0.87858773771326,2.725689082130217,0.001494314320929203,1.0,1.0,-6.530184016717385,333993.1200538134,1558035.589528278,4.664873304208318,1558035.589528278,4.664873304208318,0.7588378076911784,0.0923023765660702,3.932408337892487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932408337892487,1.2848612396559478,1.285152395382539,3.060570446459637,6484.9815176615775,15284.747376353092,6453.408692465034,0.0003243082879941606,23111.062235012214,2356.672486018387,19289.670443887684,1966.9989694633423,0.8346509670448944,0.8346509670448945,35539.47564798321,35405.22815468563,1.004741921923157,0.8,4289.238204444906,4273.035954225843,1.004741921923157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.423611175827,4632.441516551485,6.176159530034678,5.003264321534296,-3.7221011480667405,8.725365469601037,2.9366002955521626,3.5,0.8390286558720464,0.6,0.00022659300516543658,0.9998562453275996,0.00022662558365197201,199.15701221677384,0.0,0.0,0.0,0.07885319583291339,7.668011388203418e-05,0.0001499128912834024,0.0005895187036404216,0.0923023765718993,0.0923023765718993,0.0923023765718993,0.09230226783890876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.65535759483,595.6634136859943,0.0,0.0923023765718993,0.0923023765660702,0.0923023765660702,0.3709434217322768,0.3709434217322768,0.5,10.015414189891043,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,7.548806024715304e-11,27400.947976960575,20792.87529149679,0.7588378076911784,0.9931501716538346,0.6103343342766574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198751763543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50877817654674,260.50877817654674,-12.641221823453236,244.63019436239514,276.3873619906986,125507.37839097147,125505.2244802694,2.1539107020774857,0.0,nan,276.3873619906986,3.2373619906986164,270.0359284650365,-3.1140715349635,263.6844949393771,-9.465505060622888,257.33306141371656,-15.816938586283413,250.98162788805678,-22.1683721119432,244.63019436239514,-28.519805637604833,1.0,1.0,26022.012520719443,26022.012520719443,275.6212041536946,2.4712041536946003,275.6212041536946,275.6212041536946,76926.69000222848,76926.51058087232,0.17942135616613086,0.0,8546.071908451686,8546.071908451686,0.8849546727573363,3952.0703795819495,275.6212041536946,2.4712041536946003,1.0,0.002,0.128860003385317,0.004908870372437468,0.000199035107902256,0.0018009648922048497,0.099517553951128,0.099517553951128,0.0,1.0710573053462902e-13,0.9999988212814924,0.9999988212814924,0.0,0.09230226776755064,1.0879851955179958e-07,0.0,0.0,0.0,1600102.2024475934,266.6198159832826,0.0,1.0,1284483.4602393403,2598.2273581262016,,,,,,,,,,,,,,,,,,,2.0,15284.747376353092,1547.605310313357,0.3709434217322768,6.173730061729009,2.9366002955521626
4224.0,-30.2839766116655,5.003255796101434,35.040554838845985,24.46661575175824,5.00167626331051,-26.755411324168104,-40.24694032324476,1.4731109757875929,-6.530182262355709,-6.530182262378903,40.08116429448885,41055.55438952834,25751.02305990303,25751.02305990303,66806.57744943137,76935.44924570684,76926.55609313624,25751.02305990303,102677.57915303927,102677.57915303927,102677.57915303927,130078.5409511966,125571.81910406973,4506.721847126879,0.0,90882.15356091036,55002.25870463109,39866.549840310305,27400.961798157317,67267.51163846762,20792.885461009697,1547.6059136655958,0.0,0.878587730824128,2.7256892603754044,0.001494314320929203,1.0,1.0,-6.530182262355709,333993.14318851184,1558035.775721366,4.664873538562383,1558035.775721366,4.664873538562383,0.7588377960662678,0.09230241509992898,3.932404006128354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932404006128354,1.2848612052621646,1.285152360980962,3.0605671569996398,6484.974547690567,15284.73833943153,6453.409226940084,0.00032430979261165887,23111.09271053468,2356.6755936568225,19289.672041469377,1966.9991323713377,0.8346499355556913,0.8346499355556913,35539.4443290296,35405.22815468563,1.0047408151446522,0.8,4289.234424578999,4273.035954225843,1.0047408151446522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.426062161305,4632.441516551485,6.176155345120684,5.003255796101434,-3.72210034181249,8.725356137913924,2.936603172674901,3.5,0.8390294779071146,0.6,0.00022659300516543658,0.9998539941924313,0.00022662609389129132,199.15699451924982,0.0,0.0,0.0,0.07885319583291339,7.66803039971901e-05,0.0001499127011682465,0.0005895173066435352,0.09230241510726458,0.09230241510726458,0.09230241510726458,0.09230230913635105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.6915263639,595.663402137384,0.0,0.09230241510726458,0.09230241509992898,0.09230241509992898,0.3709435554862693,0.3709435554862693,0.5,10.01541101096232,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,27400.961798157317,20792.885461009697,0.7588377960662678,0.993147744315063,0.6103325868538639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531986232116818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087912036866,260.5087912036866,-12.641208796313379,244.63021466597283,276.38736774140057,125507.19595047436,125505.01793798368,2.1780124906910667,0.0,nan,276.38736774140057,3.2373677414005897,270.0359371263122,-3.1140628736877716,263.68450651122987,-9.465493488770107,257.3330758961447,-15.816924103855285,250.98164528105943,-22.16835471894055,244.63021466597283,-28.519785334027148,1.0,1.0,26022.012520719443,26022.012520719443,275.62121123362704,2.4712112336270593,275.62121123362704,275.62121123362704,76926.73611835352,76926.55609313624,0.1800252172834007,0.0,8546.071908451686,8546.071908451686,0.8849549467992618,3952.0660261589956,275.62121123362704,2.4712112336270593,1.0,0.002,0.1288601094711387,0.004908870245206463,0.00019903527247834652,0.0018009647277531147,0.09951763623917326,0.09951763623917326,0.0,2.314611176335024e-13,0.9999988506724053,0.9999988506724053,0.0,0.09230230901421625,1.0608571272734362e-07,0.0,0.0,0.0,1600102.204504767,266.61981773764427,0.0,1.0,1284483.4542513993,2598.2273823580917,,,,,,,,,,,,,,,,,,,2.0,15284.73833943153,1547.6059136655958,0.3709435554862693,6.173730061729009,2.936603172674901
4225.0,-30.283954767177363,5.003247288046687,35.04055687985652,24.46665371479469,5.001679957925524,-26.755391294668264,-40.24692230215294,1.4731164853888592,-6.530180618798283,-6.530180618795448,40.08116858038523,41055.517117979674,25751.02097465589,25751.02097465589,66806.53809263557,76935.49011836262,76926.60087622762,25751.02097465589,102677.6218508835,102677.6218508835,102677.6218508835,130078.59741716809,125571.87502631139,4506.72239085669,0.0,90882.17010018385,55002.19709969181,39866.63666721338,27400.975566284582,67267.61223349796,20792.895586273353,1547.6065169724723,0.0,0.8785877234303312,2.725689427362766,0.001494314320929203,1.0,1.0,-6.530180618798283,333993.1648620412,1558035.9608321753,4.664873790084105,1558035.9608321753,4.664873790084105,0.7588377842961871,0.09230245373629249,3.932399167809159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932399167809159,1.284861179484754,1.28515233519771,3.0605634527662375,6484.966698864484,15284.729305176506,6453.410380692095,0.00032431152537620443,23111.125351706512,2356.6789221300355,19289.67549011135,1966.9994840349507,0.8346489059515663,0.8346489059515664,35539.40934763978,35405.22815468563,1.0047395789398361,0.8,4289.230202695842,4273.035954225843,1.0047395789398361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.428505968022,4632.441516551485,6.176151224993181,5.003247288046687,-3.7220996197304155,8.725346907777102,2.936606041371878,3.5,0.8390302975348224,0.6,0.00022659300516543658,0.999851715641639,0.0002266266103469394,199.1569766061546,0.0,0.0,0.0,0.07885319583291339,7.668046070585798e-05,0.0001499125444595786,0.0005895159650770004,0.09230245374307541,0.09230245374307541,0.09230245374307541,0.09230234999683964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.72725260287,595.6633907314313,0.0,0.09230245374307541,0.09230245373629249,0.09230245373629249,0.37094368954208734,0.37094368954208734,0.5,10.015407898673608,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27400.975566284582,20792.895586273353,0.7588377842961871,0.9931456740390618,0.6103311200562405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531984940773008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50880418399197,260.50880418399197,-12.641195816008008,244.63023508471704,276.3873732832668,125506.9730597138,125504.80287744653,2.1701822672557785,0.0,nan,276.3873732832668,3.237373283266834,270.0359456435546,-3.114054356445365,263.684518003847,-9.46548199615296,257.33309036413834,-15.816909635861634,250.98166272442816,-22.168337275571815,244.63023508471704,-28.519764915282934,1.0,1.0,26022.012520719443,26022.012520719443,275.62121811740644,2.4712181174064654,275.62121811740644,275.62121811740644,76926.77677376075,76926.60087622762,0.175897533132229,0.0,8546.071908451686,8546.071908451686,0.8849552528875013,3952.061163648205,275.62121811740644,2.4712181174064654,1.0,0.002,0.12886021334723047,0.0049088701066516745,0.00019903543359600033,0.0018009645665853968,0.09951771679800016,0.09951771679800016,0.0,1.8139699811681176e-13,0.9999988746122142,0.9999988746122142,0.0,0.09230234986023846,1.0387605403878023e-07,0.0,0.0,0.0,1600102.2064320112,266.6198193812017,0.0,1.0,1284483.4486416539,2598.2274050595156,,,,,,,,,,,,,,,,,,,2.0,15284.729305176506,1547.6065169724723,0.37094368954208734,6.173730061729009,2.936606041371878
4226.0,-30.28393274009132,5.003238803896956,35.04055891753184,24.466686439141654,5.001683672019732,-26.755371098881355,-40.24690421121193,1.4731220307857642,-6.530178628220938,-6.530178628280272,40.081172566227956,41055.49413173526,25751.01810380713,25751.01810380713,66806.51223554238,76935.53566913161,76926.64244502485,25751.01810380713,102677.66054883198,102677.66054883198,102677.66054883198,130078.64833268046,125571.92543680532,4506.722895875139,0.0,90882.19589418532,55002.154356694045,39866.71281943475,27400.98778384848,67267.70060328323,20792.904611127724,1547.6070380810563,0.0,0.8785877190561047,2.725689629607714,0.001494314320929203,1.0,1.0,-6.530178628220938,333993.1911117033,1558036.132982447,4.664873938886273,1558036.132982447,4.664873938886273,0.7588377753076518,0.09230249180405097,3.932395638089627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932395638089627,1.2848611535398695,1.2851523092469463,3.060560767407156,6484.961008910825,15284.720276907365,6453.41001919256,0.000324312698104391,23111.15265562044,2356.6817063544067,19289.674409565047,1966.9993738498924,0.8346478731286454,0.8346478731286454,35539.38382751261,35405.22815468563,1.004738677086091,0.8,4289.227122686853,4273.035954225843,1.004738677086091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.430942135209,4632.441516551485,6.176146927767501,5.003238803896956,-3.7220986342142908,8.725337438111247,2.9366089011021987,3.5,0.8390311146006282,0.6,0.00022659300516543658,0.9998494180501253,0.00022662713112073525,199.15695854332714,0.0,0.0,0.0,0.07885319583291339,7.66806180222215e-05,0.0001499123871432151,0.0005895148172975826,0.09230249180986588,0.09230249180986588,0.09230249180986588,0.09230238746604821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.7616146903,595.6633797543063,0.0,0.09230249180986588,0.09230249180405097,0.09230249180405097,0.3709438238348246,0.3709438238348246,0.5,10.015404768404498,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,27400.98778384848,20792.904611127724,0.7588377753076518,0.9931439849496158,0.61032997654942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531983633699506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50881714434917,260.50881714434917,-12.641182855650811,244.63025562940527,276.3873786592928,125506.79360151717,125504.62675440026,2.166847116937616,0.0,nan,276.3873786592928,3.2373786592928013,270.03595405331265,-3.1140459466873267,263.68452944733826,-9.465470552661714,257.3331048413618,-15.816895158638204,250.9816802353838,-22.16831976461617,244.63025562940527,-28.519744370594708,1.0,1.0,26022.012520719443,26022.012520719443,275.6212249720039,2.471224972003938,275.6212249720039,275.6212249720039,76926.8176120654,76926.64244502485,0.17516704055014998,0.0,8546.071908451686,8546.071908451686,0.8849554761893148,3952.0576162800753,275.6212249720039,2.471224972003938,1.0,0.002,0.1288603177624681,0.004908870028878927,0.0001990355956883597,0.0018009644044214004,0.09951779784417984,0.09951779784417984,0.0,1.0975985745287353e-13,0.9999988687711473,0.9999988687711473,0.0,0.09230238738880905,1.0441524190504296e-07,0.0,0.0,0.0,1600102.208766172,266.61982137177904,0.0,1.0,1284483.4418474687,2598.227432554094,,,,,,,,,,,,,,,,,,,2.0,15284.720276907365,1547.6070380810563,0.3709438238348246,6.173730061729009,2.9366089011021987
4227.0,-30.28391062659273,5.003230345547269,35.040560953321204,24.466724052932136,5.001689505787347,-26.75535061335573,-40.246886120270915,1.4731294925271263,-6.5301765335159985,-6.530176533499513,40.08117658714307,41055.46331573072,25751.01500772833,25751.01500772833,66806.47832345904,76935.57722657916,76926.68483230431,25751.01500772833,102677.69984003264,102677.69984003264,102677.69984003264,130078.69992547379,125571.97652644574,4506.723399028058,0.0,90882.21578108735,55002.101870147024,39866.793234378136,27401.000085441145,67267.79331981928,20792.91370259876,1547.6075607941623,0.0,0.8785877151122646,2.7256898424322125,0.001494314320929203,1.0,1.0,-6.5301765335159985,333993.2187344997,1558036.3066482767,4.66487407304758,1558036.3066482767,4.66487407304758,0.7588377664232251,0.0923025298456953,3.93239134215868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93239134215868,1.2848611186291115,1.2851522743282773,3.060557507066883,6484.954100641016,15284.711253024416,6453.4105165112,0.0003243141871282995,23111.182960543723,2356.684796596567,19289.67589608374,1966.9995254326136,0.8346468430030517,0.8346468430030517,35539.35276761537,35405.22815468563,1.0047375794630709,0.8,4289.223374086306,4273.035954225843,1.0047375794630709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.433372364866,4632.441516551485,6.17614258532271,5.003230345547269,-3.7220975673065917,8.72532791285386,2.936611753863774,3.5,0.839031929675364,0.6,0.00022659300516543658,0.9998471114508632,0.00022662765393864152,199.15694040964232,0.0,0.0,0.0,0.07885319583291339,7.668077533888301e-05,0.00014991222982655355,0.0005895135546536414,0.09230252985232104,0.09230252985232104,0.09230252985232104,0.09230242543443795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.79615647957,595.663368720474,0.0,0.09230252985232104,0.0923025298456953,0.0923025298456953,0.3709439580258282,0.3709439580258282,0.5,10.015401636036662,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27401.000085441145,20792.91370259876,0.7588377664232251,0.9931421119440184,0.6103286772101448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531982315700422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088302889385,260.5088302889385,-12.64116971106148,244.63027631133394,276.38738426654265,125506.61398964618,125504.41634072502,2.1976489211775427,0.0,nan,276.38738426654265,3.2373842665426764,270.0359626754993,-3.114037324500657,263.68454108446014,-9.465458915539841,257.3331194934185,-15.81688050658147,250.98169790237642,-22.168302097623553,244.63027631133394,-28.519723688666033,1.0,1.0,26022.012520719443,26022.012520719443,275.6212320266399,2.471232026639939,275.6212320266399,275.6212320266399,76926.86407563857,76926.68483230431,0.17924333426344674,0.0,8546.071908451686,8546.071908451686,0.8849557479641704,3952.0532988694736,275.6212320266399,2.471232026639939,1.0,0.002,0.12886042222834013,0.004908869970176005,0.00019903575790152292,0.0018009642422634558,0.09951787895076146,0.09951787895076146,0.0,1.6497870777842927e-13,0.9999988682237352,0.9999988682237352,0.0,0.09230242537988284,1.0446581246199011e-07,0.0,0.0,0.0,1600102.2112224328,266.619823466484,0.0,1.0,1284483.4346978795,2598.227461486933,,,,,,,,,,,,,,,,,,,2.0,15284.711253024416,1547.6075607941623,0.3709439580258282,6.173730061729009,2.936611753863774
4228.0,-30.28388833516854,5.003221904040692,35.04056299703612,24.466756742354505,5.001693190334413,-26.755330182617396,-40.24686799440531,1.4731350377620145,-6.530174924865548,-6.530174924840936,40.081180887378814,41055.441263984365,25751.012988986997,25751.012988986997,66806.45425297137,76935.62286505953,76926.72969163962,25751.012988986997,102677.74268062662,102677.74268062662,102677.74268062662,130078.75663109896,125572.03266267323,4506.723968425738,0.0,90882.2415565527,55002.05995539337,39866.868445732594,27401.01395047235,67267.88239620495,20792.923895652315,1547.6081695905973,0.0,0.8785877074751406,2.725690005873018,0.001494314320929203,1.0,1.0,-6.530174924865548,333993.2399477175,1558036.4923764493,4.664874332846798,1558036.4923764493,4.664874332846798,0.7588377544435314,0.09230256855067226,3.932387815222183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932387815222183,1.2848610926849873,1.285152248378274,3.0605548238717635,6484.948415272533,15284.702231606834,6453.41015506614,0.0003243153588844826,23111.210243493693,2356.6875786832093,19289.67481570027,1966.9994152641596,0.8346458109492872,0.8346458109492874,35539.32726759959,35405.22815468563,1.0047366783203995,0.8,4289.22029650455,4273.035954225843,1.0047366783203995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.435797177937,4632.441516551485,6.176138509295778,5.003221904040692,-3.722096867501579,8.725318771542272,2.9366146002681135,3.5,0.8390327429337467,0.6,0.00022659300516543658,0.999844786298471,0.00022662818096427483,199.15692213005687,0.0,0.0,0.0,0.07885319583291339,7.668093295954411e-05,0.00014991207220589245,0.0005895124060971595,0.0923025685572615,0.0923025685572615,0.0923025685572615,0.09230246647668322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.8317117502,595.66335737081,0.0,0.0923025685572615,0.09230256855067226,0.09230256855067226,0.3709440921786048,0.3709440921786048,0.5,10.0153985735975,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,27401.01395047235,20792.923895652315,0.7588377544435314,0.99314043899114,0.6103275411907509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531980992531053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088434050546,260.5088434050546,-12.641156594945357,244.630297116745,276.3873896933635,125506.43286254014,125504.23997410553,2.192888434616435,0.0,nan,276.3873896933635,3.237389693363525,270.0359711780393,-3.1140288219606873,263.6845526627162,-9.465447337283763,257.33313414739405,-15.816865852605929,250.98171563206986,-22.168284367930113,244.630297116745,-28.51970288325498,1.0,1.0,26022.012520719443,26022.012520719443,275.62123888441596,2.471238884415982,275.62123888441596,275.62123888441596,76926.90481947944,76926.72969163962,0.1751278398296563,0.0,8546.071908451686,8546.071908451686,0.8849559710898479,3952.049754298294,275.62123888441596,2.471238884415982,1.0,0.002,0.12886052444210597,0.004908869832279715,0.00019903591643729947,0.0018009640836807279,0.09951795821864973,0.09951795821864973,0.0,1.1802711585851e-13,0.9999988926225852,0.9999988926225852,0.0,0.09230246633689253,1.0221377973793239e-07,0.0,0.0,0.0,1600102.2131087459,266.61982507513443,0.0,1.0,1284483.4292072714,2598.227483706214,,,,,,,,,,,,,,,,,,,2.0,15284.702231606834,1547.6081695905973,0.3709440921786048,6.173730061729009,2.9366146002681135
4229.0,-30.283865962344034,5.003213488205253,35.04056503878868,24.46679432122039,5.001699028871311,-26.755309463222495,-40.246846061758674,1.4731425297266842,-6.530172842864943,-6.530172842875114,40.08118491824487,41055.39614449093,25751.00990606758,25751.00990606758,66806.40605055851,76935.66451817236,76926.77216276171,25751.00990606758,102677.78206882928,102677.78206882928,102677.78206882928,130078.80833748262,125572.0838326361,4506.724504846524,0.0,90882.26147796557,55001.99310419279,39866.96485974753,27401.02626865333,67267.99112840087,20792.932999160155,1547.6086932369988,0.0,0.8785877034246575,2.725690217406704,0.001494314320929203,1.0,1.0,-6.530172842864943,333993.2674029774,1558036.6664724145,4.664874470635887,1558036.6664724145,4.664874470635887,0.7588377455390125,0.09230260667578337,3.9323835304073973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323835304073973,1.2848610576328288,1.2851522133181725,3.0605515725196364,6484.941526047527,15284.693214490811,6453.4106422217865,0.00032431684318059317,23111.240491984798,2356.690663170889,19289.676271841097,1966.9995637492007,0.83464478155255,0.83464478155255,35539.29628806071,35405.22815468563,1.0047355835375915,0.8,4289.2165576024045,4273.035954225843,1.0047355835375915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.438214309257,4632.441516551485,6.176134189419497,5.003213488205253,-3.7220958082529445,8.725309296458198,2.936617437656208,3.5,0.8390335536160595,0.6,0.00022659300516543658,0.9998424526613181,0.00022662870991555268,199.1569037837243,0.0,0.0,0.0,0.07885319583291339,7.668112368398096e-05,0.0001499118814814556,0.0005895110137500618,0.0923026066818565,0.0923026066818565,0.0923026066818565,0.09230250444582966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.8659864211,595.6633464243162,0.0,0.0923026066818565,0.09230260667578337,0.09230260667578337,0.37094422658193005,0.37094422658193005,0.5,10.015395506623003,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27401.02626865333,20792.932999160155,0.7588377455390125,0.9931381171029577,0.6103258839129677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531979658715681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50885670109125,260.50885670109125,-12.64114329890873,244.63031805682868,276.38739534535233,125506.25233990246,125504.02937042576,2.222969476686356,0.0,nan,276.38739534535233,3.237395345352354,270.0359798876474,-3.1140201123525912,263.6845644299436,-9.4654355700564,257.3331489722411,-15.8168510277589,250.98173351453465,-22.168266485465324,244.63031805682868,-28.519681943171292,1.0,1.0,26022.012520719443,26022.012520719443,275.62124593604767,2.471245936047694,275.62124593604767,275.62124593604767,76926.95132733318,76926.77216276171,0.17916457146930043,0.0,8546.071908451686,8546.071908451686,0.8849562421613707,3952.0454480594344,275.62124593604767,2.471245936047694,1.0,0.002,0.12886062672134396,0.0049088697803825266,0.00019903607526782836,0.0018009639248726087,0.09951803763391417,0.09951803763391417,0.0,1.4043714108291638e-13,0.9999988919138773,0.9999988919138773,0.0,0.09230250439654582,1.022792375508551e-07,0.0,0.0,0.0,1600102.2155501086,266.61982715713503,0.0,1.0,1284483.4221010518,2598.227512463561,,,,,,,,,,,,,,,,,,,2.0,15284.693214490811,1547.6086932369988,0.37094422658193005,6.173730061729009,2.936617437656208
