time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4230.0,-30.28384334150704,5.0032050890800255,35.04056708847347,24.46682701064276,5.001702728772941,-26.75528873448024,-40.246827935893066,1.47314812171964,-6.5301712483149,-6.5301712483089975,40.0811892305998,41055.375381343154,25751.007903274505,25751.007903274505,66806.38328461765,76935.71028833855,76926.817119754,25751.007903274505,102677.8250230285,102677.8250230285,102677.8250230285,130078.86519989523,125572.14009239095,4506.725107504271,0.0,90882.28731650284,55001.95240940263,39867.038785666904,27401.04017686673,67268.07896253363,20792.943223033075,1547.609304340446,0.0,0.8785876956650434,2.7256903794148832,0.001494314320929203,1.0,1.0,-6.5301712483149,333993.28843025165,1558036.8527249089,4.664874734601969,1558036.8527249089,4.664874734601969,0.7588377334882153,0.09230264546391628,3.932380019114406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932380019114406,1.2848610314699431,1.2851521871493583,3.0605489020206122,6484.935867580546,15284.684199748557,6453.410265053691,0.00032431800816778213,23111.26769914014,2356.69343752863,19289.67514446042,1966.999448788365,0.8346437502075275,0.8346437502075275,35539.27090113857,35405.22815468563,1.0047346863918818,0.8,4289.213493669852,4273.035954225843,1.0047346863918818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.440626051423,4632.441516551485,6.176130136588952,5.0032050890800255,-3.7220951170882546,8.72530020616828,2.9366202687192517,3.5,0.8390343624912148,0.6,0.00022659300516543658,0.9998400931607557,0.00022662924473164194,199.15688523401806,0.0,0.0,0.0,0.07885319583291339,7.668128130530395e-05,0.0001499117238601326,0.0005895098675385818,0.09230264547065271,0.09230264547065271,0.09230264547065271,0.09230254556429471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9012852073,595.6633351586414,0.0,0.09230264547065271,0.09230264546391628,0.09230264546391628,0.37094436093790467,0.37094436093790467,0.5,10.015392509546636,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27401.04017686673,20792.943223033075,0.7588377334882153,0.9931364818939882,0.6103247783277683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978320029941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088699724615,260.5088699724615,-12.641130027538452,244.630339130495,276.38740081442705,125506.07091347124,125503.85206805945,2.218845411783308,0.0,nan,276.38740081442705,3.237400814427076,270.03598847763976,-3.114011522360215,263.6845761408545,-9.46542385914546,257.3331638040702,-15.816836195929795,250.98175146728275,-22.16824853271723,244.630339130495,-28.519660869504975,1.0,1.0,26022.012520719443,26022.012520719443,275.6212527911584,2.471252791158406,275.6212527911584,275.6212527911584,76926.99230015294,76926.817119754,0.17518039893184323,0.0,8546.071908451686,8546.071908451686,0.8849564642973166,3952.041919209978,275.6212527911584,2.471252791158406,1.0,0.002,0.12886072674941532,0.00490886964938872,0.00019903623042184996,0.0018009637697688969,0.09951811521092498,0.09951811521092498,0.0,1.9074672397145775e-13,0.9999989163039215,0.9999989163039215,0.0,0.09230254543590136,1.0002801492820393e-07,0.0,0.0,0.0,1600102.2174198853,266.6198287516851,0.0,1.0,1284483.4166585752,2598.2275344880745,,,,,,,,,,,,,,,,,,,2.0,15284.684199748557,1547.609304340446,0.37094436093790467,6.173730061729009,2.9366202687192517
4231.0,-30.283820645805175,5.003196715539444,35.04056913625459,24.46686455458405,5.001708597096898,-26.755267721513476,-40.24680970525367,1.4731556727871673,-6.530169177903872,-6.530169177933728,40.08119327509845,41055.34687464859,25751.004830743863,25751.004830743863,66806.35170539244,76935.75206838474,76926.85971408067,25751.004830743863,102677.86454482452,102677.86454482452,102677.86454482452,130078.91709275455,125572.19141524722,4506.725677507327,0.0,90882.30731861947,55001.90212481208,39867.11688200821,27401.052547930023,67268.16942993824,20792.952364405934,1547.609830720683,0.0,0.878587691500018,2.7256905897711445,0.001494314320929203,1.0,1.0,-6.530169177903872,333993.3157326927,1558037.0274094134,4.664874876287549,1558037.0274094134,4.664874876287549,0.7588377245010871,0.09230268367491387,3.932375753927564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932375753927564,1.2848609961412674,1.285152151812677,3.060545666603151,6484.929012119185,15284.67519072058,6453.4107323351955,0.0003243194839610775,23111.297852919666,2356.696512358417,19289.676541196106,1966.9995912157676,0.8346427216660716,0.8346427216660716,35539.240063499004,35405.22815468563,1.0047335966240711,0.8,4289.209771893452,4273.035954225843,1.0047335966240711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.443030138063,4632.441516551485,6.176125838537041,5.003196715539444,-3.722094064591675,8.725290780131118,2.936623090796817,3.5,0.8390351687990906,0.6,0.00022659300516543658,0.999837725857335,0.00022662978131890245,199.15686662292407,0.0,0.0,0.0,0.07885319583291339,7.668143983803561e-05,0.00014991156532740096,0.0005895086047267996,0.09230268368026881,0.09230268368026881,0.09230268368026881,0.09230258364459548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9353088248,595.6633242944444,0.0,0.09230268368026881,0.09230268367491387,0.09230268367491387,0.3709444955449282,0.3709444955449282,0.5,10.015389508326107,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27401.052547930023,20792.952364405934,0.7588377245010871,0.9931346767949916,0.6103235337392217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531976966504536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508883427585,260.508883427585,-12.641116572415001,244.63036034610144,276.3874065090665,125505.8902954183,125503.64072823779,2.249567180498648,0.0,nan,276.3874065090665,3.2374065090665454,270.0359972764744,-3.114002723525573,263.68458804388126,-9.465411956118714,257.3331788112901,-15.816821188709866,250.98176957869595,-22.16823042130403,244.63036034610144,-28.519639653898537,1.0,1.0,26022.012520719443,26022.012520719443,275.62125984561607,2.471259845616089,275.62125984561607,275.62125984561607,76927.03895160218,76926.85971408067,0.17923752151546068,0.0,8546.071908451686,8546.071908451686,0.884956734127024,3952.037632697202,275.62125984561607,2.471259845616089,1.0,0.002,0.12886082683020159,0.004908869604081807,0.00019903638585194716,0.0018009636141566214,0.09951819292597358,0.09951819292597358,0.0,8.568666609587439e-15,0.9999989157313296,0.9999989157313296,0.0,0.09230258359400577,1.0008090810290024e-07,0.0,0.0,0.0,1600102.2198476593,266.6198308220961,0.0,1.0,1284483.4095919041,2598.227563085362,,,,,,,,,,,,,,,,,,,2.0,15284.67519072058,1547.609830720683,0.3709444955449282,6.173730061729009,2.936623090796817
4232.0,-30.28379778345269,5.003188358514912,35.04057119211798,24.466897174157225,5.001712311683649,-26.75524677393902,-40.246787772607036,1.4731613021441758,-6.530167600805726,-6.530167600798693,40.08119760384023,41055.311772430985,25751.00285126832,25751.00285126832,66806.3146236993,76935.797923126,76926.90481844498,25751.00285126832,102677.9076697133,102677.9076697133,102677.9076697133,130078.97418866002,125572.2478740867,4506.726314573331,0.0,90882.3332003306,55001.84704953348,39867.206834219025,27401.06651894673,67268.27335316576,20792.962633111405,1547.610445141885,0.0,0.8785876835836357,2.7256907500062253,0.001494314320929203,1.0,1.0,-6.530167600805726,333993.3365298337,1558037.2143695524,4.664875145586571,1558037.2143695524,4.664875145586571,0.7588377123472151,0.09230272255516336,3.9323722562276817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323722562276817,1.284860969803572,1.2851521254690133,3.060543007099716,6484.923376950537,15284.666183946423,6453.410342602961,0.0003243206431578641,23111.324991269747,2356.699279699974,19289.675376260377,1966.9994724253825,0.8346416911859017,0.8346416911859017,35539.214774846114,35405.22815468563,1.004732702951441,0.8,4289.206719820956,4273.035954225843,1.004732702951441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.445428873509,4632.441516551485,6.176121810575098,5.003188358514912,-3.7220933846205675,8.72528174313548,2.936625906593875,3.5,0.8390359733125357,0.6,0.00022659300516543658,0.9998353411773196,0.00022663032184741565,199.15684787517554,0.0,0.0,0.0,0.07885319583291339,7.6681630563638e-05,0.00014991137460179858,0.0005895073303770679,0.09230272256184734,0.09230272256184734,0.09230272256184734,0.09230262488443206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9703645175,595.6633131086121,0.0,0.09230272256184734,0.09230272255516336,0.09230272255516336,0.3709446301067921,0.3709446301067921,0.5,10.015386578114807,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27401.06651894673,20792.962633111405,0.7588377123472151,0.9931325912434066,0.6103220690218423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453197560849982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088968524074,260.5088968524074,-12.64110314759256,244.63038168704517,276.3874120177676,125505.70802531562,125503.46352410981,2.2445012057972304,0.0,nan,276.3874120177676,3.2374120177676105,270.03600595162465,-3.113994048375332,263.6845998854793,-9.465400114520662,257.3331938193368,-15.81680618066315,250.98178775319104,-22.168212246808935,244.63038168704517,-28.519618312954805,1.0,1.0,26022.012520719443,26022.012520719443,275.6212667005401,2.471266700540127,275.6212667005401,275.6212667005401,76927.0798716108,76926.90481844498,0.17505316581809893,0.0,8546.071908451686,8546.071908451686,0.884956955402954,3952.03411750882,275.6212667005401,2.471266700540127,1.0,0.002,0.12886092462280457,0.004908869479679013,0.00019903653754596348,0.0018009634626426094,0.09951826877298174,0.09951826877298174,0.0,1.8857268177518982e-13,0.999998940523452,0.999998940523452,0.0,0.0923026247625935,9.779256986824332e-08,0.0,0.0,0.0,1600102.2216969724,266.61983239919425,0.0,1.0,1284483.4042089933,2598.227584868828,,,,,,,,,,,,,,,,,,,2.0,15284.666183946423,1547.610445141885,0.3709446301067921,6.173730061729009,2.936625906593875
4233.0,-30.283774775830608,5.003180026929324,35.040573246131395,24.466934718098514,5.001718196305804,-26.755225478617344,-40.24676954196764,1.4731688990688525,-6.5301655453571925,-6.53016554534314,40.08120166224625,41055.28449038013,25750.99979620719,25750.99979620719,66806.28428658732,76935.83982856247,76926.94753126262,25750.99979620719,102677.94732746981,102677.94732746981,102677.94732746981,130079.02626884129,125572.29934989798,4506.7269189433155,0.0,90882.35326512935,55001.79792685333,39867.28370919557,27401.078941371477,67268.36265056705,20792.9718111697,1547.6109742390627,0.0,0.8785876792846186,2.725690958842256,0.001494314320929203,1.0,1.0,-6.5301655453571925,333993.36363496276,1558037.3896560236,4.664875291830279,1558037.3896560236,4.664875291830279,0.7588377032765474,0.09230276085479434,3.9323680062933604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323680062933604,1.2848609342603508,1.2851520899177378,3.0605397840639355,6484.916547724472,15284.657181267357,6453.410794464371,0.00032432211234349967,23111.355071468708,2356.702347026631,19289.67672690437,1966.9996101527404,0.8346406633126305,0.8346406633126305,35539.18404747137,35405.22815468563,1.0047316170806944,0.8,4289.2030113523515,4273.035954225843,1.0047316170806944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.447819963598,4632.441516551485,6.176117535974348,5.003180026929324,-3.7220923414467513,8.725272368376075,2.9366287134173734,3.5,0.8390367752621067,0.6,0.00022659300516543658,0.9998329413510239,0.00022663086581169539,199.1568290083056,0.0,0.0,0.0,0.07885319583291339,7.66817890970365e-05,0.00014991121606840006,0.0005895060698519075,0.0923027608606224,0.0923027608606224,0.0923027608606224,0.09230266306122739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.00413139403,595.6633023285757,0.0,0.0923027608606224,0.09230276085479434,0.09230276085479434,0.37094476492478606,0.37094476492478606,0.5,10.015383644104034,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27401.078941371477,20792.9718111697,0.7588377032765474,0.9931308218934948,0.6103208532612329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531974240523768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50891046292105,260.50891046292105,-12.641089537078926,244.6304031753584,276.38741775048237,125505.52700480811,125503.25145789461,2.275546913503822,0.0,nan,276.38741775048237,3.2374177504823933,270.03601483545805,-3.11398516454193,263.6846119204331,-9.465388079566878,257.3332090054103,-15.816790994589667,250.98180609038425,-22.168193909615724,244.6304031753584,-28.51959682464158,1.0,1.0,26022.012520719443,26022.012520719443,275.621273753943,2.4712737539430236,275.621273753943,275.621273753943,76927.12674084381,76926.94753126262,0.17920958119793795,0.0,8546.071908451686,8546.071908451686,0.884957224267651,3952.0298463248273,275.621273753943,2.4712737539430236,1.0,0.002,0.12886102245630462,0.0049088694412777155,0.00019903668949882027,0.0018009633105683775,0.09951834474941014,0.09951834474941014,0.0,6.719754960804458e-14,0.9999989400798202,0.9999989400798202,0.0,0.09230266302123546,9.783355888555918e-08,0.0,0.0,0.0,1600102.2241072017,266.6198344546428,0.0,1.0,1284483.397193392,2598.2276132594393,,,,,,,,,,,,,,,,,,,2.0,15284.657181267357,1547.6109742390627,0.37094476492478606,6.173730061729009,2.9366287134173734
4234.0,-30.283751607603957,5.003171711723415,35.04057530826391,24.466972576361172,5.001721927548318,-26.755204254088575,-40.24674753947181,1.473174574006865,-6.53016398266459,-6.530163982681454,40.08120600451595,41055.237063582754,25750.997833090463,25750.997833090463,66806.23489667321,76935.8811902811,76926.99274762388,25750.997833090463,102677.99058071434,102677.99058071434,102677.99058071434,130079.08354582079,125572.35595533096,4506.7275904898315,0.0,90882.36999795442,55001.72587115305,39867.38236311263,27401.092965106458,67268.4753282191,20792.982117494397,1547.61159144535,0.0,0.8785876712389665,2.725691117613699,0.001494314320929203,1.0,1.0,-6.53016398266459,333993.384242137,1558037.577198746,4.664875565526792,1558037.577198746,4.664875565526792,0.7588376910356435,0.09230279982454441,3.9323632280502414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323632280502414,1.2848609077094009,1.2851520633607714,3.0605361284286428,6484.908801871951,15284.648182260604,6453.411892619675,0.00032432381950938034,23111.38740940166,2356.7056445780836,19289.680009364063,1966.999944870477,0.8346396374938989,0.834639637493899,35539.14950037263,35405.22815468563,1.0047303962254928,0.8,4289.198841883527,4273.035954225843,1.0047303962254928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.450205724839,4632.441516551485,6.176113531163701,5.003171711723415,-3.7220916704795686,8.725263382202984,2.9366315139865793,3.5,0.8390375754247369,0.6,0.00022659300516543658,0.9998305247790265,0.00022663141357433163,199.1568100097392,0.0,0.0,0.0,0.07885319583291339,7.668198043085267e-05,0.00014991102473458392,0.000589504601145608,0.0923027998309199,0.0923027998309199,0.0923027998309199,0.09230270440403437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.0389276975,595.6632912277438,0.0,0.0923027998309199,0.09230279982454441,0.09230279982454441,0.3709448996996392,0.3709448996996392,0.5,10.015380781270434,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27401.092965106458,20792.982117494397,0.7588376910356435,0.9931284241349235,0.6103191259094898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531972863855727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5089240442017,260.5089240442017,-12.641075955798271,244.63042479240983,276.38742329599165,125505.30292610227,125503.03226657452,2.270659527756205,0.0,nan,276.38742329599165,3.2374232959916753,270.036023595277,-3.113976404722962,263.684623894559,-9.465376105440953,257.33322419384524,-15.816775806154737,250.98182449312762,-22.16817550687236,244.63042479240983,-28.51957520759015,1.0,1.0,26022.012520719443,26022.012520719443,275.62128060749876,2.471280607498784,275.62128060749876,275.62128060749876,76927.16797835143,76926.99274762388,0.1752307275455678,0.0,8546.071908451686,8546.071908451686,0.8849575265548281,3952.0250441904927,275.62128060749876,2.471280607498784,1.0,0.002,0.12886111799644573,0.004908869323375744,0.00019903683770782917,0.0018009631624064997,0.09951841885391458,0.09951841885391458,0.0,1.1432868540772745e-13,0.9999989649260347,0.9999989649260347,0.0,0.09230270428431939,9.554022502420036e-08,0.0,0.0,0.0,1600102.2259396228,266.6198360173354,0.0,1.0,1284483.3918596506,2598.227634843924,,,,,,,,,,,,,,,,,,,2.0,15284.648182260604,1547.61159144535,0.3709448996996392,6.173730061729009,2.9366315139865793
4235.0,-30.283728207211496,5.00316341966883,35.04057736733561,24.467005126085155,5.001725704593744,-26.755182816031223,-40.24672927390782,1.473180313390404,-6.530162059556062,-6.5301620595653285,40.08121004052197,41055.219470178534,25750.995052651102,25750.995052651102,66806.21452282963,76935.92726699039,76927.03471580341,25750.995052651102,102678.02976845452,102678.02976845452,102678.02976845452,130079.13515012083,125572.40692688077,4506.728223240056,0.0,90882.39603844903,55001.68824154596,39867.45310767008,27401.105381666308,67268.55848933638,20792.991283723142,1547.612123345617,0.0,0.8785876663086872,2.7256913130038916,0.001494314320929203,1.0,1.0,-6.530162059556062,333993.409602111,1558037.751516559,4.664875733244743,1558037.751516559,4.664875733244743,0.7588376816956968,0.09230283821569027,3.9323597655341054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323597655341054,1.284860880856935,1.2851520365022207,3.060533497534322,6484.903227322585,15284.639187238216,6453.411465889523,0.0003243249633519176,23111.41438151326,2356.708394968033,19289.678733839082,1966.9998148031268,0.8346386082397809,0.8346386082397809,35539.124466085144,35405.22815468563,1.0047295115424135,0.8,4289.195820510241,4273.035954225843,1.0047295115424135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4525838652635,4632.441516551485,6.1761093416198065,5.00316341966883,-3.722090726019848,8.725254145688679,2.9366343056110127,3.5,0.8390383730317179,0.6,0.00022659300516543658,0.9998280839972578,0.00022663196682726712,199.1567908207942,0.0,0.0,0.0,0.07885319583291339,7.668213926862537e-05,0.0001499108658968112,0.0005895034574689992,0.09230283822153357,0.09230283822153357,0.09230283822153357,0.09230274222637147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.07232479786,595.6632805668366,0.0,0.09230283822153357,0.09230283821569027,0.09230283821569027,0.3709450347319359,0.3709450347319359,0.5,10.015377901499878,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27401.105381666308,20792.991283723142,0.7588376816956968,0.9931268935013666,0.6103181098594038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531971477578123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50893762683506,260.50893762683506,-12.641062373164914,244.63044655531073,276.3874286983574,125505.12273378707,125502.85184815901,2.2708856280295664,0.0,nan,276.3874286983574,3.237428698357405,270.03603226975014,-3.11396773024984,263.68463584113834,-9.465364158861632,257.3332394125322,-15.816760587467797,250.98184298392184,-22.16815701607814,244.63044655531073,-28.51955344468925,1.0,1.0,26022.012520719443,26022.012520719443,275.62128744143007,2.4712874414300927,275.62128744143007,275.62128744143007,76927.20922175593,76927.03471580341,0.1745059525128454,0.0,8546.071908451686,8546.071908451686,0.884957745604806,3952.0215643617757,275.62128744143007,2.4712874414300927,1.0,0.002,0.12886121403830675,0.004908869268823438,0.00019903698683921683,0.0018009630132909888,0.09951849341960842,0.09951849341960842,0.0,1.3020574202160518e-13,0.999998959492404,0.999998959492404,0.0,0.09230274217388598,9.604180429328909e-08,0.0,0.0,0.0,1600102.228194669,266.6198379404439,0.0,1.0,1284483.3852957482,2598.2276614066195,,,,,,,,,,,,,,,,,,,2.0,15284.639187238216,1547.612123345617,0.3709450347319359,6.173730061729009,2.9366343056110127
4236.0,-30.283704746701073,5.003155152568181,35.04057942488539,24.46704260017725,5.001731585015653,-26.75516111352861,-40.2467071666382,1.4731879518175606,-6.530160037753205,-6.530160037717212,40.08121411473477,41055.178606705544,25750.99205812371,25750.99205812371,66806.17066482926,76935.96933029668,76927.07752685659,25750.99205812371,102678.0695849803,102678.0695849803,102678.0695849803,130079.1874867139,125572.45863129343,4506.728855420473,0.0,90882.41614023231,55001.62541653996,39867.54524854705,27401.117901733596,67268.66315028066,20793.000530283658,1547.6126579173435,0.0,0.8785876617675603,2.7256915184215225,0.001494314320929203,1.0,1.0,-6.530160037753205,333993.43626356154,1558037.9274841477,4.66487588772453,1558037.9274841477,4.66487588772453,0.758837672420954,0.09230287659055532,3.93235553243503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93235553243503,1.284860845119544,1.2851520007567314,3.0605302880633443,6484.896426838708,15284.630197639157,6453.411903795176,0.0003243264254987925,23111.44437236458,2356.7114531837665,19289.68004276838,1966.9999482767696,0.8346375817962265,0.8346375817962265,35539.09386041118,35405.22815468563,1.0047284299731218,0.8,4289.192126729631,4273.035954225843,1.0047284299731218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.454956148344,4632.441516551485,6.176105109410258,5.003155152568181,-3.7220897045098815,8.725244857078062,2.936637090360752,3.5,0.8390391686745006,0.6,0.00022659300516543658,0.9998256369513489,0.0002266325215028093,199.15677158255468,0.0,0.0,0.0,0.07885319583291339,7.668233151436756e-05,0.00014991067365106902,0.0005895020669028435,0.09230287659705066,0.09230287659705066,0.09230287659705066,0.09230278058849668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.10590825335,595.6632698472098,0.0,0.09230287659705066,0.09230287659055532,0.09230287659055532,0.37094516966905844,0.37094516966905844,0.5,10.015375021393783,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27401.117901733596,20793.000530283658,0.758837672420954,0.9931246963475672,0.6103165528202452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531970077409075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50895140725623,260.50895140725623,-12.641048592743743,244.6304684670499,276.38743434746016,125504.94163646891,125502.6376826302,2.3039538387205294,0.0,nan,276.38743434746016,3.23743434746018,270.03604117138036,-3.113958828619616,263.6846479952962,-9.465352004703789,257.33325481921696,-15.816745180783016,250.98186164313395,-22.168138356866024,244.6304684670499,-28.519531532950083,1.0,1.0,26022.012520719443,26022.012520719443,275.62129447272036,2.4712944727203876,275.62129447272036,275.62129447272036,76927.25616015501,76927.07752685659,0.17863329841929954,0.0,8546.071908451686,8546.071908451686,0.8849580134043123,3952.017310097205,275.62129447272036,2.4712944727203876,1.0,0.002,0.12886131007306983,0.004908869232279716,0.00019903713600001377,0.0018009628641569885,0.09951856800000689,0.09951856800000689,0.0,1.5700201555501891e-13,0.99999895956999,0.99999895956999,0.0,0.0923027805558725,9.603468281739733e-08,0.0,0.0,0.0,1600102.2305654457,266.6198399622468,0.0,1.0,1284483.3783949825,2598.2276893325075,,,,,,,,,,,,,,,,,,,2.0,15284.630197639157,1547.6126579173435,0.37094516966905844,6.173730061729009,2.936637090360752
4237.0,-30.283676132298854,5.003146902607001,35.04058149126853,24.46707497527825,5.0017357687696675,-26.755134942195177,-40.246684465650446,1.473194578637487,-6.530158440036473,-6.530158440023288,40.08121848468791,41055.1660955598,25750.990003712574,25750.990003712574,66806.15609927237,76936.0179425526,76927.1232249796,25750.990003712574,102678.11322869218,102678.11322869218,102678.11322869218,130079.24523171975,125572.5156743361,4506.729557383639,0.0,90882.44369472387,55001.59184761852,39867.61316345039,27401.132003027564,67268.74516647795,20793.01089507203,1547.61327793089,0.0,0.8785876538061024,2.7256916807515283,0.001494314320929203,1.0,1.0,-6.530158440036473,333993.4573326055,1558038.1162248768,4.664876158556942,1558038.1162248768,4.664876158556942,0.7588376601658137,0.09230291562639156,3.932352317616421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932352317616421,1.2848608141150928,1.2851519697452543,3.0605278598403705,6484.891281725606,15284.621210024476,6453.411178652599,0.0003243274581401939,23111.470273805957,2356.7140943957374,19289.677875268695,1966.9997272533124,0.8346365526182555,0.8346365526182555,35539.070616989025,35405.22815468563,1.0047276085774908,0.8,4289.189321494819,4273.035954225843,1.0047276085774908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.457323070201,4632.441516551485,6.176101110623841,5.003146902607001,-3.722089003114182,8.725235905721183,2.9366398688181707,3.5,0.8390399625194773,0.6,0.00022659300516543658,0.9998226523380628,0.00022663319803322514,199.1567481179925,0.0,0.0,0.0,0.07885319583291339,7.668252892357102e-05,0.00014991047624186556,0.0005895008086846815,0.09230291563241248,0.09230291563241248,0.09230291563241248,0.09230282222809827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.1405467527,595.6632587990462,0.0,0.09230291563241248,0.09230291562639156,0.09230291562639156,0.3709453045774092,0.3709453045774092,0.5,10.015372219063915,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27401.132003027564,20793.01089507203,0.7588376601658137,0.9931232689704445,0.6103156227153592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531968673643127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508965663797,260.508965663797,-12.64103433620295,244.6304913753575,276.38743995223393,125504.7919394056,125502.40838298961,2.3835564159680422,0.0,nan,276.38743995223393,3.237439952233956,270.03605023686185,-3.113949763138123,263.68466052148386,-9.465339478516114,257.3332708061104,-15.816729193889557,250.9818810907346,-22.168118909265388,244.6304913753575,-28.51950862464247,1.0,1.0,26022.012520719443,26022.012520719443,275.6213014176807,2.4713014176807064,275.6213014176807,275.6213014176807,76927.29988765475,76927.1232249796,0.17666267514869105,0.0,8546.071908451686,8546.071908451686,0.8849582167840794,3952.014079204503,275.6213014176807,2.4713014176807064,1.0,0.002,0.12886140358178333,0.004908869128806138,0.0001990372810856418,0.0018009627189373776,0.09951864054282089,0.09951864054282089,0.0,2.3019346845343236e-14,0.9999989869347212,0.9999989869347212,0.0,0.09230282211751262,9.350887895093755e-08,0.0,0.0,0.0,1600102.2324389345,266.6198415599635,0.0,1.0,1284483.3729417012,2598.2277114007697,,,,,,,,,,,,,,,,,,,2.0,15284.621210024476,1547.61327793089,0.3709453045774092,6.173730061729009,2.9366398688181707
4238.0,-30.283652413033252,5.003138676478213,35.04058355847868,24.46711213504898,5.0017417295535616,-26.755112998773424,-40.24666235838083,1.473202315272417,-6.530156484617237,-6.5301564845911875,40.08122264137569,41055.12685549172,25750.987141978483,25750.987141978483,66806.11399747021,76936.05969621005,76927.16696587997,25750.987141978483,102678.15410785846,102678.15410785846,102678.15410785846,130079.29899002257,125572.56874611018,4506.730243912389,0.0,90882.46366894121,55001.530828138726,39867.703156447205,27401.14488216411,67268.84803861132,20793.020398288965,1547.6138310074439,0.0,0.8785876485920288,2.7256918794245046,0.001494314320929203,1.0,1.0,-6.530156484617237,333993.4831186584,1558038.2957547293,4.6648763359289935,1558038.2957547293,4.6648763359289935,0.7588376503137835,0.09230295423437931,3.932348155736997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932348155736997,1.2848607779182275,1.2851519335401866,3.0605247068933905,6484.884601009298,15284.612326441444,6453.411583534574,0.00032432889276300954,23111.499813756473,2356.7171066323845,19289.679085488013,1966.9998506613383,0.8346355381923926,0.8346355381923926,35539.04052622798,35405.22815468563,1.0047265452050298,0.8,4289.185689858743,4273.035954225843,1.0047265452050298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.459682658075,4632.441516551485,6.17609692907786,5.003138676478213,-3.722088029933178,8.72522670641139,2.936642638667495,3.5,0.8390407539049985,0.6,0.00022659300516543658,0.9998201783172411,0.00022663375882931924,199.15672866757518,0.0,0.0,0.0,0.07885319583291339,7.668272117021608e-05,0.0001499102839952205,0.0005894994287946148,0.09230295424063939,0.09230295424063939,0.09230295424063939,0.09230286139479817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.1740722594,595.6632481023059,0.0,0.09230295424063939,0.09230295423437931,0.09230295423437931,0.3709454397701761,0.3709454397701761,0.5,10.015369433705136,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27401.14488216411,20793.020398288965,0.7588376503137835,0.9931211243445776,0.610314106046928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531966961493046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5089800264255,260.5089800264255,-12.641019973574487,244.63051426967115,276.38744578317767,125504.60481522178,125502.20352190522,2.4012933165842134,0.0,nan,276.38744578317767,3.237445783177691,270.03605948047954,-3.1139405195204404,263.68467317777566,-9.465326822224313,257.33328687507526,-15.816713124924718,250.9819005723737,-22.168099427626288,244.63051426967115,-28.519485730328825,1.0,1.0,26022.012520719443,26022.012520719443,275.621308491359,2.471308491359025,275.621308491359,275.621308491359,76927.34657970828,76927.16696587997,0.17961382830981165,0.0,8546.071908451686,8546.071908451686,0.8849584800779202,3952.0098965156817,275.621308491359,2.471308491359025,1.0,0.002,0.12886149645668357,0.004908869093616066,0.00019903742533861237,0.0018009625747564784,0.09951871266930618,0.09951871266930618,0.0,9.509060205914466e-14,0.9999989938033218,0.9999989938033218,0.0,0.09230286135945337,9.28749259386186e-08,0.0,0.0,0.0,1600102.2347318698,266.61984351538274,0.0,1.0,1284483.366267513,2598.2277384097415,,,,,,,,,,,,,,,,,,,2.0,15284.612326441444,1547.6138310074439,0.3709454397701761,6.173730061729009,2.936642638667495
4239.0,-30.283623492481038,5.003130467392742,35.040585634955235,24.467149713914864,5.001745963387977,-26.75508654689868,-40.24663958754388,1.4732090177753272,-6.53015489979083,-6.530154899801523,40.08122704316043,41055.10210130962,25750.9850987457,25750.9850987457,66806.08720005532,76936.10382963977,76927.21301712029,25750.9850987457,102678.19811586599,102678.19811586599,102678.19811586599,130079.35721077363,125572.62621360873,4506.730997164887,0.0,90882.48212996991,55001.48040152011,39867.779698277554,27401.159094907627,67268.93879318518,20793.030843660752,1547.6144564898116,0.0,0.8785876404397834,2.725692040444849,0.001494314320929203,1.0,1.0,-6.53015489979083,333993.5040177197,1558038.4858702156,4.664876613251602,1558038.4858702156,4.664876613251602,0.7588376379130997,0.09230299341697888,3.9323436682914497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323436682914497,1.2848607465596866,1.28515190217454,3.0605212890350972,6484.8773589777065,15284.603345746322,6453.412336157355,0.0003243304697703042,23111.530882410672,2356.7202747534247,19289.68133512787,1967.0000800607618,0.8346345135366402,0.8346345135366402,35539.00808158756,35405.22815468563,1.0047253986494649,0.8,4289.181774134364,4273.035954225843,1.0047253986494649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.462036656283,4632.441516551485,6.1760929521250185,5.003130467392742,-3.7220873365516023,8.725217803944345,2.936645401956322,3.5,0.8390415434160919,0.6,0.00022659300516543658,0.9998171617889252,0.00022663444260148977,199.15670495197216,0.0,0.0,0.0,0.07885319583291339,7.668291918776348e-05,0.0001499100859776731,0.0005894979774073296,0.0923029934235149,0.0923029934235149,0.0923029934235149,0.09230290329618494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2083900071,595.6632371599937,0.0,0.0923029934235149,0.09230299341697888,0.09230299341697888,0.3709455750043001,0.3709455750043001,0.5,10.015366729841956,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27401.159094907627,20793.030843660752,0.7588376379130997,0.9931193861322404,0.6103129146652866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531965542245018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5089947917019,260.5089947917019,-12.641005208298054,244.6305380352394,276.3874515481626,125504.40744914154,125501.93883692643,2.468612215090361,0.0,nan,276.3874515481626,3.2374515481625963,270.03606884558036,-3.1139311544196175,263.6846861429937,-9.465313857006265,257.3333034404103,-15.816696559589673,250.9819207378253,-22.168079262174672,244.6305380352394,-28.51946196476058,1.0,1.0,26022.012520719443,26022.012520719443,275.6213154647343,2.471315464734346,275.6213154647343,275.6213154647343,76927.39050950231,76927.21301712029,0.17749238201940898,0.0,8546.071908451686,8546.071908451686,0.8849587639680674,3952.0053866329067,275.6213154647343,2.471315464734346,1.0,0.002,0.12886158667116968,0.004908869002043971,0.00019903756533075787,0.0018009624347686542,0.09951878266537893,0.09951878266537893,0.0,9.941179823780288e-14,0.999999022625734,0.999999022625734,0.0,0.09230290320240844,9.021457043726151e-08,0.0,0.0,0.0,1600102.2365902432,266.61984510020915,0.0,1.0,1284483.360858228,2598.227760299957,,,,,,,,,,,,,,,,,,,2.0,15284.603345746322,1547.6144564898116,0.3709455750043001,6.173730061729009,2.936645401956322
4240.0,-30.2835994334124,5.003122279983181,35.04058771117952,24.46718191439288,5.001749845974227,-26.75506450547362,-40.24661748027427,1.4732149180129086,-6.530153070215306,-6.530153070230223,40.081231188896794,41055.07242913351,25750.982495860608,25750.982495860608,66806.05492499411,76936.14973605372,76927.25616293967,25750.982495860608,102678.23865880027,102678.23865880027,102678.23865880027,130079.41066179077,125572.67893262155,4506.731729169219,0.0,90882.50811499351,55001.43080798411,39867.86367445489,27401.172002990497,67269.03567744538,20793.040360806393,1547.6150138350522,0.0,0.8785876345859917,2.7256922263319536,0.001494314320929203,1.0,1.0,-6.530153070215306,333993.5281442747,1558038.6649270698,4.664876812385556,1558038.6649270698,4.664876812385556,0.7588376277677864,0.09230303216649341,3.932340299773537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932340299773537,1.284860718954651,1.2851518745632489,3.0605187330910444,6484.8719432389635,15284.594470040951,6453.411855337873,0.0003243315763867498,23111.557288220305,2356.722967396645,19289.67989792626,1966.9999335069838,0.8346334977504085,0.8346334977504085,35538.9837268911,35405.22815468563,1.0047245379832088,0.8,4289.178834780515,4273.035954225843,1.0047245379832088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.464383353986,4632.441516551485,6.17608885176424,5.003122279983181,-3.722086457343001,8.72520873732618,2.936648156676335,3.5,0.8390423304789528,0.6,0.00022659300516543658,0.9998146523401102,0.00022663501143445504,199.15668522291608,0.0,0.0,0.0,0.07885319583291339,7.668311143531326e-05,0.00014990989373012332,0.0005894967164497322,0.09230303217332991,0.09230303217332991,0.09230303217332991,0.09230294221729755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2414435594,595.6632266161686,0.0,0.09230303217332991,0.09230303216649341,0.09230303216649341,0.3709457105386554,0.3709457105386554,0.5,10.015364031402875,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27401.172002990497,20793.040360806393,0.7588376277677864,0.9931174760008266,0.6103115945647315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453196381177712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5090094125333,260.5090094125333,-12.64099058746666,244.63056167074893,276.3874571543165,125504.21610213387,125501.77163978349,2.444462350392719,0.0,nan,276.3874571543165,3.2374571543165303,270.0360780576037,-3.1139219423963027,263.68469896089,-9.465301039109988,257.3333198641772,-15.816680135822764,250.98194076746364,-22.168059232536336,244.63056167074893,-28.519438329251045,1.0,1.0,26022.012520719443,26022.012520719443,275.62132234291977,2.471322342919791,275.62132234291977,275.62132234291977,76927.43169779242,76927.25616293967,0.17553485275129788,0.0,8546.071908451686,8546.071908451686,0.8849589770712416,3952.002001272405,275.62132234291977,2.471322342919791,1.0,0.002,0.12886167665958526,0.0049088689562211095,0.0001990377050738351,0.0018009622951349333,0.09951885253691754,0.09951885253691754,0.0,2.087683324825118e-13,0.9999990250780155,0.9999990250780155,0.0,0.09230294217823812,8.998825529288075e-08,0.0,0.0,0.0,1600102.2387356116,266.61984692978467,0.0,1.0,1284483.3546135754,2598.227785570723,,,,,,,,,,,,,,,,,,,2.0,15284.594470040951,1547.6150138350522,0.3709457105386554,6.173730061729009,2.936648156676335
4241.0,-30.283570174472114,5.003114118301965,35.0405897871146,24.4672191440128,5.001756259161916,-26.755037531112198,-40.246594639588125,1.4732236157691552,-6.5301510206450075,-6.530151020663092,40.08123533300115,41055.05448202559,25750.979407940584,25750.979407940584,66806.03388996617,76936.19460404056,76927.29993868027,25750.979407940584,102678.27934662085,102678.27934662085,102678.27934662085,130079.46408975104,125572.7316290424,4506.73246070864,0.0,90882.53000153754,55001.38987939261,39867.933469049916,27401.184743130183,67269.1182121801,20793.049769405145,1547.6155579931633,0.0,0.8785876299295724,2.7256924345708713,0.001494314320929203,1.0,1.0,-6.5301510206450075,333993.5551719039,1558038.8439128117,4.6648769707873585,1558038.8439128117,4.6648769707873585,0.7588376183120411,0.09230307080548322,3.932336365896501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932336365896501,1.2848606782610594,1.2851518338604357,3.0605157683077016,6484.865661218824,15284.585497907878,6453.411937029874,0.0003243329045488178,23111.58597461893,2356.725892595222,19289.68014210912,1966.9999584067057,0.8346324723579326,0.8346324723579327,35538.95528459053,35405.22815468563,1.0047235328660302,0.8,4289.175402096154,4273.035954225843,1.0047235328660302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.466723965891,4632.441516551485,6.176084644092543,5.003114118301965,-3.7220854093013482,8.725199527603312,2.9366509042534386,3.5,0.8390431155009824,0.6,0.00022659300516543658,0.999811600534831,0.00022663570321070968,199.1566612298366,0.0,0.0,0.0,0.07885319583291339,7.668331006121182e-05,0.00014990969510422477,0.0005894953456587996,0.09230307081163147,0.09230307081163147,0.09230307081163147,0.09230298123462351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2744356091,595.6632160922594,0.0,0.09230307081163147,0.09230307080548322,0.09230307080548322,0.37094584606900766,0.37094584606900766,0.5,10.015361344085441,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,27401.184743130183,20793.049769405145,0.7588376183120411,0.9931159448121014,0.6103105789573431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531962372197522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509024617952,260.509024617952,-12.640975382047998,244.63058612101187,276.38746311489047,125504.05816108939,125501.51596128308,2.542199806307284,0.0,nan,276.38746311489047,3.237463114890488,270.03608771611596,-3.1139122838840194,263.68471231734054,-9.465287682659437,257.333336918564,-15.81666308143599,250.9819615197889,-22.168038480211067,244.63058612101187,-28.519413878988104,1.0,1.0,26022.012520719443,26022.012520719443,275.6213295148099,2.471329514809895,275.6213295148099,275.6213295148099,76927.48149654531,76927.29993868027,0.181557865042123,0.0,8546.071908451686,8546.071908451686,0.8849592259407977,3951.9980477259833,275.6213295148099,2.471329514809895,1.0,0.002,0.12886176623589435,0.004908868951475897,0.00019903784427037044,0.0018009621558031253,0.09951892213518522,0.09951892213518522,0.0,7.349589686844737e-14,0.9999990295406275,0.9999990295406275,0.0,0.09230298122910305,8.9576380176393e-08,0.0,0.0,0.0,1600102.2411389484,266.61984897935497,0.0,1.0,1284483.3476180315,2598.2278138801553,,,,,,,,,,,,,,,,,,,2.0,15284.585497907878,1547.6155579931633,0.37094584606900766,6.173730061729009,2.9366509042534386
4242.0,-30.283545881669347,5.003105971285394,35.040591874152675,24.467256548255705,5.001760129540245,-26.755015280548932,-40.24657246246932,1.4732295283921926,-6.530149571548463,-6.530149571503425,40.08123980521829,41055.01214760253,25750.97765107424,25750.97765107424,66805.98979867678,76936.23597398154,76927.34651275325,25750.97765107424,102678.32416382749,102678.32416382749,102678.32416382749,130079.52350150837,125572.79022443511,4506.733277073255,0.0,90882.54677988515,55001.322953396935,39868.02647387579,27401.19933768088,67269.22581155667,20793.060483291356,1547.6162048004844,0.0,0.8785876207746736,2.7256925818009305,0.001494314320929203,1.0,1.0,-6.530149571548463,333993.57428110496,1558039.037070779,4.664877282218186,1558039.037070779,4.664877282218186,0.7588376051371477,0.09230311025368662,3.9323317079577613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323317079577613,1.2848606505980793,1.285151806191187,3.0605122089522565,6484.858119371747,15284.576630747533,6453.4129552603745,0.00032433456315859985,23111.61761760037,2356.729119281342,19289.683185668226,1967.0002687633623,0.8346314613209248,0.8346314613209248,35538.92160724845,35405.22815468563,1.004722342748952,0.8,4289.171337597745,4273.035954225843,1.004722342748952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.469059564194,4632.441516551485,6.1760807630902095,5.003105971285394,-3.7220848150955708,8.725190786380965,2.9366536459462433,3.5,0.8390438988417838,0.6,0.00022659300516543658,0.9998090667219205,0.0002266362775728453,199.15664130912128,0.0,0.0,0.0,0.07885319583291339,7.668350291708834e-05,0.00014990950224834823,0.000589493889015345,0.09230311026031422,0.09230311026031422,0.09230311026031422,0.09230302383555387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.30855812546,595.6632052168787,0.0,0.09230311026031422,0.09230311025368662,0.09230311025368662,0.37094598161825304,0.37094598161825304,0.5,10.015358751369137,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,27401.19933768088,20793.060483291356,0.7588376051371477,0.9931137008447583,0.610308973416926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531960621482864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50903961903816,260.50903961903816,-12.640960380961815,244.6306103569868,276.38746888108886,125503.8197807244,125501.31174332101,2.508037403379858,0.0,nan,276.38746888108886,3.237468881088887,270.0360971762676,-3.11390282373236,263.68472547144853,-9.465274528551447,257.33335376662865,-15.81664623337133,250.98198206180834,-22.16801793819164,244.6306103569868,-28.51938964301317,1.0,1.0,26022.012520719443,26022.012520719443,275.6213364137333,2.4713364137332974,275.6213364137333,275.6213364137333,76927.52267763668,76927.34651275325,0.17616488342173398,0.0,8546.071908451686,8546.071908451686,0.8849595206167445,3951.99336649755,275.6213364137333,2.4713364137332974,1.0,0.002,0.128861852754475,0.004908868850957397,0.00019903797849836098,0.0018009620216448347,0.09951898924918048,0.09951898924918048,0.0,1.431957850905885e-13,0.9999990626680694,0.9999990626680694,0.0,0.09230302373503409,8.651865253708328e-08,0.0,0.0,0.0,1600102.242838165,266.6198504284515,0.0,1.0,1284483.342672013,2598.2278338956257,,,,,,,,,,,,,,,,,,,2.0,15284.576630747533,1547.6162048004844,0.37094598161825304,6.173730061729009,2.9366536459462433
