time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4243.0,-30.28352135087163,5.003097838261393,35.04059395377469,24.467289342451863,5.0017617410129915,-26.75499304168302,-40.24655409213153,1.4732334318303717,-6.530148171705775,-6.530148171710212,40.08124376539279,41054.99338943408,25750.97596978557,25750.97596978557,66805.96935921966,76936.28185413049,76927.38569583568,25750.97596978557,102678.36166562125,102678.36166562125,102678.36166562125,130079.57345833947,125572.83943169397,4506.734026645496,0.0,90882.569569088,55001.28110441518,39868.098294080904,27401.21179271821,67269.31008679912,20793.06964717052,1547.6167507555156,0.0,0.8785876132996033,2.7256927240266977,0.001494314320929203,1.0,1.0,-6.530148171705775,333993.5927407934,1558039.2081130284,4.664877536504706,1558039.2081130284,4.664877536504706,0.7588375946459497,0.09230314903597484,3.932327751437826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932327751437826,1.2848606323353344,1.2851517879243037,3.0605091731159306,6484.851686798863,15284.5676650742,6453.413145891563,0.00032433593059272563,23111.646666750366,2356.7320814702643,19289.683755477603,1967.0003268677483,0.8346304369229026,0.8346304369229025,35538.893001225064,35405.22815468563,1.0047213318464459,0.8,4289.167885153775,4273.035954225843,1.0047213318464459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.471387342234,4632.441516551485,6.176076911802514,5.003097838261393,-3.7220842597933514,8.725182098054745,2.936656378460081,3.5,0.8390446795600232,0.6,0.00022659300516543658,0.9998065080924571,0.00022663685756332605,199.15662119324813,0.0,0.0,0.0,0.07885319583291339,7.668366266891006e-05,0.00014990934249652652,0.0005894926676988891,0.0923031490400934,0.0923031490400934,0.0923031490400934,0.09230306042846306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.3405216752,595.6631950183582,0.0,0.0923031490400934,0.09230314903597484,0.09230314903597484,0.3709461175212104,0.3709461175212104,0.5,10.015356092919166,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27401.21179271821,20793.06964717052,0.7588375946459497,0.9931121528230095,0.6103079299677653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531959167918376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50905426922463,260.50905426922463,-12.640945730775343,244.6306344382088,276.38747410023973,125503.58265336858,125501.13328311173,2.4493702568558113,0.0,nan,276.38747410023973,3.2374741002397514,270.0361061678329,-3.1138938321670935,263.6847382354284,-9.46526176457155,257.3333703030221,-15.816629696977884,250.98200237061616,-22.16799762938382,244.6306344382088,-28.519365561791176,1.0,1.0,26022.012520719443,26022.012520719443,275.6213423984496,2.4713423984496217,275.6213423984496,275.6213423984496,76927.56079725861,76927.38569583568,0.1751014229375869,0.0,8546.071908451686,8546.071908451686,0.8849597709186733,3951.9893901950154,275.6213423984496,2.4713423984496217,1.0,0.002,0.12886194148481528,0.004908868731719326,0.00019903811612245374,0.0018009618839252416,0.09951905806122686,0.09951905806122686,0.0,4.769535461024432e-14,0.999999038706361,0.999999038706361,0.0,0.0923030603055448,8.873043003012353e-08,0.0,0.0,0.0,1600102.244479628,266.6198518282942,0.0,1.0,1284483.3378941056,2598.2278532307737,,,,,,,,,,,,,,,,,,,2.0,15284.5676650742,1547.6167507555156,0.3709461175212104,6.173730061729009,2.936656378460081
4244.0,-30.283496800980792,5.00308973973405,35.04059602269406,24.467326467297994,5.00176921731756,-26.754970199152346,-40.24653184516353,1.4732426154644613,-6.530145665225234,-6.5301456651968826,40.08124761579842,41054.96072989158,25750.971827310346,25750.971827310346,66805.93255720193,76936.32475554035,76927.4267573367,25750.971827310346,102678.39858464705,102678.39858464705,102678.39858464705,130079.6214968893,125572.88679115548,4506.734705733816,0.0,90882.59226326807,55001.2282375218,39868.182250829195,27401.22291224225,67269.40516307144,20793.077911524477,1547.6172067124282,0.0,0.8785876122333757,2.7256929786883015,0.001494314320929203,1.0,1.0,-6.530145665225234,333993.62579369004,1558039.3744149827,4.664877572775576,1558039.3744149827,4.664877572775576,0.7588375883119653,0.092303187018582,3.93232395647219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93232395647219,1.2848605893685052,1.285151744947738,3.0605063218608675,6484.845645331526,15284.558704978459,6453.413064200591,0.0003243371967178083,23111.674742281826,2356.734944377726,19289.683511297822,1967.0003019683402,0.8346294124678107,0.8346294124678107,35538.86556324956,35405.22815468563,1.0047203622215395,0.8,4289.1645736808105,4273.035954225843,1.0047203622215395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.473707148129,4632.441516551485,6.176072482040834,5.00308973973405,-3.7220828638911816,8.725172603625232,2.9366591016166503,3.5,0.8390454576047572,0.6,0.00022659300516543658,0.9998039474785934,0.0002266374380066029,199.15660106172217,0.0,0.0,0.0,0.07885319583291339,7.668385613302977e-05,0.0001499091490324068,0.0005894913380344931,0.09230318702386389,0.09230318702386389,0.09230318702386389,0.09230309613454105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.37228338583,595.6631848800839,0.0,0.09230318702386389,0.092303187018582,0.092303187018582,0.3709462531359145,0.3709462531359145,0.5,10.015353366237212,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,27401.22291224225,20793.077911524477,0.7588375883119653,0.9931102021082842,0.6103065818757875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453195770011371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5090691672127,260.5090691672127,-12.640930832787262,244.6306584494284,276.3874798849961,125503.42152295215,125500.930722564,2.490800388159978,0.0,nan,276.3874798849961,3.2374798849961053,270.03611559788175,-3.113884402118231,263.6847513107705,-9.465248689229497,257.33338702365626,-15.81661297634372,250.9820227365433,-22.167977263456663,244.6306584494284,-28.519341550571568,1.0,1.0,26022.012520719443,26022.012520719443,275.6213497096851,2.4713497096851142,275.6213497096851,275.6213497096851,76927.61169522058,76927.4267573367,0.18493788388150278,0.0,8546.071908451686,8546.071908451686,0.8849600110001291,3951.9855762545512,275.6213497096851,2.4713497096851142,1.0,0.002,0.12886203229594345,0.004908868805212169,0.00019903825741317597,0.0018009617426242943,0.09951912870658798,0.09951912870658798,0.0,3.7470027081099033e-14,0.9999990161649824,0.9999990161649824,0.0,0.09230309620747439,9.081110762173663e-08,0.0,0.0,0.0,1600102.2474187394,266.61985433477474,0.0,1.0,1284483.32933905,2598.227887851223,,,,,,,,,,,,,,,,,,,2.0,15284.558704978459,1547.6172067124282,0.3709462531359145,6.173730061729009,2.9366591016166503
4245.0,-30.28347201828288,5.003081644427763,35.04059810387357,24.467359261494153,5.001770858366219,-26.754947730617236,-40.24650966804472,1.473246570704983,-6.53014485090182,-6.530144850917824,40.081252107308075,41054.92770378135,25750.971447758104,25750.971447758104,66805.89915153946,76936.37073456898,76927.4717522112,25750.971447758104,102678.4431999693,102678.4431999693,102678.4431999693,130079.68133767013,125572.94582081203,4506.735516858095,0.0,90882.61512408854,55001.17209331833,39868.27003418912,27401.238137700828,67269.50817188995,20793.08904251714,1547.6178989240148,0.0,0.8785875995683926,2.7256930614246,0.001494314320929203,1.0,1.0,-6.53014485090182,333993.63653215347,1558039.5684053116,4.664878003612262,1558039.5684053116,4.664878003612262,0.7588375728872022,0.09230322674855986,3.9323200170259156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323200170259156,1.284860570863398,1.2851517264384376,3.060503299889951,6484.83924213778,15284.54974608291,6453.413237412534,0.0003243385567433618,23111.703709410893,2356.7378982028413,19289.684029039912,1967.0003547633405,0.8346283887840477,0.8346283887840477,35538.837080659185,35405.22815468563,1.004719355681404,0.8,4289.161136133898,4273.035954225843,1.004719355681404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.476024270974,4632.441516551485,6.176068958751385,5.003081644427763,-3.722082749126018,8.725164393553781,2.936661821624671,3.5,0.839046234749906,0.6,0.00022659300516543658,0.9998013625895484,0.00022663802395562498,199.1565807392927,0.0,0.0,0.0,0.07885319583291339,7.66840489901763e-05,0.00014990895617526028,0.0005894899890994368,0.09230322675395237,0.09230322675395237,0.09230322675395237,0.09230313889069947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.40670702996,595.6631739077385,0.0,0.09230322675395237,0.09230322674855986,0.09230322674855986,0.3709463884517223,0.3709463884517223,0.5,10.015350730405114,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27401.238137700828,20793.08904251714,0.7588375728872022,0.9931081847786689,0.6103051563700456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531956231166898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5090837586348,260.5090837586348,-12.640916241365176,244.63068239053902,276.38748512672936,125503.18785615455,125500.74831071378,2.4395454407844817,0.0,nan,276.38748512672936,3.237485126729382,270.0361245794911,-3.1138754205088617,263.684764032255,-9.465235967745002,257.33340348501576,-15.816596514984212,250.9820429377784,-22.167957062221575,244.63068239053902,-28.519317609460956,1.0,1.0,26022.012520719443,26022.012520719443,275.6213557889414,2.4713557889414233,275.6213557889414,275.6213557889414,76927.64972395138,76927.4717522112,0.1779717401805101,0.0,8546.071908451686,8546.071908451686,0.8849602602218445,3951.981617111045,275.6213557889414,2.4713557889414233,1.0,0.002,0.12886212037541467,0.004908868582951199,0.00019903839379243832,0.0018009616064145785,0.09951919689621916,0.09951919689621916,0.0,2.0701669545264423e-13,0.9999990457598569,0.9999990457598569,0.0,0.09230313866911555,8.807944430345085e-08,0.0,0.0,0.0,1600102.2483736183,266.61985514909816,0.0,1.0,1284483.3265596232,2598.227899098963,,,,,,,,,,,,,,,,,,,2.0,15284.54974608291,1547.6178989240148,0.3709463884517223,6.173730061729009,2.936661821624671
4246.0,-30.283447103534172,5.003073570748094,35.04060016724595,24.467391601670556,5.001774910539558,-26.75492490212644,-40.24648742107672,1.473252709136459,-6.5301430601059,-6.530143060100387,40.08125575594034,41054.90129354231,25750.968846216092,25750.968846216092,66805.8701397584,76936.4174277073,76927.50786434628,25750.968846216092,102678.47671056236,102678.47671056236,102678.47671056236,130079.72567761678,125572.9895062804,4506.736171336383,0.0,90882.64174252418,55001.12560837738,39868.351260163116,27401.248967054416,67269.60022721754,20793.097054114263,1547.6183580900424,0.0,0.8785875953943001,2.725693243371733,0.001494314320929203,1.0,1.0,-6.5301430601059,333993.66014733363,1558039.7259923578,4.66487814560631,1558039.7259923578,4.66487814560631,0.7588375653647982,0.09230326478747411,3.932316681712004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932316681712004,1.2848605421439487,1.2851516977124804,3.060500772442157,6484.833886779191,15284.540792669592,6453.412676497156,0.00032433964503861636,23111.73008145336,2356.7405874027686,19289.68235242631,1967.0001837963332,0.8346273638729383,0.8346273638729385,35538.81296600172,35405.22815468563,1.004718503498868,0.8,4289.158225750213,4273.035954225843,1.004718503498868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.478330722427,4632.441516551485,6.176064918354988,5.003073570748094,-3.722081897092279,8.725155467840374,2.936664529106831,3.5,0.8390470083162375,0.6,0.00022659300516543658,0.9997987639345951,0.0002266386130281912,199.15656030858247,0.0,0.0,0.0,0.07885319583291339,7.668424245519722e-05,0.00014990876271023934,0.0005894887283402805,0.09230326479167093,0.09230326479167093,0.09230326479167093,0.09230317199926621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.43776803516,595.6631639873956,0.0,0.09230326479167093,0.09230326478747411,0.09230326478747411,0.37094652410582635,0.37094652410582635,0.5,10.015347946693653,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27401.248967054416,20793.097054114263,0.7588375653647982,0.9931063944799315,0.6103039285928644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531954748290337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50909833042783,260.50909833042783,-12.640901669572145,244.63070631901485,276.3874903418401,125503.00556341789,125500.5692998134,2.4362636044815282,0.0,nan,276.3874903418401,3.2374903418401004,270.03613353727417,-3.1138664627258095,263.684776732711,-9.46522326728899,257.3334199281456,-15.81658007185439,250.9820631235812,-22.167936876418764,244.63070631901485,-28.51929368098513,1.0,1.0,26022.012520719443,26022.012520719443,275.62136180534173,2.4713618053417576,275.62136180534173,275.62136180534173,76927.69488075438,76927.50786434628,0.18701640810468234,0.0,8546.071908451686,8546.071908451686,0.884960471224222,3951.9782651205637,275.62136180534173,2.4713618053417576,1.0,0.002,0.12886221322790672,0.004908868517402769,0.00019903853794346583,0.0018009614621473456,0.09951926897173291,0.09951926897173291,0.0,9.081147292477887e-14,0.9999989940499671,0.9999989940499671,0.0,0.09230317193500186,9.285247225338973e-08,0.0,0.0,0.0,1600102.2504735128,266.6198569398941,0.0,1.0,1284483.320447328,2598.227923834102,,,,,,,,,,,,,,,,,,,2.0,15284.540792669592,1547.6183580900424,0.37094652410582635,6.173730061729009,2.936664529106831
4247.0,-30.283416813336515,5.003065528339561,35.04060223604984,24.467433615960203,5.001783925831994,-26.754896739422648,-40.2464644057676,1.4732638518875498,-6.53014074560582,-6.530140745611297,40.081260039292076,41054.880315476716,25750.965095230848,25750.965095230848,66805.84541070757,76936.45881146275,76927.55459183402,25750.965095230848,102678.51968706487,102678.51968706487,102678.51968706487,130079.78178486317,125573.0448971279,4506.736887735268,0.0,90882.65859111329,55001.08009500652,39868.42055122974,27401.262097798306,67269.68264902805,20793.106760855928,1547.6189146015404,0.0,0.8785875916429277,2.72569347852791,0.001494314320929203,1.0,1.0,-6.53014074560582,333993.6906685932,1558039.9109925786,4.664878273220289,1558039.9109925786,4.664878273220289,0.7588375559725279,0.09230330337434675,3.9323121346239422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323121346239422,1.2848604900111433,1.2851516455678613,3.060497357646851,6484.826651237701,15284.531842727782,6453.413439241507,0.00032434122134296866,23111.76109111304,2356.743749508042,19289.68463232022,1967.0004162808116,0.8346263426778633,0.8346263426778633,35538.78009008782,35405.22815468563,1.0047173417044648,0.8,4289.154257975694,4273.035954225843,1.0047173417044648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.480631237002,4632.441516551485,6.176060611076888,5.003065528339561,-3.722080645043492,8.725146173383052,2.936667229620844,3.5,0.8390477798916697,0.6,0.00022659300516543658,0.9997956046200573,0.0002266393291972378,199.15653546987681,0.0,0.0,0.0,0.07885319583291339,7.668444260237321e-05,0.00014990856256306338,0.0005894872596507666,0.09230330338180419,0.09230330338180419,0.09230330338180419,0.09230321276001048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.471584595,595.663153202231,0.0,0.09230330338180419,0.09230330337434675,0.09230330337434675,0.3709466591419014,0.3709466591419014,0.5,10.015345228007748,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27401.262097798306,20793.106760855928,0.7588375559725279,0.9931048100711207,0.6103028689710921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531953257512804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5091138260298,260.5091138260298,-12.64088617397016,244.63073121075917,276.3874964412992,125502.86199685403,125500.27128119285,2.5907156611683324,0.0,nan,276.3874964412992,3.2374964412992426,270.0361433951914,-3.113856604808575,263.6847903490848,-9.465209650915199,257.333437302976,-15.816562697023983,250.98208425686843,-22.167915743131545,244.63073121075917,-28.51926878924081,1.0,1.0,26022.012520719443,26022.012520719443,275.6213695875461,2.4713695875461212,275.6213695875461,275.6213695875461,76927.75065350569,76927.55459183402,0.1960616716678487,0.0,8546.071908451686,8546.071908451686,0.8849607588871707,3951.973695297062,275.6213695875461,2.4713695875461212,1.0,0.002,0.12886230380457409,0.004908868556882724,0.00019903867879351634,0.0018009613212557668,0.09951933939675817,0.09951933939675817,0.0,4.9283060271632095e-14,0.9999990187053973,0.9999990187053973,0.0,0.09230321279761335,9.057673341138927e-08,0.0,0.0,0.0,1600102.2531875058,266.61985925439416,0.0,1.0,1284483.312547538,2598.227955802845,,,,,,,,,,,,,,,,,,,2.0,15284.531842727782,1547.6189146015404,0.3709466591419014,6.173730061729009,2.936667229620844
4248.0,-30.28339164537432,5.00305749345834,35.04060433097044,24.46746592121201,5.001786128805043,-26.75487386795732,-40.246442158799596,1.473268351353298,-6.530139714645713,-6.530139714604681,40.08126493047161,41054.85065015334,25750.964197874022,25750.964197874022,66805.81484802737,76936.50462621542,76927.60591457454,25750.964197874022,102678.57011244856,102678.57011244856,102678.57011244856,130079.84890859449,125573.1111234224,4506.737785172093,0.0,90882.68206322222,55001.02808702263,39868.50441799955,27401.27879614593,67269.78321414549,20793.11897112163,1547.6196716412005,0.0,0.8785875786315087,2.7256935832747864,0.001494314320929203,1.0,1.0,-6.530139714645713,333993.7042638408,1558040.1222456265,4.664878715842025,1558040.1222456265,4.664878715842025,0.7588375391460286,0.09230334360537343,3.932308394118562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932308394118562,1.2848604689598107,1.2851516245117585,3.0604944965752243,6484.820588970243,15284.523001304624,6453.413429450403,0.000324342496835052,23111.789044611243,2356.746599971575,19289.684603053953,1967.000413296483,0.8346253319386171,0.8346253319386171,35538.753045843885,35405.22815468563,1.0047163859943142,0.8,4289.1509940219585,4273.035954225843,1.0047163859943142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.482928323898,4632.441516551485,6.176056993289027,5.00305749345834,-3.722080364324365,8.725137857782705,2.9366699261121836,3.5,0.8390485503177667,0.6,0.00022659300516543658,0.9997929795708029,0.00022663992425983004,199.15651483153468,0.0,0.0,0.0,0.07885319583291339,7.668463606831237e-05,0.0001499083690971242,0.0005894859381492452,0.09230334361238449,0.09230334361238449,0.09230334361238449,0.09230326009163121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.5073131744,595.6631418251947,0.0,0.09230334361238449,0.09230334360537343,0.09230334360537343,0.3709467944121864,0.3709467944121864,0.5,10.015342722359033,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,27401.27879614593,20793.11897112163,0.7588375391460286,0.9931028710968024,0.6103015156070896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531951445094928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50912899251716,260.50912899251716,-12.640871007482815,244.63075594395207,276.38750204107976,125502.63342316853,125500.09773244416,2.5356907243765066,0.0,nan,276.38750204107976,3.237502041079779,270.0361528216571,-3.113847178342894,263.6848036022308,-9.465196397769205,257.33345438280423,-15.816545617195743,250.98210516337895,-22.16789483662103,244.63075594395207,-28.51924405604791,1.0,1.0,26022.012520719443,26022.012520719443,275.62137662397146,2.47137662397148,275.62137662397146,275.62137662397146,76927.78642196667,76927.60591457454,0.18050739212776534,0.0,8546.071908451686,8546.071908451686,0.8849609955231472,3951.969936089155,275.62137662397146,2.47137662397148,1.0,0.002,0.12886238748477058,0.00490886839241365,0.000199038808466347,0.0018009611917055696,0.0995194042331735,0.0995194042331735,0.0,1.719167343205985e-13,0.9999990934217563,0.9999990934217563,0.0,0.0923032599251703,8.368020313320198e-08,0.0,0.0,0.0,1600102.254396414,266.61986028535426,0.0,1.0,1284483.3090286935,2598.227970042852,,,,,,,,,,,,,,,,,,,2.0,15284.523001304624,1547.6196716412005,0.3709467944121864,6.173730061729009,2.9366699261121836
4249.0,-30.283366382363432,5.003049491151819,35.040606418353946,24.46750315083193,5.001792577119336,-26.754850486414302,-40.2464198419824,1.4732766811531368,-6.5301373346285345,-6.530137334671222,40.08126890302666,41054.81810542267,25750.96028149968,25750.96028149968,66805.77838692235,76936.5475051788,76927.64825286617,25750.96028149968,102678.60853436585,102678.60853436585,102678.60853436585,130079.89900295835,125573.16043997329,4506.738562985067,0.0,90882.7032368349,55000.973837011385,39868.588222026134,27401.2904685925,67269.87869061863,20793.12762920675,1547.6201566776347,0.0,0.8785875764164016,2.7256938250876077,0.001494314320929203,1.0,1.0,-6.5301373346285345,333993.7356490768,1558040.2938215074,4.6648787911954175,1558040.2938215074,4.6648787911954175,0.7588375318687979,0.09230338198036205,3.9323043708028615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323043708028615,1.284860429987766,1.2851515855308824,3.06049145808024,6484.81415076398,15284.514058275689,6453.413634872688,0.00032434386645443955,23111.81807584221,2356.749560333265,19289.685217074908,1967.0004759091953,0.8346243101159396,0.8346243101159396,35538.72395684609,35405.22815468563,1.0047153580252932,0.8,4289.147483288094,4273.035954225843,1.0047153580252932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.485215925741,4632.441516551485,6.176052665480492,5.003049491151819,-3.722079061198236,8.725128552350055,2.936672611470248,3.5,0.839049317562928,0.6,0.00022659300516543658,0.9997903446153314,0.00022664052157116805,199.15649411525462,0.0,0.0,0.0,0.07885319583291339,7.668483014213312e-05,0.00014990817502330344,0.0005894845718632165,0.09230338198527296,0.09230338198527296,0.09230338198527296,0.09230329697628287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.53881643905,595.6631317769385,0.0,0.09230338198527296,0.09230338198036205,0.09230338198036205,0.3709469305107569,0.3709469305107569,0.5,10.015340171811182,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,27401.2904685925,20793.12762920675,0.7588375318687979,0.9931009195686121,0.6103001656096063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531949939167017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50914428430866,260.50914428430866,-12.640855715691316,244.6307806024321,276.3875079661825,125502.44857259696,125499.89193213651,2.5566404604140485,0.0,nan,276.3875079661825,3.237507966182534,270.0361624934341,-3.113837506565858,263.684817020685,-9.465182979314989,257.33347154793427,-15.816528452065711,250.98212607518386,-22.16787392481612,244.6307806024321,-28.519219397567866,1.0,1.0,26022.012520719443,26022.012520719443,275.62138395802793,2.471383958027957,275.62138395802793,275.62138395802793,76927.83439415894,76927.64825286617,0.18614129276829772,0.0,8546.071908451686,8546.071908451686,0.8849612500505413,3951.965892656876,275.62138395802793,2.471383958027957,1.0,0.002,0.1288624724231842,0.004908868466926785,0.00019903894063444267,0.0018009610592686896,0.09951947031722133,0.09951947031722133,0.0,-9.68678262602829e-14,0.9999990797892233,0.9999990797892233,0.0,0.09230329704179523,8.493856682319305e-08,0.0,0.0,0.0,1600102.2571872342,266.61986266537144,0.0,1.0,1284483.3009052766,2598.228002916546,,,,,,,,,,,,,,,,,,,2.0,15284.514058275689,1547.6201566776347,0.3709469305107569,6.173730061729009,2.936672611470248
4250.0,-30.283340931340494,5.003041505053178,35.0406085184466,24.46754069477322,5.001796747261108,-26.754827163478833,-40.24639752516521,1.4732829793744684,-6.530135834907128,-6.530135834922909,40.08127344442846,41054.780502813024,25750.958340953937,25750.958340953937,66805.73884376696,76936.58982398892,76927.69592423212,25750.958340953937,102678.65426518605,102678.65426518605,102678.65426518605,130079.95955493124,125573.22009758443,4506.739457346799,0.0,90882.72089330625,55000.911572031626,39868.67702363847,27401.30528974518,67269.98231338365,20793.13851060155,1547.6208129606773,0.0,0.8785875672725596,2.7256939774612143,0.001494314320929203,1.0,1.0,-6.530135834907128,333993.7554258669,1558040.4899681709,4.66487910225014,1558040.4899681709,4.66487910225014,0.7588375185317647,0.09230342161091235,3.932299788533156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932299788533156,1.2848604005207258,1.285151556057165,3.0604879619135907,6484.80674280638,15284.505117989827,6453.4145234405905,0.000324345487804261,23111.849497926436,2356.752764494138,19289.687873063835,1967.0007467446922,0.8346232903080508,0.8346232903080508,35538.6908265445,35405.22815468563,1.0047141872418761,0.8,4289.143484811676,4273.035954225843,1.0047141872418761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.487500489995,4632.441516551485,6.17604881605418,5.003041505053178,-3.7220784219365566,8.725119926989734,2.9366752932635447,3.5,0.8390500837895842,0.6,0.00022659300516543658,0.9997876900575985,0.00022664112332927643,199.15647324480443,0.0,0.0,0.0,0.07885319583291339,7.668502421640806e-05,0.0001499079809490285,0.0005894831217852971,0.09230342161796407,0.09230342161796407,0.09230342161796407,0.09230334031773714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.5725322075,595.6631210372004,0.0,0.09230342161796407,0.09230342161091235,0.09230342161091235,0.3709470664054399,0.3709470664054399,0.5,10.015337732868463,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27401.30528974518,20793.13851060155,0.7588375185317647,0.9930988019670651,0.6102986665219474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531948427552168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509159488608,260.509159488608,-12.640840511391957,244.6308052115495,276.3875137656645,125502.21932244302,125499.67730991538,2.542012527653516,0.0,nan,276.3875137656645,3.2375137656645165,270.0361720548428,-3.1138279451571975,263.6848303440207,-9.465169655979253,257.3334886331971,-15.8165113668029,250.98214692237354,-22.167853077626432,244.6308052115495,-28.519194788450477,1.0,1.0,26022.012520719443,26022.012520719443,275.62139103593734,2.4713910359373585,275.62139103593734,275.62139103593734,76927.87650028011,76927.69592423212,0.1805760479910532,0.0,8546.071908451686,8546.071908451686,0.8849615399390427,3951.961287475822,275.62139103593734,2.4713910359373585,1.0,0.002,0.12886255378412734,0.004908868397821004,0.00019903906691674298,0.0018009609332366762,0.09951953345837149,0.09951953345837149,0.0,1.5341894421538882e-13,0.9999991185487371,0.9999991185487371,0.0,0.0923033402499448,8.136096754602577e-08,0.0,0.0,0.0,1600102.2589458132,266.61986416509285,0.0,1.0,1284483.2957864716,2598.228023631252,,,,,,,,,,,,,,,,,,,2.0,15284.505117989827,1547.6208129606773,0.3709470664054399,6.173730061729009,2.9366752932635447
4251.0,-30.283315265539436,5.003033532626735,35.04061061355684,24.46756811058151,5.001798480406968,-26.754803890945976,-40.24637524327261,1.4732871058190675,-6.530134482172684,-6.53013448218773,40.08127750094399,41054.76461834425,25750.956698541602,25750.956698541602,66805.72131688584,76936.64075318561,76927.73628201197,25750.956698541602,102678.69298055358,102678.69298055358,102678.69298055358,130080.01112808377,125573.27082837801,4506.740299705765,0.0,90882.75319097622,55000.87705615676,39868.75126091051,27401.3181475302,67270.06940844072,20793.147963878117,1547.6213790435172,0.0,0.8785875591761827,2.725694114900828,0.001494314320929203,1.0,1.0,-6.530134482172684,333993.77326435223,1558040.6651718195,4.664879377672254,1558040.6651718195,4.664879377672254,0.7588375074486077,0.09230346068609296,3.932297202297307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932297202297307,1.2848603812146238,1.285151536746688,3.0604859950463785,6484.802575250775,15284.496182312574,6453.413135868084,0.000324346268438062,23111.872911813774,2356.7551520461907,19289.683725516756,1967.0003238125921,0.8346222653230633,0.8346222653230633,35538.672127778445,35405.22815468563,1.0047135264509932,0.8,4289.141228068708,4273.035954225843,1.0047135264509932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.489777856913,4632.441516551485,6.1760450487966905,5.003033532626735,-3.722077895133097,8.725111427759831,2.936677966609041,3.5,0.8390508476025831,0.6,0.00022659300516543658,0.9997850131060763,0.0002266417301670387,199.15645219823554,0.0,0.0,0.0,0.07885319583291339,7.668521798742076e-05,0.00014990778717801582,0.0005894819721226917,0.09230346069113371,0.09230346069113371,0.09230346069113371,0.09230337788378408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.6041214534,595.6631109651073,0.0,0.09230346069113371,0.09230346068609296,0.09230346068609296,0.3709472027233154,0.3709472027233154,0.5,10.015335248700568,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27401.3181475302,20793.147963878117,0.7588375074486077,0.9930972556496782,0.610297640233933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531946904687916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50917441930227,260.50917441930227,-12.640825580697708,244.63082979522096,276.38751904338164,125502.0287868684,125499.53251839426,2.496268474129567,0.0,nan,276.38751904338164,3.237519043381667,270.0361811937498,-3.1138188062501513,263.68484334411977,-9.465156655880207,257.333505494487,-15.816494505512992,250.9821676448543,-22.16783235514569,244.63082979522096,-28.519170204779016,1.0,1.0,26022.012520719443,26022.012520719443,275.62139711105027,2.471397111050294,275.62139711105027,275.62139711105027,76927.91476360241,76927.73628201197,0.17848159043933265,0.0,8546.071908451686,8546.071908451686,0.8849617035522676,3951.9586883087936,275.62139711105027,2.471397111050294,1.0,0.002,0.12886263668867212,0.004908868294714508,0.00019903919552314095,0.0018009608045979307,0.09951959776157047,0.09951959776157047,0.0,1.210715555588493e-13,0.9999991018265544,0.9999991018265544,0.0,0.09230337778157564,8.290451732690809e-08,0.0,0.0,0.0,1600102.2605320348,266.6198655178273,0.0,1.0,1284483.291169354,2598.2280423157363,,,,,,,,,,,,,,,,,,,2.0,15284.496182312574,1547.6213790435172,0.3709472027233154,6.173730061729009,2.936677966609041
4252.0,-30.2832896235615,5.003025597450403,35.04061270091525,24.46760998517277,5.0018083973296585,-26.75477982147495,-40.246352821681626,1.4732985952171622,-6.530131853917169,-6.5301318539042335,40.08128146748175,41054.72877641331,25750.95222535359,25750.95222535359,66805.6810017669,76936.68012365972,76927.7792862805,25750.95222535359,102678.7315116341,102678.7315116341,102678.7315116341,130080.0611182048,125573.32003515518,4506.741083049626,0.0,90882.7705871974,55000.81923984831,39868.83483038788,27401.329606570693,67270.16443695857,20793.156482338884,1547.6218480316643,0.0,0.878587558327897,2.7256943819350075,0.001494314320929203,1.0,1.0,-6.530131853917169,333993.8079231044,1558040.8364887547,4.664879406529188,1558040.8364887547,4.664879406529188,0.7588375009858206,0.09230349893229349,3.932292758775997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932292758775997,1.2848603274599986,1.2851514829798818,3.060482664718606,6484.795518685853,15284.48725178641,6453.41378204773,0.0003243477989193271,23111.903452347848,2356.7582663139656,19289.685656990958,1967.0005207681481,0.834621246006953,0.834621246006953,35538.64000063105,35405.22815468563,1.0047123911182003,0.8,4289.137350662374,4273.035954225843,1.0047123911182003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4920473978855,4632.441516551485,6.1760406142096755,5.003025597450403,-3.7220763992449863,8.72510199669539,2.9366806307688194,3.5,0.8390516087910912,0.6,0.00022659300516543658,0.9997823386470357,0.00022664233644302575,199.15643117120658,0.0,0.0,0.0,0.07885319583291339,7.668541297375472e-05,0.00014990759219168185,0.0005894805392608958,0.09230349893846458,0.09230349893846458,0.09230349893846458,0.0923034148089932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.63546690985,595.6631009678666,0.0,0.09230349893846458,0.09230349893229349,0.09230349893229349,0.37094733883663145,0.37094733883663145,0.5,10.015332724854275,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27401.329606570693,20793.156482338884,0.7588375009858206,0.9930952534592516,0.6102962452973822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531945368972723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5091898679521,260.5091898679521,-12.640810132047875,244.63085442835666,276.3875253075451,125501.8743385422,125499.29147287297,2.5828656692155985,0.0,nan,276.3875253075451,3.237525307545127,270.03619113171015,-3.113808868289823,263.68485695587134,-9.465143044128638,257.33352278003366,-15.816477219966316,250.98218860419564,-22.167811395804335,244.63085442835666,-28.51914557164332,1.0,1.0,26022.012520719443,26022.012520719443,275.6214047713847,2.471404771384698,275.6214047713847,275.6214047713847,76927.97192943943,76927.7792862805,0.19264315892360173,0.0,8546.071908451686,8546.071908451686,0.8849619846630356,3951.954222569877,275.6214047713847,2.471404771384698,1.0,0.002,0.12886272068727264,0.0049088684188605255,0.00019903932634116294,0.0018009606737057543,0.09951966317058147,0.09951966317058147,0.0,4.6917331131268725e-14,0.9999990899736894,0.9999990899736894,0.0,0.0923034149336809,8.399861259260735e-08,0.0,0.0,0.0,1600102.2636139395,266.6198681460828,0.0,1.0,1284483.2821986596,2598.2280786181877,,,,,,,,,,,,,,,,,,,2.0,15284.48725178641,1547.6218480316643,0.37094733883663145,6.173730061729009,2.9366806307688194
4253.0,-30.283263707341586,5.0030176651015426,35.04061481783645,24.467642604745947,5.001810403097271,-26.75475629629809,-40.246330469939835,1.4733029920226612,-6.530131084963898,-6.530131084962966,40.08128649510767,41054.70099853329,25750.95189522767,25750.95189522767,66805.65289376097,76936.72661912089,76927.83159132798,25750.95189522767,102678.78348655565,102678.78348655565,102678.78348655565,130080.13053516536,125573.38842967416,4506.742105491199,0.0,90882.79413464457,55000.76851393374,39868.917356345366,27401.34704860971,67270.26440495507,20793.169215645386,1547.6226465746452,0.0,0.8785875433792282,2.7256944600616815,0.001494314320929203,1.0,1.0,-6.530131084963898,333993.81806327903,1558041.0536349926,4.664879915052211,1558041.0536349926,4.664879915052211,0.7588374826521673,0.09230353968980182,3.9322889529189147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322889529189147,1.2848603068889806,1.2851514624042022,3.060479751639403,6484.789346220582,15284.478321638515,6453.413806777512,0.00032434909998848226,23111.9318093811,2356.7611579266213,19289.685730909932,1967.0005283057858,0.8346202251721889,0.834620225172189,35538.61248386032,35405.22815468563,1.0047114187104973,0.8,4289.134029679661,4273.035954225843,1.0047114187104973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.494315191462,4632.441516551485,6.176037175876373,5.0030176651015426,-3.722076310415455,8.725093975516998,2.936683292878337,3.5,0.8390523693938106,0.6,0.00022659300516543658,0.9997796355923773,0.00022664294920467993,199.15640991929718,0.0,0.0,0.0,0.07885319583291339,7.668560735311244e-05,0.00014990739781232414,0.0005894792043782233,0.09230353969646614,0.09230353969646614,0.09230353969646614,0.09230346351097869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.670793918,595.6630897280882,0.0,0.09230353969646614,0.09230353968980182,0.09230353968980182,0.37094747476719725,0.37094747476719725,0.5,10.015330439371123,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27401.34704860971,20793.169215645386,0.7588374826521673,0.993093359817984,0.6102949254278424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531943834683307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50920504611867,260.50920504611867,-12.640794953881311,244.63087907741237,276.3875310148233,125501.64521850762,125499.10757496626,2.5376435413349503,0.0,nan,276.3875310148233,3.2375310148233325,270.0362006273425,-3.1137993726574678,263.6848702398606,-9.465129760139405,257.33353985237784,-15.816460147622138,250.9822094648956,-22.167790535104388,244.63087907741237,-28.519120922587604,1.0,1.0,26022.012520719443,26022.012520719443,275.62141166068716,2.471411660687181,275.62141166068716,275.62141166068716,76928.00839175638,76927.83159132798,0.1768004283949267,0.0,8546.071908451686,8546.071908451686,0.8849622254331703,3951.9503976835094,275.62141166068716,2.471411660687181,1.0,0.002,0.12886279704579906,0.004908868237763386,0.00019903944459788558,0.0018009605556440187,0.09951972229894279,0.09951972229894279,0.0,2.419041529588828e-13,0.9999991727462352,0.9999991727462352,0.0,0.0923034633313511,7.635845071492484e-08,0.0,0.0,0.0,1600102.2645156186,266.6198689150361,0.0,1.0,1284483.2795740827,2598.2280892392655,,,,,,,,,,,,,,,,,,,2.0,15284.478321638515,1547.6226465746452,0.37094747476719725,6.173730061729009,2.936683292878337
4254.0,-30.283232250622262,5.003009765609567,35.040616925948655,24.46767958989369,5.001817232994504,-26.754727302266197,-40.246303543075896,1.4733122846082698,-6.530128700978196,-6.530128700997743,40.08129047498262,41054.677154877296,25750.94794368049,25750.94794368049,66805.6250985578,76936.77243768776,76927.87390642955,25750.94794368049,102678.82185011005,102678.82185011005,102678.82185011005,130080.18052756888,125573.43754008473,4506.742987484141,0.0,90882.81692030924,55000.721637379596,39868.99475881072,27401.35867745883,67270.35343626955,20793.177844056096,1547.6231291171491,0.0,0.8785875411576755,2.7256947022777664,0.001494314320929203,1.0,1.0,-6.530128700978196,333993.8495008537,1558041.2255283084,4.6648799906248755,1558041.2255283084,4.6648799906248755,0.7588374754993876,0.09230357828830148,3.9322852029710544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322852029710544,1.2848602634124298,1.2851514189177995,3.0604769366338656,6484.7833815616395,15284.469397839335,6453.413688450135,0.0003243503473407206,23111.95964413831,2356.7639962819426,19289.685377221485,1967.0004922396013,0.8346192046988004,0.8346192046988004,35538.58537131429,35405.22815468563,1.0047104605877653,0.8,4289.130757482586,4273.035954225843,1.0047104605877653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.496572444493,4632.441516551485,6.176032884608711,5.003009765609567,-3.722074998471767,8.725084764081334,2.9366859426155147,3.5,0.8390531264615756,0.6,0.00022659300516543658,0.9997763546757451,0.00022664369296764066,199.15638412405423,0.0,0.0,0.0,0.07885319583291339,7.668584152009855e-05,0.00014990716364533802,0.0005894777214219231,0.09230357829396658,0.09230357829396658,0.09230357829396658,0.09230350025988916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.7013228704,595.6630799969818,0.0,0.09230357829396658,0.09230357828830148,0.09230357828830148,0.3709476116294491,0.3709476116294491,0.5,10.015328098281861,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,27401.35867745883,20793.177844056096,0.7588374754993876,0.9930916322871407,0.6102937632663339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531942283984938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50922094522025,260.50922094522025,-12.640779054779728,244.6309047403456,276.3875371500928,125501.49821279036,125498.84003589404,2.6581768963439747,0.0,nan,276.3875371500928,3.2375371500928054,270.0362106681451,-3.113789331854889,263.6848841861955,-9.46511581380446,257.3335577042464,-15.816442295753575,250.98223122229615,-22.167768777703827,244.6309047403456,-28.519095259654364,1.0,1.0,26022.012520719443,26022.012520719443,275.6214189960619,2.4714189960619137,275.6214189960619,275.6214189960619,76928.05934797516,76927.87390642955,0.18544154560368042,0.0,8546.071908451686,8546.071908451686,0.8849624626662801,3951.9466289859097,275.6214189960619,2.4714189960619137,1.0,0.002,0.1288628749718756,0.004908868342590172,0.00019903956593646412,0.0018009604340622376,0.09951978296823205,0.09951978296823205,0.0,-1.2984405217686401e-15,0.9999991557623187,0.9999991557623187,0.0,0.09230350036214256,7.792615891155465e-08,0.0,0.0,0.0,1600102.267311089,266.6198712990218,0.0,1.0,1284483.2714371297,2598.228122167772,,,,,,,,,,,,,,,,,,,2.0,15284.469397839335,1547.6231291171491,0.3709476116294491,6.173730061729009,2.9366859426155147
4255.0,-30.28320067307607,5.0030018812598,35.040619048689706,24.467716575041436,5.001821831070226,-26.754698422668262,-40.246276651136554,1.473319580626593,-6.530127270731555,-6.53012727071684,40.08129511322198,41054.64859629347,25750.946131535122,25750.946131535122,66805.59472782859,76936.81720935977,76927.92258927014,25750.946131535122,102678.86872080526,102678.86872080526,102678.86872080526,130080.24262541738,125573.49862346587,4506.7440019515025,0.0,90882.8359423915,55000.66732918353,39869.07623689774,27401.373904612115,67270.45014150985,20793.18901623087,1547.623806142593,0.0,0.8785875312696435,2.725694847592735,0.001494314320929203,1.0,1.0,-6.530127270731555,333993.8683614942,1558041.4258566347,4.664880326995427,1558041.4258566347,4.664880326995427,0.7588374615307528,0.09230361830726928,3.9322809491838884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322809491838884,1.2848602292770763,1.2851513847747107,3.0604737072423647,6484.776538868565,15284.460585898702,6453.414241495365,0.00032435182629621045,23111.98948316586,2356.7670390159597,19289.687030310688,1967.0006608077874,0.834618198678256,0.834618198678256,35538.554615946996,35405.22815468563,1.0047093737326054,0.8,4289.127045635576,4273.035954225843,1.0047093737326054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.498826878055,4632.441516551485,6.176029110629669,5.0030018812598,-3.722074406116809,8.72507628737661,2.9366885890439383,3.5,0.8390538825839824,0.6,0.00022659300516543658,0.9997730611686301,0.00022664443958969355,199.15635822973712,0.0,0.0,0.0,0.07885319583291339,7.668607538402581e-05,0.00014990692978141077,0.0005894761641300884,0.09230361831467007,0.09230361831467007,0.09230361831467007,0.09230354452126334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.7344213839,595.6630694626876,0.0,0.09230361831467007,0.09230361830726928,0.09230361830726928,0.37094774824698046,0.37094774824698046,0.5,10.015325884517653,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27401.373904612115,20793.18901623087,0.7588374615307528,0.9930897531872703,0.610292461399189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531940401770942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50923724226965,260.50923724226965,-12.640762757730329,244.6309312333945,276.38754325114223,125501.29975905453,125498.57504924944,2.7247098051082497,0.0,nan,276.38754325114223,3.237543251142256,270.0362208475951,-3.113779152404902,263.68489844404496,-9.465101555955016,257.333576040496,-15.816423959503993,250.98225363694485,-22.16774636305513,244.6309312333945,-28.51906876660547,1.0,1.0,26022.012520719443,26022.012520719443,275.6214261228594,2.471426122859441,275.6214261228594,275.6214261228594,76928.10394752839,76927.92258927014,0.18135825825447682,0.0,8546.071908451686,8546.071908451686,0.8849627317737525,3951.9423539298077,275.6214261228594,2.471426122859441,1.0,0.002,0.12886294880793553,0.004908868292197668,0.00019903968056753367,0.001800960319559681,0.09951984028376684,0.09951984028376684,0.0,1.2721464506815217e-13,0.9999992000745302,0.9999992000745302,0.0,0.09230354447125405,7.383601523426652e-08,0.0,0.0,0.0,1600102.2689882037,266.6198727292684,0.0,1.0,1284483.2665554455,2598.2281419228852,,,,,,,,,,,,,,,,,,,2.0,15284.460585898702,1547.623806142593,0.37094774824698046,6.173730061729009,2.9366885890439383
