time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4256.0,-30.28316892633955,5.002994018966416,35.040621174325096,24.467753525264584,5.001826486865983,-26.754669385022726,-40.246249724272616,1.4733269455193896,-6.530125471188228,-6.530125471190661,40.081299442311376,41054.62082581431,25750.94348247644,25750.94348247644,66805.56430829075,76936.86206260529,76927.96797284107,25750.94348247644,102678.91145531752,102678.91145531752,102678.91145531752,130080.29892580087,125573.55392321455,4506.745002586317,0.0,90882.85507438533,55000.61383747662,39869.156929898556,27401.387470483358,67270.54440038191,20793.199010498127,1547.6243949169707,0.0,0.8785875245562895,2.725695030428694,0.001494314320929203,1.0,1.0,-6.530125471188228,333993.8920920378,1558041.6128324766,4.664880555369951,1558041.6128324766,4.664880555369951,0.7588374505815247,0.09230365780407342,3.9322767158114362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322767158114362,1.2848601948194869,1.285151350309313,3.0604704945069074,6484.769731467649,15284.45177742719,6453.414771380638,0.00032435329620375487,23112.01923022129,2356.7700723714306,19289.68861417323,1967.0008223168186,0.8346171929863238,0.8346171929863238,35538.524008173794,35405.22815468563,1.0047082920934651,0.8,4289.123351601611,4273.035954225843,1.0047082920934651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.501073986431,4632.441516551485,6.176025146782404,5.002994018966416,-3.722073533698343,8.72506755266476,2.936691226874441,3.5,0.8390546362498403,0.6,0.00022659300516543658,0.9997697500269171,0.0002266451902143828,199.1563321966868,0.0,0.0,0.0,0.07885319583291339,7.668630955233391e-05,0.00014990669561310265,0.000589474608703636,0.09230365781029376,0.09230365781029376,0.09230365781029376,0.09230358512330951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.76586583775,595.6630594510381,0.0,0.09230365781029376,0.09230365780407342,0.09230365780407342,0.37094788535272855,0.37094788535272855,0.5,10.015323703789322,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27401.387470483358,20793.199010498127,0.7588374505815247,0.9930879094819912,0.6102911934451541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531938512327756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50925388553895,260.50925388553895,-12.640746114461024,244.63095843537738,276.387549335698,125501.09723659081,125498.31464188764,2.7825947031692477,0.0,nan,276.387549335698,3.23754933569802,270.0362311556353,-3.1137688443646994,263.68491297557244,-9.465087024427532,257.3335947955083,-15.816405204491673,250.98227661544257,-22.167723384557405,244.63095843537738,-28.519041564622597,1.0,1.0,26022.012520719443,26022.012520719443,275.62143323284533,2.4714332328453565,275.62143323284533,275.62143323284533,76928.14877062889,76927.96797284107,0.1807977878197562,0.0,8546.071908451686,8546.071908451686,0.8849629995896814,3951.9380993904933,275.62143323284533,2.4714332328453565,1.0,0.002,0.12886302147164402,0.00490886831323482,0.00019903979353887226,0.0018009602064717719,0.09951989676943612,0.09951989676943612,0.0,1.0644263248593688e-14,0.9999992127749349,0.9999992127749349,0.0,0.09230358514032039,7.266375302703708e-08,0.0,0.0,0.0,1600102.2710983553,266.61987452881175,0.0,1.0,1284483.2604132944,2598.2281667788498,,,,,,,,,,,,,,,,,,,2.0,15284.45177742719,1547.6243949169707,0.37094788535272855,6.173730061729009,2.936691226874441
4257.0,-30.28313701568393,5.002986178345038,35.040623302951204,24.467790475487732,5.001831124761415,-26.75464020164569,-40.24622276248408,1.4733343106897148,-6.530123692555776,-6.53012369256014,40.081303779891776,41054.59363669368,25750.940881889343,25750.940881889343,66805.53451858302,76936.90696957287,76928.01337508958,25750.940881889343,102678.95425697892,102678.95425697892,102678.95425697892,130080.35535241906,125573.60933090535,4506.746021513714,0.0,90882.87419504697,55000.560862035665,39869.237036679224,27401.401095440146,67270.63813211938,20793.209046092412,1547.6249870347713,0.0,0.8785875176973797,2.7256952111401533,0.001494314320929203,1.0,1.0,-6.530123692555776,333993.9155468394,1558041.8001758019,4.6648807886959895,1558041.8001758019,4.6648807886959895,0.7588374395042377,0.09230369735419104,3.9322724843475143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322724843475143,1.284860160360601,1.2851513158426187,3.060467283259765,6484.762927220293,15284.442973397709,6453.415301172574,0.0003243547654358611,23112.04896324148,2356.7731042957057,19289.69019775678,1967.0009837974007,0.8346161877917461,0.8346161877917461,35538.493414192904,35405.22815468563,1.00470721094196,0.8,4289.11965923223,4273.035954225843,1.00470721094196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.503315567953,4632.441516551485,6.176021202751256,5.002986178345038,-3.722072675319856,8.725058853664894,2.936693858218037,3.5,0.8390553880622963,0.6,0.00022659300516543658,0.9997664218005893,0.00022664594471710734,199.15630602922593,0.0,0.0,0.0,0.07885319583291339,7.66865440250243e-05,0.00014990646114041226,0.000589473052368353,0.09230369736114444,0.09230369736114444,0.09230369736114444,0.09230362583753199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.79718226346,595.6630494814332,0.0,0.09230369736114444,0.09230369735419104,0.09230369735419104,0.3709480225698513,0.3709480225698513,0.5,10.015321558136389,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27401.401095440146,20793.209046092412,0.7588374395042377,0.9930860829263595,0.6102899389190058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531936612761556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509270825356,260.509270825356,-12.64072917464398,244.63098624554874,276.3875554051604,125500.88997595721,125498.05780156392,2.8321743932509063,0.0,nan,276.3875554051604,3.2375554051604354,270.03624157324106,-3.1137584267589205,263.6849277413182,-9.4650722586818,257.33361390939575,-15.816386090604226,250.98230007747173,-22.167699922528243,244.63098624554874,-28.519013754451237,1.0,1.0,26022.012520719443,26022.012520719443,275.6214403241211,2.471440324121147,275.6214403241211,275.6214403241211,76928.1936857902,76928.01337508958,0.18031070062716026,0.0,8546.071908451686,8546.071908451686,0.884963267284824,3951.933846769252,275.6214403241211,2.471440324121147,1.0,0.002,0.12886309296450305,0.004908868335941729,0.00019903990469318249,0.0018009600954002046,0.09951995234659124,0.09951995234659124,0.0,9.338710360573543e-14,0.9999992254609152,0.9999992254609152,0.0,0.09230362586136977,7.149282126849427e-08,0.0,0.0,0.0,1600102.273183988,266.6198763074442,0.0,1.0,1284483.254342508,2598.228191346,,,,,,,,,,,,,,,,,,,2.0,15284.442973397709,1547.6249870347713,0.3709480225698513,6.173730061729009,2.936693858218037
4258.0,-30.283110465410648,5.002978358075336,35.040625433698416,24.467822326719784,5.001835268642166,-26.754615892006832,-40.2462003059685,1.4733406952098502,-6.530121985651249,-6.530121985658843,40.081308098363294,41054.5741878905,25750.938439758505,25750.938439758505,66805.512627649,76936.95380329435,76928.05826795058,25750.938439758505,102678.99670770908,102678.99670770908,102678.99670770908,130080.41139929008,125573.66434553459,4506.747053755491,0.0,90882.90081137103,55000.52119585474,39869.31068390699,27401.41469158099,67270.72537548798,20793.219056646943,1547.625579467202,0.0,0.8785875105228128,2.725695384563895,0.001494314320929203,1.0,1.0,-6.530121985651249,333993.93805575813,1558041.9866931376,4.664881032760039,1558041.9866931376,4.664881032760039,0.7588374283111595,0.09230373694497845,3.93226928079212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93226928079212,1.284860130489813,1.2851512859650618,3.060464861099756,6484.757794953885,15284.434173710297,6453.414657506564,0.0003243558009424723,23112.074560942452,2356.775714534775,19289.688273796,1967.0007876080008,0.8346151801705427,0.8346151801705427,35538.47025210696,35405.22815468563,1.0047063924241135,0.8,4289.116863813837,4273.035954225843,1.0047063924241135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.505551555164,4632.441516551485,6.176017305014448,5.002978358075336,-3.722071869802316,8.725050227877652,2.936696482995532,3.5,0.8390561379987235,0.6,0.00022659300516543658,0.9997636526619992,0.0002266465724795091,199.15628425740533,0.0,0.0,0.0,0.07885319583291339,7.668673931819856e-05,0.00014990626584723802,0.000589471804189351,0.09230373695174397,0.09230373695174397,0.09230373695174397,0.09230366629056787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.8282815206,595.6630395815009,0.0,0.09230373695174397,0.09230373694497845,0.09230373694497845,0.3709481599068409,0.3709481599068409,0.5,10.01531943836731,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27401.41469158099,20793.219056646943,0.7588374283111595,0.9930844695780776,0.6102888583218684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531934703387757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509287475583,260.509287475583,-12.640712524416983,244.6310136229533,276.38756132820987,125500.6838317805,125497.90007385836,2.7837579221584017,0.0,nan,276.38756132820987,3.2375613282098925,270.0362517871618,-3.113748212838175,263.6849422461092,-9.46505775389079,257.3336327050582,-15.816367294941756,250.98232316400555,-22.167676835994428,244.6310136229533,-28.518986377046673,1.0,1.0,26022.012520719443,26022.012520719443,275.6214472840628,2.471447284062833,275.6214472840628,275.6214472840628,76928.23568377153,76928.05826795058,0.17741582095914055,0.0,8546.071908451686,8546.071908451686,0.8849634699513486,3951.9306271960804,275.6214472840628,2.471447284062833,1.0,0.002,0.12886316360442504,0.0049088683489899336,0.0001990400145007191,0.0018009599856003214,0.09952000725035956,0.09952000725035956,0.0,1.0104026990087611e-13,0.9999992347018521,0.9999992347018521,0.0,0.09230366630509954,7.063987892394144e-08,0.0,0.0,0.0,1600102.2751855114,266.6198780143487,0.0,1.0,1284483.24851655,2598.2282149224015,,,,,,,,,,,,,,,,,,,2.0,15284.434173710297,1547.625579467202,0.3709481599068409,6.173730061729009,2.936696482995532
4259.0,-30.28308384304855,5.002970561335587,35.04062756508538,24.467859451565914,5.001841477301811,-26.754591311014504,-40.24617781452832,1.4733489452468558,-6.530120106363711,-6.5301201063972645,40.081312378330644,41054.54623426997,25750.935615582795,25750.935615582795,66805.48184985276,76936.99710184257,76928.10312679474,25750.935615582795,102679.03874237754,102679.03874237754,102679.03874237754,130080.46672183592,125573.71863458604,4506.748087249891,0.0,90882.92174894192,55000.470881286754,39869.38985295019,27401.427979458378,67270.81783240856,20793.228854812813,1547.6261530599081,0.0,0.8785875044279208,2.7256955755020478,0.001494314320929203,1.0,1.0,-6.530120106363711,333993.96283789637,1558042.1715477444,4.664881240095764,1558042.1715477444,4.664881240095764,0.7588374179039342,0.09230377641429324,3.932265250753687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932265250753687,1.2848600918909696,1.2851512473574718,3.0604618164818604,6484.751343773909,15284.425267700248,6453.41488975018,0.0003243571751103425,23112.103572240616,2356.778672863885,19289.68896798771,1967.000858395855,0.8346141625618225,0.8346141625618225,35538.44111444514,35405.22815468563,1.0047053627374145,0.8,4289.11334720674,4273.035954225843,1.0047053627374145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.507781639536,4632.441516551485,6.17601332439701,5.002970561335587,-3.722070931908351,8.725041493243939,2.9366991008447467,3.5,0.8390568859556419,0.6,0.00022659300516543658,0.9997608760129983,0.00022664720194800916,199.15626242647508,0.0,0.0,0.0,0.07885319583291339,7.668693491555524e-05,0.00014990607024988132,0.0005894704309206493,0.09230377642129205,0.09230377642129205,0.09230377642129205,0.09230370632650908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.8591126695,595.6630297668528,0.0,0.09230377642129205,0.09230377641429324,0.09230377641429324,0.3709482973271776,0.3709482973271776,0.5,10.015317335594426,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,27401.427979458378,20793.228854812813,0.7588374179039342,0.9930826471633645,0.610287604003105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193311475277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50930408313525,260.50930408313525,-12.640695916864729,244.6310406774977,276.38756748876864,125500.47903856027,125497.70241562833,2.776622931918567,0.0,nan,276.38756748876864,3.2375674887686614,270.0362621265191,-3.1137378734808863,263.68495676426335,-9.46504323573663,257.3336514020089,-15.816348597991066,250.98234603975348,-22.167653960246497,244.6310406774977,-28.51895932250227,1.0,1.0,26022.012520719443,26022.012520719443,275.6214544123844,2.471454412384446,275.6214544123844,275.6214544123844,76928.28391254919,76928.10312679474,0.18078575444815215,0.0,8546.071908451686,8546.071908451686,0.8849637249036313,3951.9265770074553,275.6214544123844,2.471454412384446,1.0,0.002,0.12886323364382282,0.004908868395861351,0.00019904012345121132,0.0018009598766371075,0.09952006172560567,0.09952006172560567,0.0,8.83186752898002e-14,0.9999992412071963,0.9999992412071963,0.0,0.09230370637485194,7.003944129760743e-08,0.0,0.0,0.0,1600102.2773891713,266.61987989363627,0.0,1.0,1284483.2421022137,2598.2282408798346,,,,,,,,,,,,,,,,,,,2.0,15284.425267700248,1547.6261530599081,0.3709482973271776,6.173730061729009,2.9366991008447467
4260.0,-30.283057026400584,5.0029627700034,35.04062970090934,24.467892001289897,5.001843090269236,-26.75456701473356,-40.24615535801274,1.4733530786094398,-6.530119216418939,-6.5301192164138575,40.081316769140166,41054.52091358435,25750.934969712907,25750.934969712907,66805.45588329725,76937.04380174428,76928.14655538788,25750.934969712907,102679.08152510079,102679.08152510079,102679.08152510079,130080.52405837292,125573.77489164179,4506.7491667311315,0.0,90882.9447708417,55000.42188271017,39869.469875701696,27401.442533272122,67270.91240897382,20793.23950880572,1547.626810623472,0.0,0.8785874925551251,2.7256956659216383,0.001494314320929203,1.0,1.0,-6.530119216418939,333993.9745735861,1558042.3611895563,4.664881643983928,1558042.3611895563,4.664881643983928,0.7588374036716348,0.0923038165603552,3.9322613831878512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322613831878512,1.2848600725525101,1.28515122801463,3.060458852438304,6484.745063321288,15284.416364019387,6453.415003066191,0.00032435850504789794,23112.132158713128,2356.7815878728343,19289.68930669685,1967.0008929345752,0.8346131449159597,0.8346131449159596,35538.41315147408,35405.22815468563,1.0047043745629431,0.8,4289.109972372374,4273.035954225843,1.0047043745629431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.510006666734,4632.441516551485,6.176009873711564,5.0029627700034,-3.722070744319377,8.725033514322776,2.9367017127583814,3.5,0.8390576322166804,0.6,0.00022659300516543658,0.9997580791088527,0.00022664783601190119,199.15624043623083,0.0,0.0,0.0,0.07885319583291339,7.66871302096504e-05,0.0001499058749557862,0.0005894690832016249,0.09230381656533845,0.09230381656533845,0.09230381656533845,0.0923037473596429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.8903513147,595.6630198251474,0.0,0.09230381656533845,0.0923038165603552,0.0923038165603552,0.3709484347954727,0.3709484347954727,0.5,10.015315259467934,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27401.442533272122,20793.23950880572,0.7588374036716348,0.9930808649829689,0.6102863695975045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531931521804704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5093202556425,260.5093202556425,-12.640679744357499,244.63106745966422,276.3875730516171,125500.22959405622,125497.52570634775,2.7038877084876596,0.0,nan,276.3875730516171,3.237573051617119,270.0362719332299,-3.1137280667700793,263.6849708148392,-9.465029185160802,257.333669696448,-15.816330303551979,250.98236857805637,-22.16763142194361,244.63106745966422,-28.518932540335754,1.0,1.0,26022.012520719443,26022.012520719443,275.6214603840701,2.471460384070099,275.6214603840701,275.6214603840701,76928.32247064177,76928.14655538788,0.1759152538870694,0.0,8546.071908451686,8546.071908451686,0.8849639695773717,3951.9226901037905,275.6214603840701,2.471460384070099,1.0,0.002,0.12886330297387727,0.004908868265970145,0.00019904023090136356,0.0018009597692394744,0.09952011545068178,0.09952011545068178,0.0,1.4083786220586703e-13,0.999999248892815,0.999999248892815,0.0,0.09230374723029539,6.9330059821788e-08,0.0,0.0,0.0,1600102.278432724,266.61988078358104,0.0,1.0,1284483.2390646767,2598.2282531720903,,,,,,,,,,,,,,,,,,,2.0,15284.416364019387,1547.626810623472,0.3709484347954727,6.173730061729009,2.9367017127583814
4261.0,-30.28303016189404,5.0029550127111415,35.04063182605945,24.467928881663852,5.00185084644788,-26.754542061058867,-40.24613279672337,1.4733627455929068,-6.530116786310202,-6.530116786285518,40.08132073284238,41054.497805220286,25750.93087947465,25750.93087947465,66805.42868469494,76937.08761679064,76928.18866953162,25750.93087947465,102679.11954900627,102679.11954900627,102679.11954900627,130080.57356117966,125573.82341838272,4506.7501427969355,0.0,90882.96813688622,55000.37832523757,39869.544235165165,27401.454012173395,67270.99824733856,20793.2480325604,1547.6272847177843,0.0,0.8785874906447801,2.7256959128239635,0.001494314320929203,1.0,1.0,-6.530116786310202,333994.0066193966,1558042.53238441,4.664881708969945,1558042.53238441,4.664881708969945,0.7588373968521077,0.09230385530557053,3.9322577467367483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322577467367483,1.2848600273243076,1.2851511827761786,3.0604561299378172,6484.739294669448,15284.407465118134,6453.414758842493,0.00032435970233233484,23112.159474364827,2356.7843732941246,19289.688576695873,1967.0008184951919,0.8346121269235486,0.8346121269235486,35538.38685948562,35405.22815468563,1.0047034454389672,0.8,4289.106799207905,4273.035954225843,1.0047034454389672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.512222013033,4632.441516551485,6.176005611285183,5.0029550127111415,-3.722069389431821,8.725024402142962,2.9367043133087307,3.5,0.839058375231066,0.6,0.00022659300516543658,0.999755277221652,0.00022664847120901918,199.15621840674646,0.0,0.0,0.0,0.07885319583291339,7.668732641537793e-05,0.00014990567875005864,0.0005894677665447485,0.09230385531167117,0.09230385531167117,0.09230385531167117,0.09230378379610872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.91985872865,595.6630104253928,0.0,0.09230385531167117,0.09230385530557053,0.09230385530557053,0.3709485723505807,0.3709485723505807,0.5,10.015313114070006,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,27401.454012173395,20793.2480325604,0.7588373968521077,0.9930791934894166,0.610285247355379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531929917231894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5093366350297,260.5093366350297,-12.640663364970294,244.63109408309018,276.387579186965,125500.06286699834,125497.32439111783,2.7384758804904163,0.0,nan,276.387579186965,3.2375791869650357,270.03628216619376,-3.11371783380622,263.6849851454192,-9.465014854580772,257.33368812464334,-15.816311875356632,250.98239110386652,-22.16760889613346,244.63109408309018,-28.5189059169098,1.0,1.0,26022.012520719443,26022.012520719443,275.6214677420933,2.471467742093296,275.6214677420933,275.6214677420933,76928.37457613598,76928.18866953162,0.18590660435438622,0.0,8546.071908451686,8546.071908451686,0.8849641996300698,3951.919035470432,275.6214677420933,2.471467742093296,1.0,0.002,0.1288633743404755,0.004908868407228109,0.00019904034212714917,0.00180095965792728,0.09952017106357458,0.09952017106357458,0.0,5.4429117463117294e-14,0.9999992268303867,0.9999992268303867,0.0,0.09230378393903442,7.136653611573902e-08,0.0,0.0,0.0,1600102.2812822806,266.6198832136898,0.0,1.0,1284483.2307702927,2598.2282867376725,,,,,,,,,,,,,,,,,,,2.0,15284.407465118134,1547.6272847177843,0.3709485723505807,6.173730061729009,2.9367043133087307
4262.0,-30.283003138923018,5.002947265931534,35.040633969919035,24.46796625098216,5.001854976065839,-26.754517327423294,-40.246110305283196,1.473369164535066,-6.530115624147356,-6.530115624141579,40.08132552288398,41054.46611208172,25750.92962432668,25750.92962432668,66805.39573640839,76937.13048667753,76928.23857741767,25750.92962432668,102679.16820174435,102679.16820174435,102679.16820174435,130080.63824586075,125573.886960323,4506.751285537752,0.0,90882.98588850886,55000.3215137905,39869.6270830204,27401.4700441164,67271.0971271368,20793.259771794368,1547.6280062641408,0.0,0.8785874787282244,2.7256960309012928,0.001494314320929203,1.0,1.0,-6.530115624147356,333994.0219448237,1558042.739269142,4.664882114346744,1558042.739269142,4.664882114346744,0.7588373812907554,0.09230389587466278,3.932253215543544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932253215543544,1.284859997292478,1.2851511527375434,3.0604526748671352,6484.731973789269,15284.398568069537,6453.415606816381,0.0003243613024617185,23112.190621210128,2356.7875493884385,19289.691111346572,1967.0010769576331,0.8346111118365545,0.8346111118365546,35538.35409839497,35405.22815468563,1.0047022877057468,0.8,4289.102845291336,4273.035954225843,1.0047022877057468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.514435044137,4632.441516551485,6.1760020322496105,5.002947265931534,-3.7220689927143313,8.725016258645866,2.9367069111422386,3.5,0.839059117469211,0.6,0.00022659300516543658,0.9997524588156261,0.00022664911015460152,199.15619624732264,0.0,0.0,0.0,0.07885319583291339,7.668752201411915e-05,0.00014990548315131744,0.0005894663181493766,0.09230389588152374,0.09230389588152374,0.09230389588152374,0.09230382957733083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.9526086427,595.6630000118874,0.0,0.09230389588152374,0.09230389587466278,0.09230389587466278,0.3709487096081706,0.3709487096081706,0.5,10.01531112488515,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27401.4700441164,20793.259771794368,0.7588373812907554,0.9930772440079537,0.6102838791894858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531928309795832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50935286839956,260.50935286839956,-12.640647131600417,244.6311205710395,276.3875851657556,125499.82462156036,125497.11055827638,2.714063283968203,0.0,nan,276.3875851657556,3.237585165755604,270.0362922468167,-3.1137077531832915,263.68499932787273,-9.465000672127246,257.3337064089291,-15.81629359107086,250.98241348998383,-22.16758651001615,244.6311205710395,-28.518879428960474,1.0,1.0,26022.012520719443,26022.012520719443,275.6214747440999,2.4714747440999076,275.6214747440999,275.6214747440999,76928.41705279158,76928.23857741767,0.17847537391935475,0.0,8546.071908451686,8546.071908451686,0.8849644862867623,3951.914481621262,275.6214747440999,2.4714747440999076,1.0,0.002,0.1288634407083474,0.004908868339264786,0.0001990404451133153,0.0018009595549752907,0.09952022255665766,0.09952022255665766,0.0,8.860620570594335e-14,0.9999992809848062,0.9999992809848062,0.0,0.0923038295067592,6.636790358345131e-08,0.0,0.0,0.0,1600102.2826450362,266.6198843758526,0.0,1.0,1284483.22680363,2598.2283027899075,,,,,,,,,,,,,,,,,,,2.0,15284.398568069537,1547.6280062641408,0.3709487096081706,6.173730061729009,2.9367069111422386
4263.0,-30.282975960778966,5.002939540729543,35.040636113335836,24.46800365522506,5.001859131701646,-26.754492451532418,-40.246087743993826,1.4733756224266115,-6.530113872576578,-6.530113872573082,40.081329797949984,41054.43507745015,25750.92703126134,25750.92703126134,66805.36210871149,76937.17342024649,76928.28294992204,25750.92703126134,102679.20998118338,102679.20998118338,102679.20998118338,130080.69333479955,125573.9409550255,4506.752379774054,0.0,90883.00369674304,55000.26535383413,39869.709269898776,27401.483353616182,67271.19262351496,20793.269579259442,1547.6285836657628,0.0,0.8785874719603273,2.7256962088632473,0.001494314320929203,1.0,1.0,-6.530113872576578,333994.0450427641,1558042.9239137569,4.664882344576735,1558042.9239137569,4.664882344576735,0.7588373706241471,0.0923039355249867,3.93224869676203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93224869676203,1.2848599670784202,1.2851511225166392,3.060449229890302,6484.724674296746,15284.389675090992,6453.416441693032,0.0003243628971710529,23112.221709572874,2356.790719519191,19289.69360684875,1967.001331428036,0.8346100971703266,0.8346100971703266,35538.32142703488,35405.22815468563,1.0047011331437499,0.8,4289.098902204295,4273.035954225843,1.0047011331437499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.516639762282,4632.441516551485,6.175998144650525,5.002939540729543,-3.72206815010608,8.725007690835623,2.9367094992182423,3.5,0.8390598569194978,0.6,0.00022659300516543658,0.999749624234218,0.00022664975277085088,199.1561739606585,0.0,0.0,0.0,0.07885319583291339,7.668771822077351e-05,0.00014990528694466305,0.0005894648692258894,0.09230393553170067,0.09230393553170067,0.09230393553170067,0.09230386933032379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.98285322427,595.6629903877189,0.0,0.09230393553170067,0.0923039355249867,0.0923039355249867,0.3709488474716682,0.3709488474716682,0.5,10.01530913887641,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27401.483353616182,20793.269579259442,0.7588373706241471,0.9930753343795984,0.6102825515107544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926692878414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50936899877274,260.50936899877274,-12.640631001227234,244.63114697518256,276.3875910223592,125499.58990936853,125496.8930660683,2.6968433002082723,0.0,nan,276.3875910223592,3.2375910223591973,270.03630221292866,-3.1136977870713167,263.6850134034916,-9.464986596508368,257.33372459405535,-15.816275405944623,250.98243578461899,-22.16756421538099,244.63114697518256,-28.518853024817417,1.0,1.0,26022.012520719443,26022.012520719443,275.62148168782034,2.471481687820358,275.62148168782034,275.62148168782034,76928.4600297553,76928.28294992204,0.17707983325817622,0.0,8546.071908451686,8546.071908451686,0.8849647721582012,3951.90994024584,275.62148168782034,2.471481687820358,1.0,0.002,0.1288635068626817,0.004908868379243515,0.00019904054801075875,0.0018009594520571625,0.09952027400537937,0.09952027400537937,0.0,6.79213629783959e-14,0.9999992832991409,0.9999992832991409,0.0,0.0923038693706768,6.615430988950196e-08,0.0,0.0,0.0,1600102.2846989362,266.6198861274234,0.0,1.0,1284483.220825213,2598.228326983264,,,,,,,,,,,,,,,,,,,2.0,15284.389675090992,1547.6285836657628,0.3709488474716682,6.173730061729009,2.9367094992182423
4264.0,-30.282948599166993,5.002931827353295,35.04063825054997,24.468036170024448,5.001860776546169,-26.754467661595044,-40.24606525255365,1.4733798389818347,-6.53011265583757,-6.530112655833031,40.081333905819896,41054.41192063681,25750.92561280046,25750.92561280046,66805.33753343727,76937.22032477063,76928.32334133008,25750.92561280046,102679.24895413054,102679.24895413054,102679.24895413054,130080.74538606501,125573.99193826284,4506.753447802175,0.0,90883.02682337827,55000.21841927453,39869.78711567082,27401.49643193448,67271.2835476053,20793.27918622174,1547.6291630315732,0.0,0.8785874629326423,2.725696332485619,0.001494314320929203,1.0,1.0,-6.53011265583757,333994.06108788995,1558043.1013330743,4.664882651680079,1558043.1013330743,4.664882651680079,0.7588373590425033,0.0923039751815491,3.9322448581973433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322448581973433,1.2848599473507372,1.2851511027844857,3.060446289344819,6484.718443633723,15284.380786121847,6453.416527034386,0.00032436421465807956,23112.250152459153,2356.7936198864195,19289.69386193977,1967.001357440081,0.8346090811018388,0.8346090811018388,35538.293673722306,35405.22815468563,1.0047001523791574,0.8,4289.095552673486,4273.035954225843,1.0047001523791574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.518839025902,4632.441516551485,6.175994546847157,5.002931827353295,-3.7220677126904596,8.724999540043754,2.9367120808921943,3.5,0.839060594540627,0.6,0.00022659300516543658,0.9997467705265201,0.00022665039972682343,199.15615152355178,0.0,0.0,0.0,0.07885319583291339,7.668791382043953e-05,0.00014990509134499703,0.0005894635246589677,0.09230397518677545,0.09230397518677545,0.09230397518677545,0.09230390712288286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.01255880593,595.6629809305992,0.0,0.09230397518677545,0.0923039751815491,0.0923039751815491,0.37094898532895587,0.37094898532895587,0.5,10.015307096975995,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27401.49643193448,20793.27918622174,0.7588373590425033,0.9930736268197068,0.6102813824205418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192506667659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50938483330197,260.50938483330197,-12.640615166698012,244.6311733196227,276.3875963469777,125499.35120265231,125496.70382172726,2.6473809250360434,0.0,nan,276.3875963469777,3.237596346977739,270.03631174151104,-3.113688258488935,263.6850271360392,-9.464972863960782,257.33374253056627,-15.816257469433708,250.9824579250946,-22.167542074905384,244.6311733196227,-28.518826680377288,1.0,1.0,26022.012520719443,26022.012520719443,275.6214876308731,2.4714876308731277,275.6214876308731,275.6214876308731,76928.49897295692,76928.32334133008,0.17563162684382405,0.0,8546.071908451686,8546.071908451686,0.8849650149970766,3951.90608248833,275.6214876308731,2.4714876308731277,1.0,0.002,0.1288635749873662,0.004908868313742453,0.0001990406537327962,0.001800959346344751,0.09952032686639808,0.09952032686639808,0.0,7.754734354659121e-14,0.9999992619526763,0.9999992619526763,0.0,0.09230390705684725,6.812470184967274e-08,0.0,0.0,0.0,1600102.2861256886,266.6198873441624,0.0,1.0,1284483.2166722715,2598.228343789329,,,,,,,,,,,,,,,,,,,2.0,15284.380786121847,1547.6291630315732,0.37094898532895587,6.173730061729009,2.9367120808921943
4265.0,-30.282921154023192,5.002924133683388,35.04064036905616,24.46806830065327,5.0018648394751315,-26.754442554674007,-40.246038884483255,1.473386240128301,-6.530111024374378,-6.530111024358886,40.08133764041995,41054.379908936564,25750.923245516195,25750.923245516195,66805.30315445276,76937.2679239045,76928.35983832918,25750.923245516195,102679.28308384538,102679.28308384538,102679.28308384538,130080.7907006047,125574.0362989251,4506.754401679597,0.0,90883.0537103285,55000.16569537012,39869.87557217598,27401.507616759314,67271.38318893529,20793.28744837239,1547.6296423312533,0.0,0.878587457569041,2.7256964982445058,0.001494314320929203,1.0,1.0,-6.530111024374378,333994.08260197635,1558043.2626338983,4.664882834138807,1558043.2626338983,4.664882834138807,0.7588373508198796,0.09230401398861411,3.9322416238409486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322416238409486,1.2848599174021709,1.2851510728291329,3.0604438433969197,6484.71326096363,15284.371901734114,6453.415877777539,0.00032436526034984196,23112.276000363232,2356.7962556391053,19289.691921267604,1967.001159546594,0.8346080637391337,0.8346080637391335,35538.2702889086,35405.22815468563,1.0046993259915646,0.8,4289.09273037421,4273.035954225843,1.0046993259915646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.521030359581,4632.441516551485,6.175990733231875,5.002924133683388,-3.722066961753981,8.72499109543737,2.936714653258242,3.5,0.8390613295023549,0.6,0.00022659300516543658,0.999743908115617,0.0002266510486595852,199.15612901795225,0.0,0.0,0.0,0.07885319583291339,7.6688143134299e-05,0.00014990486203113757,0.0005894621380949737,0.09230401399265886,0.09230401399265886,0.09230401399265886,0.09230394075915883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0412071483,595.662971798932,0.0,0.09230401399265886,0.09230401398861411,0.09230401398861411,0.3709491229432302,0.3709491229432302,0.5,10.015304899989445,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27401.507616759314,20793.28744837239,0.7588373508198796,0.9930716448452752,0.6102800026221126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192342949735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50940065319577,260.50940065319577,-12.640599346804208,244.631199651625,276.3876016547639,125499.16359058033,125496.51865648474,2.644934095598532,0.0,nan,276.3876016547639,3.237601654763921,270.0363212541392,-3.1136787458607955,263.68504085351117,-9.464959146488809,257.33376045288173,-15.816239547118244,250.98248005225352,-22.167519947746456,244.631199651625,-28.51880034837498,1.0,1.0,26022.012520719443,26022.012520719443,275.62149353296417,2.471493532964189,275.62149353296417,275.62149353296417,76928.54521338397,76928.35983832918,0.18537505478889216,0.0,8546.071908451686,8546.071908451686,0.884965219611931,3951.9028319601534,275.62149353296417,2.471493532964189,1.0,0.002,0.12886364822823354,0.0049088683020534025,0.0001990407675268575,0.0018009592325338138,0.09952038376342874,0.09952038376342874,0.0,6.067108621055084e-14,0.9999992065254157,0.9999992065254157,0.0,0.09230394074772498,7.324088912511826e-08,0.0,0.0,0.0,1600102.2880387492,266.6198889756256,0.0,1.0,1284483.2111038028,2598.2283663237167,,,,,,,,,,,,,,,,,,,2.0,15284.371901734114,1547.6296423312533,0.3709491229432302,6.173730061729009,2.936714653258242
4266.0,-30.282893559207107,5.002916453449582,35.04064248286497,24.468105530273192,5.001869499459318,-26.75441725333997,-40.24601628826929,1.4733931935961515,-6.530109740885678,-6.530109740876046,40.08134174178427,41054.3517434084,25750.92163561462,25750.92163561462,66805.27337902301,76937.31114823339,76928.40059599801,25750.92163561462,102679.32223161263,102679.32223161263,102679.32223161263,130080.84290351774,125574.08753640832,4506.755367109422,0.0,90883.07234495776,55000.1129401486,39869.954894232396,27401.52067190511,67271.47556613751,20793.297041291164,1547.630219257184,0.0,0.8785874489272933,2.7256966286487674,0.001494314320929203,1.0,1.0,-6.530109740885678,333994.09952733497,1558043.4397744793,4.66488312811336,1558043.4397744793,4.66488312811336,0.7588373393674686,0.09230405335597595,3.932237246297948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932237246297948,1.2848598848695012,1.2851510402890913,3.060440513867652,6484.706206090645,15284.363019931856,6453.41654600998,0.0003243667919394292,23112.30646892446,2356.7993625676927,19289.69391865909,1967.0013632238422,0.834607049910616,0.834607049910616,35538.23863870222,35405.22815468563,1.0046982075164244,0.8,4289.088910529604,4273.035954225843,1.0046982075164244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.523215805292,4632.441516551485,6.1759871099893004,5.002916453449582,-3.722066474546453,8.724982927996034,2.936717218713409,3.5,0.8390620624895454,0.6,0.00022659300516543658,0.9997410301034446,0.0002266517011330331,199.15610638962337,0.0,0.0,0.0,0.07885319583291339,7.668833964615073e-05,0.00014990466551928586,0.0005894607091487716,0.09230405336064235,0.09230405336064235,0.09230405336064235,0.09230397867641418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0718391168,595.6629620402869,0.0,0.09230405336064235,0.09230405335597595,0.09230405335597595,0.3709492599162363,0.3709492599162363,0.5,10.015302659389691,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27401.52067190511,20793.297041291164,0.7588373393674686,0.9930698385431407,0.610278745900944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531921787320363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50941652899957,260.50941652899957,-12.640583471000411,244.63122600473125,276.3876070532653,125498.946982223,125496.2927004666,2.654281756416758,0.0,nan,276.3876070532653,3.2376070532653216,270.0363308435618,-3.1136691564381636,263.68505463385424,-9.464945366145741,257.3337784241464,-15.816221575853604,250.98250221443865,-22.167497785561324,244.63122600473125,-28.51877399526873,1.0,1.0,26022.012520719443,26022.012520719443,275.62149958561685,2.4714995856168684,275.62149958561685,275.62149958561685,76928.5926817514,76928.40059599801,0.19208575338416267,0.0,8546.071908451686,8546.071908451686,0.8849654965480732,3951.8984325294377,275.62149958561685,2.4714995856168684,1.0,0.002,0.12886372299195328,0.004908868220693238,0.0001990408835307504,0.0018009591165220268,0.0995204417653752,0.0995204417653752,0.0,5.277722703311838e-14,0.9999991900271965,0.9999991900271965,0.0,0.09230397859220309,7.476377287068539e-08,0.0,0.0,0.0,1600102.2895437742,266.6198902591143,0.0,1.0,1284483.2067230274,2598.2283840517653,,,,,,,,,,,,,,,,,,,2.0,15284.363019931856,1547.630219257184,0.3709492599162363,6.173730061729009,2.936717218713409
4267.0,-30.282865855983204,5.002908800153604,35.040644604700404,24.468142410647147,5.001876555172513,-26.754391614867703,-40.245993657130725,1.473402314026196,-6.530107731763792,-6.530107731775767,40.08134620095512,41054.330061004184,25750.918402756834,25750.918402756834,66805.24846376102,76937.35507546634,76928.44865494841,25750.918402756834,102679.36705770524,102679.36705770524,102679.36705770524,130080.90167497599,125574.14529660498,4506.756378371004,0.0,90883.09471129146,55000.06969670766,39870.027793982,27401.534617270747,67271.56241125274,20793.307322708348,1547.6308211008757,0.0,0.878587442854105,2.7256968327782696,0.001494314320929203,1.0,1.0,-6.530107731763792,333994.1260215987,1558043.6323694524,4.664883334710794,1558043.6323694524,4.664883334710794,0.758837328388267,0.0923040928608926,3.9322334678256685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322334678256685,1.28485984219843,1.2851509976083506,3.0604376747408577,6484.700190321653,15284.35414204287,6453.416485572232,0.00032436805401796237,23112.33436542244,2356.80220721882,19289.693738006616,1967.0013448024165,0.8346060347268623,0.8346060347268623,35538.21131984956,35405.22815468563,1.004697242105619,0.8,4289.0856134335045,4273.035954225843,1.004697242105619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.525393779678,4632.441516551485,6.175983108574764,5.002908800153604,-3.7220654365766155,8.724974236730219,2.936719775399016,3.5,0.8390627929711475,0.6,0.00022659300516543658,0.9997381407938313,0.0002266523561714999,199.156083672403,0.0,0.0,0.0,0.07885319583291339,7.668853646219745e-05,0.0001499044687032391,0.0005894593688115024,0.09230409286931059,0.09230409286931059,0.09230409286931059,0.09230402084633164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.10381545697,595.6629518620753,0.0,0.09230409286931059,0.0923040928608926,0.0923040928608926,0.3709493966934505,0.3709493966934505,0.5,10.015300498802361,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27401.534617270747,20793.307322708348,0.758837328388267,0.9930681861580529,0.6102776357419177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531920136188123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50943267819775,260.50943267819775,-12.640567321802223,244.63125241560917,276.387612940784,125498.7758092881,125496.07581878429,2.699990503799734,0.0,nan,276.387612940784,3.237612940784004,270.03634083575133,-3.113659164248645,263.6850687307173,-9.464931269282658,257.3337966256799,-15.816203374320082,250.9825245206447,-22.16747547935529,244.63125241560917,-28.51874758439081,1.0,1.0,26022.012520719443,26022.012520719443,275.6215072182306,2.471507218230613,275.6215072182306,275.6215072182306,76928.64182837353,76928.44865494841,0.19317342511203606,0.0,8546.071908451686,8546.071908451686,0.8849657355852136,3951.894635164797,275.6215072182306,2.471507218230613,1.0,0.002,0.1288637949416648,0.0049088682833100935,0.00019904099548499968,0.0018009590046196245,0.09952049774249984,0.09952049774249984,0.0,1.046242086022442e-13,0.9999992205154856,0.9999992205154856,0.0,0.09230402091128159,7.194961099890108e-08,0.0,0.0,0.0,1600102.2918996783,266.6198922682362,0.0,1.0,1284483.199865548,2598.2284118025073,,,,,,,,,,,,,,,,,,,2.0,15284.35414204287,1547.6308211008757,0.3709493966934505,6.173730061729009,2.936719775399016
4268.0,-30.28283801586,5.00290116262453,35.040646744396604,24.468179675191664,5.001881154439571,-26.75436609883046,-40.24596721921114,1.4734092373767664,-6.530106323631912,-6.530106323646835,40.08135096001034,41054.28737579591,25750.916513386623,25750.916513386623,66805.20388918254,76937.39836958218,76928.49900474458,25750.916513386623,102679.4155181312,102679.4155181312,102679.4155181312,130080.9658239652,125574.20832189369,4506.75750207152,0.0,90883.11327557453,55000.002281656736,39870.12332657533,27401.550305834004,67271.67363240934,20793.318828770814,1547.631520341664,0.0,0.8785874323871721,2.7256969758464247,0.001494314320929203,1.0,1.0,-6.530106323631912,333994.14459062077,1558043.837914939,4.664883690774416,1558043.837914939,4.664883690774416,0.758837313826866,0.09230413321432963,3.932229084860386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932229084860386,1.284859809806672,1.2851509652092523,3.0604343406554633,6484.693125794782,15284.345267245482,6453.417163932018,0.0003243695883350797,23112.364848092606,2356.8053155861185,19289.695765669414,1967.0015515664793,0.8346050217038407,0.8346050217038407,35538.17963042622,35405.22815468563,1.0046961222450697,0.8,4289.081788855826,4273.035954225843,1.0046961222450697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.527567771525,4632.441516551485,6.175979435279196,5.00290116262453,-3.722064851944404,8.724966014568935,2.936722327410479,3.5,0.8390635221172796,0.6,0.00022659300516543658,0.9997352372153634,0.00022665301444868829,199.15606084292756,0.0,0.0,0.0,0.07885319583291339,7.668876638523762e-05,0.00014990423878019898,0.0005894578076753546,0.09230413322279593,0.09230413322279593,0.09230413322279593,0.09230406629581554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.1365044034,595.6629414668694,0.0,0.09230413322279593,0.09230413321432963,0.09230413321432963,0.3709495337701374,0.3709495337701374,0.5,10.01529849118481,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27401.550305834004,20793.318828770814,0.758837313826866,0.9930658816996926,0.61027599224196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531918478569694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50944884021305,260.50944884021305,-12.640551159786924,244.63127887506883,276.38761880535463,125498.55433745294,125495.85220394928,2.7021335036636693,0.0,nan,276.38761880535463,3.237618805354657,270.0363508192995,-3.113649180700463,263.6850828332432,-9.464917166756777,257.33381484718547,-15.816185152814512,250.98254686112693,-22.167453138873043,244.63127887506883,-28.518721124931147,1.0,1.0,26022.012520719443,26022.012520719443,275.6215145179313,2.4715145179313254,275.6215145179313,275.6215145179313,76928.6849808952,76928.49900474458,0.18597615062026307,0.0,8546.071908451686,8546.071908451686,0.8849660128642919,3951.8902302846877,275.6215145179313,2.4715145179313254,1.0,0.002,0.12886386188077043,0.004908868257823687,0.00019904109945410444,0.0018009589007393072,0.09952054972705221,0.09952054972705221,0.0,1.9341169291142712e-13,0.9999992747992162,0.9999992747992162,0.0,0.09230406627529988,6.693902975110763e-08,0.0,0.0,0.0,1600102.2935508578,266.61989367636806,0.0,1.0,1284483.195059351,2598.22843125216,,,,,,,,,,,,,,,,,,,2.0,15284.345267245482,1547.631520341664,0.3709495337701374,6.173730061729009,2.936722327410479
