time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4269.0,-30.282804152589808,5.002893537337393,35.04064888208796,24.46821198044347,5.001883154537612,-26.754335421880953,-40.245940047875024,1.4734144238335505,-6.530105116414575,-6.530105116472473,40.08135518168528,41054.27398898906,25750.915042624714,25750.915042624714,66805.18903161377,76937.44835621689,76928.54108572454,25750.915042624714,102679.45612834927,102679.45612834927,102679.45612834927,130081.01998441368,125574.26140120674,4506.758583206951,0.0,90883.13802961278,54999.96366240393,39870.193741343166,27401.563856064415,67271.75759740759,20793.328776841936,1547.6321223466664,0.0,0.8785874228749989,2.725697098501392,0.001494314320929203,1.0,1.0,-6.530105116414575,333994.16051018744,1558044.020253253,4.664884014359076,1558044.020253253,4.664884014359076,0.7588373016250323,0.09230417300433398,3.9322255210702957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322255210702957,1.2848597855411885,1.2851509409382702,3.0604316247737686,6484.687371167368,15284.336396114084,6453.416923130921,0.00032437078286529265,23112.392090084315,2356.8080934961804,19289.695045898818,1967.0014781703046,0.834604006833827,0.834604006833827,35538.15386374352,35405.22815468563,1.0046952116861965,0.8,4289.0786790901975,4273.035954225843,1.0046952116861965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.529734948359,4632.441516551485,6.175975872478973,5.002893537337393,-3.7220644206832634,8.724957958020656,2.9367248714227974,3.5,0.8390642489779421,0.6,0.00022659300516543658,0.9997317054666056,0.00022665381514501296,199.1560330743544,0.0,0.0,0.0,0.07885319583291339,7.668900268725656e-05,0.00014990400247818,0.0005894563442552842,0.0923041730094141,0.0923041730094141,0.0923041730094141,0.09230410535497778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.16670091485,595.6629318557112,0.0,0.0923041730094141,0.09230417300433398,0.09230417300433398,0.37094967143958324,0.37094967143958324,0.5,10.015296461595312,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,27401.563856064415,20793.328776841936,0.7588373016250323,0.9930644213492082,0.6102750315322688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531916812760293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5094653239865,260.5094653239865,-12.640534676013488,244.6313063910109,276.38762425695967,125498.35416872396,125495.59824039353,2.755928330399912,0.0,nan,276.38762425695967,3.237624256959691,270.0363606837721,-3.113639316227875,263.6850971105823,-9.464902889417658,257.3338335373923,-15.816166462607669,250.98256996420153,-22.167430035798446,244.6313063910109,-28.518693608989082,1.0,1.0,26022.012520719443,26022.012520719443,275.62152064911993,2.4715206491199524,275.62152064911993,275.62152064911993,76928.72639688903,76928.54108572454,0.1853111644886667,0.0,8546.071908451686,8546.071908451686,0.8849662383199377,3951.886648675647,275.62152064911993,2.4715206491199524,1.0,0.002,0.12886392959500706,0.004908868192067369,0.00019904120453827863,0.0018009587955724897,0.09952060226913931,0.09952060226913931,0.0,1.1076816547328505e-13,0.9999992664010585,0.9999992664010585,0.0,0.09230410529009037,6.771424361039742e-08,0.0,0.0,0.0,1600102.2949664465,266.6198948835854,0.0,1.0,1284483.1909389056,2598.228447926711,,,,,,,,,,,,,,,,,,,2.0,15284.336396114084,1547.6321223466664,0.37094967143958324,6.173730061729009,2.9367248714227974
4270.0,-30.28277608931523,5.002885948059762,35.040651013894134,24.46825347086417,5.001891731740918,-26.754309307208427,-40.24591731196267,1.473424949613409,-6.530102624264771,-6.530102624223419,40.08135928725329,41054.24451395295,25750.910718087656,25750.910718087656,66805.1552320406,76937.48772723926,76928.5854576999,25750.910718087656,102679.49617578756,102679.49617578756,102679.49617578756,130081.07205421211,125574.31244387456,4506.75961033755,0.0,90883.15326428978,54999.9100509217,39870.27023707564,27401.57587842456,67271.8461155002,20793.337697531366,1547.6326208293742,0.0,0.878587420761308,2.725697351707269,0.001494314320929203,1.0,1.0,-6.530102624264771,333994.1933741463,1558044.1975751396,4.664884086262513,1558044.1975751396,4.664884086262513,0.7588372942413,0.09230421194406978,3.932220886961597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932220886961597,1.2848597362950207,1.285150891680943,3.0604281353701843,6484.6799775398895,15284.327646574402,6453.4178933401745,0.00032437240678474593,23112.42320227708,2356.8112660569186,19289.697945919204,1967.0017738900854,0.834603008827683,0.834603008827683,35538.12035850605,35405.22815468563,1.004694027657764,0.8,4289.07463536299,4273.035954225843,1.004694027657764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.531894426719,4632.441516551485,6.175971636650164,5.002885948059762,-3.7220630133540986,8.724948961413862,2.936727406398885,3.5,0.8390649732568243,0.6,0.00022659300516543658,0.99972877863498,0.00022665447870253818,199.15601006190198,0.0,0.0,0.0,0.07885319583291339,7.668920041606998e-05,0.0001499038047493666,0.0005894548720704724,0.09230421195194079,0.09230421195194079,0.09230421195194079,0.09230414343816253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.19645897707,595.662922381416,0.0,0.09230421195194079,0.09230421194406978,0.09230421194406978,0.37094980900181185,0.37094980900181185,0.5,10.015294406499288,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27401.57587842456,20793.337697531366,0.7588372942413,0.9930626122158395,0.6102737903679083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531914786557358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5094821416634,260.5094821416634,-12.64051785833658,244.6313338293219,276.38763045400276,125498.16487781207,125495.35312417259,2.811753639509018,0.0,nan,276.38763045400276,3.237630454002783,270.0363711290693,-3.113628870930654,263.6851118041309,-9.464888195869094,257.33385247919654,-15.81614752080344,250.98259315425898,-22.167406845741,244.6313338293219,-28.518666170678074,1.0,1.0,26022.012520719443,26022.012520719443,275.6215283334591,2.471528333459105,275.6215283334591,275.6215283334591,76928.77945072335,76928.5854576999,0.19399302345118485,0.0,8546.071908451686,8546.071908451686,0.884966531486978,3951.8819913964053,275.6215283334591,2.471528333459105,1.0,0.002,0.12886399792622125,0.004908868357793033,0.0001990413111010446,0.0018009586890721488,0.0995206555505223,0.0995206555505223,0.0,1.7319349079891744e-13,0.999999259719432,0.999999259719432,0.0,0.09230414361305533,6.83310144427636e-08,0.0,0.0,0.0,1600102.297888752,266.6198973757352,0.0,1.0,1284483.1824327616,2598.228482349232,,,,,,,,,,,,,,,,,,,2.0,15284.327646574402,1547.6326208293742,0.37094980900181185,6.173730061729009,2.936727406398885
4271.0,-30.282747801870055,5.002878366698609,35.04065316945805,24.46828574119138,5.001894111232948,-26.754283610559106,-40.24589090896768,1.473429919891317,-6.530101644528088,-6.530101644509298,40.08136423629646,41054.21144792652,25750.909775145625,25750.909775145625,66805.12122307214,76937.53517124754,76928.63708887203,25750.909775145625,102679.54686401766,102679.54686401766,102679.54686401766,130081.13956536038,125574.37873383731,4506.760831523075,0.0,90883.17762779948,54999.85390435714,39870.359692713704,27401.59270134272,67271.95239405642,20793.349998444784,1547.6333843023378,0.0,0.8785874072526011,2.7256974512498653,0.001494314320929203,1.0,1.0,-6.530101644528088,333994.20629392366,1558044.4113276217,4.664884545801078,1558044.4113276217,4.664884545801078,0.7588372772735169,0.09230425290684587,3.9322172662577164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322172662577164,1.2848597130409598,1.2851508684216126,3.0604253727833726,6484.674123949937,15284.31878197025,6453.4177252321315,0.00032437362720186134,23112.450679586385,2356.814067962697,19289.697443433015,1967.001722650754,0.8346019948663539,0.8346019948663539,35538.09418031803,35405.22815468563,1.0046931025572499,0.8,4289.071475933029,4273.035954225843,1.0046931025572499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.534052331825,4632.441516551485,6.175968214180757,5.002878366698609,-3.722062749362612,8.72494111606122,2.9367299395290285,3.5,0.8390656970082938,0.6,0.00022659300516543658,0.9997258284330557,0.00022665514756239975,199.15598686563052,0.0,0.0,0.0,0.07885319583291339,7.668943003721865e-05,0.00014990357512821792,0.0005894534263929393,0.09230425291399709,0.09230425291399709,0.09230425291399709,0.09230419092506646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.2293529418,595.6629119288691,0.0,0.09230425291399709,0.09230425290684587,0.09230425290684587,0.37094994644244206,0.37094994644244206,0.5,10.015292546917742,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,27401.59270134272,20793.349998444784,0.7588372772735169,0.9930605377966475,0.6102723347085988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191310739659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5094986894833,260.5094986894833,-12.640501310516697,244.63136118649405,276.38763619247123,125497.93461789425,125495.16798154941,2.766636344872758,0.0,nan,276.38763619247123,3.237636192471257,270.03638119127606,-3.1136188087239134,263.6851261900811,-9.464873809918856,257.33387118888663,-15.816128811113344,250.98261618769058,-22.167383812309396,244.63136118649405,-28.51863881350593,1.0,1.0,26022.012520719443,26022.012520719443,275.62153535468246,2.471535354682487,275.62153535468246,275.62153535468246,76928.81683105504,76928.63708887203,0.17974218301242217,0.0,8546.071908451686,8546.071908451686,0.8849667605430767,3951.878352589005,275.62153535468246,2.471535354682487,1.0,0.002,0.12886405998918307,0.004908868274694865,0.00019904140736329575,0.001800958592814124,0.09952070368164787,0.09952070368164787,0.0,1.7741971086726593e-13,0.9999993276267964,0.9999993276267964,0.0,0.09230419084393963,6.206290622905061e-08,0.0,0.0,0.0,1600102.2990375943,266.6198983554719,0.0,1.0,1284483.179088754,2598.2284958817213,,,,,,,,,,,,,,,,,,,2.0,15284.31878197025,1547.6333843023378,0.37094994644244206,6.173730061729009,2.9367299395290285
4272.0,-30.282719405041423,5.002870816177557,35.04065531844926,24.468322621565335,5.001900741372194,-26.7542573903968,-40.24586817305533,1.473438726706831,-6.53009942886672,-6.530099428868426,40.08136835794218,41054.19133968434,25750.906067837455,25750.906067837455,66805.0974075218,76937.57922882302,76928.68070451781,25750.906067837455,102679.58677235527,102679.58677235527,102679.58677235527,130081.19173212552,125574.42978644211,4506.761945683409,0.0,90883.19940278596,54999.811513565415,39870.43098802283,27401.604959770248,67272.03594779308,20793.359074407752,1547.6339003956264,0.0,0.878587403580775,2.725697676364186,0.001494314320929203,1.0,1.0,-6.53009942886672,333994.23551183863,1558044.5893443774,4.664884670709089,1558044.5893443774,4.664884670709089,0.7588372690189348,0.09230429219092622,3.932213409038236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932213409038236,1.2848596718371845,1.2851508272085004,3.060422468872165,6484.667970910548,15284.309922792425,6453.417770251487,0.0003243749254989052,23112.478888833935,2356.816944505406,19289.69757799888,1967.0017363726533,0.83460098203997,0.8346009820399701,35538.066292084324,35405.22815468563,1.0046921170263026,0.8,4289.068110118669,4273.035954225843,1.0046921170263026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.536201495413,4632.441516551485,6.175964141671643,5.002870816177557,-3.7220615484049784,8.724932364582536,2.9367324623985134,3.5,0.8390664178281467,0.6,0.00022659300516543658,0.9997228668325786,0.00022665581901047343,199.1559635796678,0.0,0.0,0.0,0.07885319583291339,7.668962776705039e-05,0.0001499033773983862,0.0005894520706660535,0.09230429219736284,0.09230429219736284,0.09230429219736284,0.09230422894359197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.2584297249,595.6629026768746,0.0,0.09230429219736284,0.09230429219092622,0.09230429219092622,0.37095008464741985,0.37095008464741985,0.5,10.015290649276793,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27401.604959770248,20793.359074407752,0.7588372690189348,0.9930589503693087,0.6102712778240386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531911414823007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50951541287805,260.50951541287805,-12.640484587121932,244.63138853481567,276.38764229093937,125497.74877484675,125494.95278399334,2.7959908534039424,0.0,nan,276.38764229093937,3.237642290939391,270.03639153971426,-3.113608460285718,263.6851407884906,-9.46485921150935,257.3338900372666,-15.816109962733378,250.9826392860418,-22.167360713958175,244.63138853481567,-28.518611465184307,1.0,1.0,26022.012520719443,26022.012520719443,275.62154267391315,2.471542673913177,275.62154267391315,275.62154267391315,76928.86596518123,76928.68070451781,0.18526066342019476,0.0,8546.071908451686,8546.071908451686,0.8849670045617919,3951.8744760834275,275.62154267391315,2.471542673913177,1.0,0.002,0.12886412310100692,0.004908868411474871,0.00019904150575117389,0.001800958494255292,0.09952075287558694,0.09952075287558694,0.0,6.465748075834554e-15,0.9999993162632207,0.9999993162632207,0.0,0.09230422907908675,6.311183945870277e-08,0.0,0.0,0.0,1600102.3016356884,266.61990057113326,0.0,1.0,1284483.171526313,2598.2285264852903,,,,,,,,,,,,,,,,,,,2.0,15284.309922792425,1547.6339003956264,0.37095008464741985,6.173730061729009,2.9367324623985134
4273.0,-30.28269088086275,5.002863279995357,35.04065748103863,24.468354612495773,5.00190506167694,-26.75423128660962,-40.245845437142975,1.4734454673890613,-6.530098101290946,-6.530098101295148,40.08137304822088,41054.17940644412,25750.90435149178,25750.90435149178,66805.0837579359,76937.62728904703,76928.72962233791,25750.90435149178,102679.63397382968,102679.63397382968,102679.63397382968,130081.25434246061,125574.49116286116,4506.763179599458,0.0,90883.22679980482,54999.778917064665,39870.49764748906,27401.62036863093,67272.11801611999,20793.37037453688,1547.6345879881678,0.0,0.8785873929390169,2.725697811247783,0.001494314320929203,1.0,1.0,-6.530098101290946,333994.25301857607,1558044.7919208296,4.6648850327199325,1558044.7919208296,4.6648850327199325,0.7588372546880804,0.0923043327458146,3.9322102800152656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322102800152656,1.2848596403000712,1.2851507956642405,3.060420108687453,6484.662969962357,15284.301066748829,6453.417006821176,0.0003243759249423779,23112.50424772604,2356.8195303927478,19289.695296054593,1967.0015036790946,0.8345999675890785,0.8345999675890786,35538.04366880872,35405.22815468563,1.0046913175517103,0.8,4289.065379728976,4273.035954225843,1.0046913175517103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.538347819676,4632.441516551485,6.175960550874263,5.002863279995357,-3.72206101760141,8.724924297596768,2.9367349819358273,3.5,0.8390671376959506,0.6,0.00022659300516543658,0.9997198919598661,0.00022665649347160653,199.1559401892811,0.0,0.0,0.0,0.07885319583291339,7.668982549735387e-05,0.00014990317966808272,0.0005894508240978102,0.0923043327530484,0.0923043327530484,0.0923043327530484,0.09230427340283447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.28969128086,595.6628927424039,0.0,0.0923043327530484,0.0923043327458146,0.0923043327458146,0.37095022268208727,0.37095022268208727,0.5,10.015288868777818,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27401.62036863093,20793.37037453688,0.7588372546880804,0.993057535990287,0.6102703559386456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190971570488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50953208151725,260.50953208151725,-12.640467918482727,244.6314158768934,276.38764828613984,125497.55824948012,125494.77141313405,2.786836346092641,0.0,nan,276.38764828613984,3.2376482861398586,270.03640180429005,-3.113598195709926,263.685155322443,-9.464844677556982,257.33390884059304,-15.816091159406938,250.98266235874425,-22.167337641255727,244.6314158768934,-28.518584123106564,1.0,1.0,26022.012520719443,26022.012520719443,275.62154972549865,2.471549725498676,275.62154972549865,275.62154972549865,76928.90917708623,76928.72962233791,0.1795547483197879,0.0,8546.071908451686,8546.071908451686,0.8849672025126887,3951.871331415342,275.62154972549865,2.471549725498676,1.0,0.002,0.12886418245261289,0.004908868403256598,0.0001990415979677965,0.0018009584021181418,0.09952079898389825,0.09952079898389825,0.0,8.593820099989102e-14,0.9999993570007041,0.9999993570007041,0.0,0.09230427339419363,5.935162096582574e-08,0.0,0.0,0.0,1600102.3031924088,266.61990189870903,0.0,1.0,1284483.1669950616,2598.228544822279,,,,,,,,,,,,,,,,,,,2.0,15284.301066748829,1547.6345879881678,0.37095022268208727,6.173730061729009,2.9367349819358273
4274.0,-30.28266232426396,5.002855766921782,35.040659646081764,24.468391492869728,5.001911481093358,-26.754204943728432,-40.2458188944496,1.4734541005285096,-6.530096302783818,-6.530096302827334,40.081377444286936,41054.14408030275,25750.901576046992,25750.901576046992,66805.04565634974,76937.67133558025,76928.77576318326,25750.901576046992,102679.67733923026,102679.67733923026,102679.67733923026,130081.3114393659,125574.54704257972,4506.764396786175,0.0,90883.24825724245,54999.7210018489,39870.585839326166,27401.634100135652,67272.21993946182,20793.38049121019,1547.635184147397,0.0,0.8785873859654338,2.7256979939786383,0.001494314320929203,1.0,1.0,-6.530096302783818,333994.27673547954,1558044.981789929,4.664885269946966,1558044.981789929,4.664885269946966,0.7588372436192502,0.09230437273903783,3.932206377647259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932206377647259,1.2848595999088654,1.2851507552638821,3.0604171677015675,6484.656738366175,15284.29221420304,6453.417110241452,0.0003243772438349933,23112.53264169218,2356.8224257715106,19289.695605184716,1967.0015352015946,0.8345989556500816,0.8345989556500816,35538.01545413484,35405.22815468563,1.0046903204851816,0.8,4289.061974516745,4273.035954225843,1.0046903204851816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.540487107894,4632.441516551485,6.1759567164938405,5.002855766921782,-3.7220601293953663,8.72491589631715,2.9367374932144927,3.5,0.8390678552041407,0.6,0.00022659300516543658,0.9997169137155162,0.0002266571687011758,199.1559167723147,0.0,0.0,0.0,0.07885319583291339,7.66900563351705e-05,0.00014990294883026608,0.000589449331418503,0.09230437274626574,0.09230437274626574,0.09230437274626574,0.09230431441449936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.3193830826,595.6628833038986,0.0,0.09230437274626574,0.09230437273903783,0.09230437273903783,0.37095036116836544,0.37095036116836544,0.5,10.0152871188095,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,27401.634100135652,20793.38049121019,0.7588372436192502,0.9930554650414021,0.6102689062029961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531908008967198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5095488991331,260.5095488991331,-12.64045110086687,244.63144323854664,276.3876545597183,125497.36742451096,125494.55568082359,2.811743687404638,0.0,nan,276.3876545597183,3.237654559718351,270.0364122954845,-3.113587704515453,263.685170031251,-9.464829968748973,257.33392776701606,-15.816072232983913,250.9826855027822,-22.167314497217774,244.63144323854664,-28.51855676145334,1.0,1.0,26022.012520719443,26022.012520719443,275.621556923037,2.471556923037042,275.621556923037,275.621556923037,76928.95810146598,76928.77576318326,0.1823382827133173,0.0,8546.071908451686,8546.071908451686,0.8849674493875571,3951.8674095354954,275.621556923037,2.471556923037042,1.0,0.002,0.12886424069651703,0.0049088684849731045,0.00019904168866612107,0.0018009583113618767,0.09952084433306053,0.09952084433306053,0.0,2.7997569540527678e-14,0.9999993690012889,0.9999993690012889,0.0,0.0923043144950976,5.824394022351255e-08,0.0,0.0,0.0,1600102.3053013454,266.61990369721616,0.0,1.0,1284483.1608564449,2598.228569663946,,,,,,,,,,,,,,,,,,,2.0,15284.29221420304,1547.635184147397,0.37095036116836544,6.173730061729009,2.9367374932144927
4275.0,-30.282633566932123,5.002848267732279,35.04066182277048,24.468428722489648,5.001915699724091,-26.75417864026481,-40.245796158537246,1.4734607730286364,-6.530095006310546,-6.530095006322849,40.08138211039809,41054.11923870785,25750.899912263787,25750.899912263787,66805.01915097164,76937.71485735988,76928.824150674,25750.899912263787,102679.72406293779,102679.72406293779,102679.72406293779,130081.37343517362,125574.60774055037,4506.765694623249,0.0,90883.26632589134,54999.670707128316,39870.66179862558,27401.649372235832,67272.31117086142,20793.391691902958,1547.63586569763,0.0,0.8785873752471623,2.7256981257021664,0.001494314320929203,1.0,1.0,-6.530095006310546,333994.29383206693,1558045.1833224357,4.664885634560644,1558045.1833224357,4.664885634560644,0.7588372294469048,0.09230441342777415,3.932201935333025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932201935333025,1.2848595686907536,1.285150724038696,3.0604137846285107,6484.649570040325,15284.28336325754,6453.417872953061,0.00032437880584397185,23112.56334758766,2356.825556901456,19289.69788498076,1967.0017676760933,0.8345979454933151,0.8345979454933151,35537.983335566365,35405.22815468563,1.0046891854608,0.8,4289.058098145795,4273.035954225843,1.0046891854608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.542621634097,4632.441516551485,6.1759531557856295,5.002848267732279,-3.7220596205775163,8.724907888309795,2.936739998903956,3.5,0.8390685711154161,0.6,0.00022659300516543658,0.9997139145458582,0.0002266578486790107,199.15589319074888,0.0,0.0,0.0,0.07885319583291339,7.66902540664957e-05,0.00014990275109894087,0.0005894478879830001,0.09230441343525753,0.09230441343525753,0.09230441343525753,0.09230435839831946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.34990349546,595.6628736092206,0.0,0.09230441343525753,0.09230441342777415,0.09230441342777415,0.37095049976009986,0.37095049976009986,0.5,10.015285467815945,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27401.649372235832,20793.391691902958,0.7588372294469048,0.9930537243071236,0.6102677093170865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453190630029006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5095656568155,260.5095656568155,-12.640434343184495,244.63147063088041,276.38766068274856,125497.13336212562,125494.33163875573,2.801723369891451,0.0,nan,276.38766068274856,3.237660682748583,270.03642267237694,-3.113577327623034,263.68518466200317,-9.46481533799681,257.3339466516282,-15.816053348371781,250.98270864125584,-22.167291358744137,244.63147063088041,-28.518529369119562,1.0,1.0,26022.012520719443,26022.012520719443,275.62156388149845,2.4715638814984686,275.62156388149845,275.62156388149845,76929.00148910303,76928.824150674,0.17733842902816832,0.0,8546.071908451686,8546.071908451686,0.8849677304209068,3951.86294500969,275.62156388149845,2.4715638814984686,1.0,0.002,0.1288642957187842,0.004908868489379676,0.00019904177418299292,0.0018009582259444921,0.09952088709149645,0.09952088709149645,0.0,1.2748482824953555e-13,0.9999994039047129,0.9999994039047129,0.0,0.09230435840554832,5.5022225825677715e-08,0.0,0.0,0.0,1600102.3068215945,266.61990499368943,0.0,1.0,1284483.1564313553,2598.228587571332,,,,,,,,,,,,,,,,,,,2.0,15284.28336325754,1547.63586569763,0.37095049976009986,6.173730061729009,2.936739998903956
4276.0,-30.28260468783013,5.002840789072604,35.04066399933622,24.46846591718497,5.0019199241894166,-26.754152226629376,-40.24576961584387,1.4734674629637456,-6.53009335689859,-6.530093356887943,40.081386460302944,41054.07957950157,25750.897446478128,25750.897446478128,66804.9770259797,76937.75841750526,76928.86909843437,25750.897446478128,102679.7665449125,102679.7665449125,102679.7665449125,130081.4295412247,125574.66257644667,4506.76696477803,0.0,90883.28441140201,54999.60557330006,39870.75426455772,27401.662996312196,67272.41726086992,20793.401722613857,1547.636460153909,0.0,0.8785873676418168,2.7256982932847693,0.001494314320929203,1.0,1.0,-6.53009335689859,333994.3155828564,1558045.3711978265,4.664885893278956,1558045.3711978265,4.664885893278956,0.7588372182160003,0.09230445355971376,3.9321974998768794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321974998768794,1.2848595373910718,1.2851506927319216,3.0604104070871982,6484.6424134355775,15284.27451728528,6453.418629801931,0.00032438036497195287,23112.59401753031,2356.828684365233,19289.70014725268,1967.0019983636287,0.8345969358792844,0.8345969358792845,35537.95126657561,35405.22815468563,1.0046880521886805,0.8,4289.054227758352,4273.035954225843,1.0046880521886805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.544749060563,4632.441516551485,6.1759494132495005,5.002840789072604,-3.7220588442677878,8.724899633340392,2.936742496259993,3.5,0.8390692846457123,0.6,0.00022659300516543658,0.9997109026862718,0.00022665853153803778,199.15586950933482,0.0,0.0,0.0,0.07885319583291339,7.669048490550546e-05,0.0001499025202599311,0.0005894463153913443,0.092304453566462,0.092304453566462,0.092304453566462,0.0923043987290635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.3788667048,595.6628644053477,0.0,0.092304453566462,0.09230445355971376,0.09230445355971376,0.3709506387320096,0.3709506387320096,0.5,10.015283822688666,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27401.662996312196,20793.401722613857,0.7588372182160003,0.99305153205544,0.6102661573806912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531904579602521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50958237706186,260.50958237706186,-12.640417622938116,244.6314980694026,276.38766668471857,125496.90098714449,125494.10552273838,2.7954644061247618,0.0,nan,276.38766668471857,3.23766668471859,270.03643296165717,-3.113567038342808,263.6851992385954,-9.464800761404604,257.33396551553017,-15.81603448446981,250.9827317924673,-22.167268207532686,244.6314980694026,-28.51850193059738,1.0,1.0,26022.012520719443,26022.012520719443,275.62157079039764,2.4715707903976636,275.62157079039764,275.62157079039764,76929.04502415586,76928.86909843437,0.1759257214871468,0.0,8546.071908451686,8546.071908451686,0.8849680110203431,3951.858487376264,275.62157079039764,2.4715707903976636,1.0,0.002,0.1288643504809847,0.004908868558541731,0.0001990418594425444,0.001800958140591239,0.0995209297212722,0.0995209297212722,0.0,3.3783306013779324e-14,0.9999994067216276,0.9999994067216276,0.0,0.09230439879747777,5.47622359758917e-08,0.0,0.0,0.0,1600102.308755701,266.6199066431014,0.0,1.0,1284483.1508016253,2598.2286103536426,,,,,,,,,,,,,,,,,,,2.0,15284.27451728528,1547.636460153909,0.3709506387320096,6.173730061729009,2.936742496259993
4277.0,-30.282575613299116,5.002833330454055,35.040666175550236,24.468497873190813,5.001924083238505,-26.75412564364578,-40.24574684500692,1.4734741135608413,-6.530091734950304,-6.53009173494741,40.08139080328533,41054.06933597793,25750.895041563916,25750.895041563916,66804.96437754185,76937.80663564755,76928.91385401266,25750.895041563916,102679.80889557657,102679.80889557657,102679.80889557657,130081.485525255,125574.71728806113,4506.768237193866,0.0,90883.31161677194,54999.574317006045,39870.819221962105,27401.676629678426,67272.49585164053,20793.411758013153,1547.6370557823418,0.0,0.8785873599140415,2.7256984580770633,0.001494314320929203,1.0,1.0,-6.530091734950304,333994.3369714873,1558045.5587748222,4.6648861561620745,1558045.5587748222,4.6648861561620745,0.7588372068989406,0.092304493696767,3.932194351581716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932194351581716,1.2848595062754393,1.285150661609238,3.060408030898562,6484.637378576993,15284.26567471106,6453.417896663971,0.00032438137364445316,23112.61944115614,2356.831276853578,19289.697955854255,1967.0017749031786,0.8345959230179469,0.8345959230179469,35537.92850394092,35405.22815468563,1.004687247789986,0.8,4289.051480549492,4273.035954225843,1.004687247789986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.546871114846,4632.441516551485,6.175945693273544,5.002833330454055,-3.7220580872885867,8.724891417742642,2.9367449873105445,3.5,0.8390699963744412,0.6,0.00022659300516543658,0.9997078704548816,0.00022665921901998578,199.15584566767092,0.0,0.0,0.0,0.07885319583291339,7.669068294158883e-05,0.00014990232222384774,0.0005894450647375964,0.09230449370339909,0.09230449370339909,0.09230449370339909,0.09230443902236606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4077739108,595.6628552193456,0.0,0.09230449370339909,0.092304493696767,0.092304493696767,0.3709507777117166,0.3709507777117166,0.5,10.01528218223502,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27401.676629678426,20793.411758013153,0.7588372068989406,0.9930501839097846,0.6102652921710615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531902851629304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509599078498,260.509599078498,-12.640400921501964,244.63152557887648,276.3876725781168,125496.71032118204,125493.91800166569,2.7923195163254104,0.0,nan,276.3876725781168,3.2376725781168147,270.03644317827076,-3.113556821729219,263.68521377842364,-9.464786221576333,257.3339843785742,-15.816015621425777,250.98275497872615,-22.16724502127383,244.63152557887648,-28.5184744211235,1.0,1.0,26022.012520719443,26022.012520719443,275.62157764931476,2.4715776493147814,275.62157764931476,275.62157764931476,76929.08851604356,76928.91385401266,0.17466203089861665,0.0,8546.071908451686,8546.071908451686,0.8849682101903225,3951.8553233396246,275.62157764931476,2.4715776493147814,1.0,0.002,0.12886440509159275,0.0049088686235811444,0.00019904194445671496,0.001800958055569138,0.09952097222835748,0.09952097222835748,0.0,2.585301764335135e-14,0.9999994083645387,0.9999994083645387,0.0,0.0923044390861553,5.461061170732795e-08,0.0,0.0,0.0,1600102.310657604,266.6199082650497,0.0,1.0,1284483.1452656311,2598.228632756623,,,,,,,,,,,,,,,,,,,2.0,15284.26567471106,1547.6370557823418,0.3709507777117166,6.173730061729009,2.9367449873105445
4278.0,-30.28254651446713,5.002825893750996,35.04066835227364,24.46853471864017,5.001930324814986,-26.754098830538506,-40.24572023246435,1.473482640861106,-6.530090010867184,-6.530090010912307,40.08139517040758,41054.03563331046,25750.89241154608,25750.89241154608,66804.92804485654,76937.85082626656,76928.9592621732,25750.89241154608,102679.85167371928,102679.85167371928,102679.85167371928,130081.54195280922,125574.77243730586,4506.769515503358,0.0,90883.33285202809,54999.51765897224,39870.905770062054,27401.690279089933,67272.596049152,20793.421811266493,1547.6376497183583,0.0,0.8785873526475034,2.7256986332463082,0.001494314320929203,1.0,1.0,-6.530090010867184,333994.3597069584,1558045.7473942,4.664886403354852,1558045.7473942,4.664886403354852,0.7588371957891163,0.09230453382146908,3.932190426156673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932190426156673,1.2848594663794237,1.285150621704182,3.060405070787316,6484.631106456465,15284.256837014571,6453.4180356740835,0.000324382703527233,23112.64791437315,2356.83418031368,19289.698371364782,1967.0018172734608,0.8345949128299154,0.8345949128299154,35537.900122538376,35405.22815468563,1.0046862448323164,0.8,4289.048055214878,4273.035954225843,1.0046862448323164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.548987700511,4632.441516551485,6.175941927413974,5.002825893750996,-3.7220572512080348,8.724883144959032,2.9367474719424034,3.5,0.8390707062692581,0.6,0.00022659300516543658,0.9997048356990413,0.00022665990707846474,199.15582180608547,0.0,0.0,0.0,0.07885319583291339,7.669091438926701e-05,0.00014990209077616956,0.0005894435662109225,0.09230453382848433,0.09230453382848433,0.09230453382848433,0.0923044796146009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4367300163,595.6628460186267,0.0,0.09230453382848433,0.09230453382146908,0.09230453382146908,0.3709509166944947,0.3709509166944947,0.5,10.015280555850852,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,27401.690279089933,20793.421811266493,0.7588371957891163,0.9930481647541332,0.6102638822398763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531901111963057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096159560736,260.5096159560736,-12.64038404392636,244.63155316953132,276.3876787426134,125496.51847070894,125493.69670233475,2.8217683741429664,0.0,nan,276.3876787426134,3.2376787426134115,270.03645362799904,-3.1135463720009398,263.685228513383,-9.464771486616996,257.334003398766,-15.815996601233962,250.98277828414902,-22.167221715850957,244.63155316953132,-28.518446830468662,1.0,1.0,26022.012520719443,26022.012520719443,275.6215846866869,2.471584686686924,275.6215846866869,275.6215846866869,76929.13755336017,76928.9592621732,0.1782911869668169,0.0,8546.071908451686,8546.071908451686,0.8849684585236808,3951.851378287456,275.6215846866869,2.471584686686924,1.0,0.002,0.12886445921219652,0.004908868709342669,0.00019904202875581248,0.0018009579712931567,0.09952101437790624,0.09952101437790624,0.0,4.8969075322480293e-14,0.9999994136736599,0.9999994136736599,0.0,0.09230447970088959,5.412057949444448e-08,0.0,0.0,0.0,1600102.3126792694,266.6199099891328,0.0,1.0,1284483.1393810364,2598.2286565703025,,,,,,,,,,,,,,,,,,,2.0,15284.256837014571,1547.6376497183583,0.3709509166944947,6.173730061729009,2.9367474719424034
4279.0,-30.282517223500314,5.002818470054907,35.04067053898947,24.468571913335495,5.00193441648983,-26.75407205950015,-40.245697426702804,1.473489252463589,-6.530088772499369,-6.530088772457025,40.081399812168776,41054.01251132041,25750.89085299954,25750.89085299954,66804.90336431995,76937.89450335337,76929.0070645173,25750.89085299954,102679.89791751684,102679.89791751684,102679.89791751684,130081.6033811414,125574.83251440756,4506.770866733835,0.0,90883.3507769028,54999.468784766956,39870.979991262044,27401.705463624563,67272.68545488661,20793.43294583318,1547.6383283424875,0.0,0.8785873417072387,2.725698759066314,0.001494314320929203,1.0,1.0,-6.530088772499369,333994.3760373197,1558045.9478746478,4.664886775520302,1558045.9478746478,4.664886775520302,0.7588371816285747,0.09230457462252949,3.9321859731043514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321859731043514,1.2848594354462355,1.285150590763984,3.0604016786775525,6484.623918982919,15284.248000774061,6453.418818863351,0.00032438427097337025,23112.678647076533,2356.837314177271,19289.700712369915,1967.0020559895495,0.8345939043638209,0.8345939043638207,35537.86792630586,35405.22815468563,1.004685107064322,0.8,4289.0441694707015,4273.035954225843,1.004685107064322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.551099327695,4632.441516551485,6.175938425877946,5.002818470054907,-3.722056782459072,8.724875252513979,2.936749950754404,3.5,0.8390714145012582,0.6,0.00022659300516543658,0.9997017809152368,0.00022666059968202564,199.15579778695167,0.0,0.0,0.0,0.07885319583291339,7.669111273011398e-05,0.0001499018924353226,0.0005894421187759728,0.0923045746301831,0.0923045746301831,0.0923045746301831,0.092304523200672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.46661104145,595.6628365306448,0.0,0.0923045746301831,0.09230457462252949,0.09230457462252949,0.37095105571806136,0.37095105571806136,0.5,10.015279013071805,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,27401.705463624563,20793.43294583318,0.7588371816285747,0.9930464781150984,0.6102627274906609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531899370843189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50963279978566,260.50963279978566,-12.640367200214314,244.6315808402496,276.38768475931874,125496.28389609748,125493.46778957597,2.816106521503623,0.0,nan,276.38768475931874,3.2376847593187676,270.03646397550796,-3.1135360244920207,263.68524319169336,-9.464756808306618,257.3340224078797,-15.815977592120305,250.98280162406436,-22.167198375935612,244.6315808402496,-28.51841915975038,1.0,1.0,26022.012520719443,26022.012520719443,275.62159151862943,2.4715915186294524,275.62159151862943,275.62159151862943,76929.18110944828,76929.0070645173,0.1740449309872929,0.0,8546.071908451686,8546.071908451686,0.8849687402361665,3951.846902969873,275.62159151862943,2.4715915186294524,1.0,0.002,0.12886451062297632,0.00490886871827628,0.0001990421086706705,0.0018009578914373236,0.09952105433533524,0.09952105433533524,0.0,1.0799390895432914e-13,0.9999994430307871,0.9999994430307871,0.0,0.09230452321172322,5.141080627102809e-08,0.0,0.0,0.0,1600102.3141313847,266.6199112275006,0.0,1.0,1284483.1351542696,2598.2286736751294,,,,,,,,,,,,,,,,,,,2.0,15284.248000774061,1547.6383283424875,0.37095105571806136,6.173730061729009,2.936749950754404
4280.0,-30.28248781933594,5.002811066045395,35.04067272436066,24.46860383441674,5.001938524822894,-26.75404518491985,-40.245670814160235,1.4734958903856599,-6.53008718055105,-6.530087180567496,40.08140414686755,41053.98810423163,25750.88848845673,25750.88848845673,66804.87659268835,76937.94281581376,76929.05157309234,25750.88848845673,102679.94006154907,102679.94006154907,102679.94006154907,130081.65910375938,125574.88691870158,4506.772185057794,0.0,90883.37793026239,54999.4232185967,39871.060790739655,27401.7190422103,67272.77983294995,20793.442940795336,1547.6389218798124,0.0,0.8785873338485842,2.725698920810529,0.001494314320929203,1.0,1.0,-6.53008718055105,333994.3970303362,1558046.1350932098,4.664887042855677,1558046.1350932098,4.664887042855677,0.7588371703528742,0.09230461486489398,3.9321828259282947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321828259282947,1.2848594043899095,1.2851505597006205,3.06039930321825,6484.6188856697045,15284.239169352613,6453.418089987531,0.000324385279602634,23112.70405103989,2356.839904660602,19289.69853371131,1967.0018338281996,0.8345928927707369,0.8345928927707369,35537.845171749126,35405.22815468563,1.0046843029515624,0.8,4289.041423236767,4273.035954225843,1.0046843029515624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.553203738198,4632.441516551485,6.175934741729608,5.002811066045395,-3.722056046116638,8.724867112162034,2.936752421095669,3.5,0.8390721203130482,0.6,0.00022659300516543658,0.999698714336071,0.00022666129496417685,199.15577367499958,0.0,0.0,0.0,0.07885319583291339,7.66913441789913e-05,0.0001499016609864453,0.0005894407369090257,0.09230461487113169,0.09230461487113169,0.09230461487113169,0.09230456325229477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4950356427,595.6628275011511,0.0,0.09230461487113169,0.09230461486489398,0.09230461486489398,0.3709511950613554,0.3709511950613554,0.5,10.015277464423114,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27401.7190422103,20793.442940795336,0.7588371703528742,0.9930446869978692,0.6102615085354856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453189761822741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096496275946,260.5096496275946,-12.64035037240535,244.6316085961771,276.38769065901016,125496.09215663616,125493.27870882265,2.8134478135097125,0.0,nan,276.38769065901016,3.237690659010184,270.03647424644504,-3.1135257535549385,263.6852578338793,-9.464742166120686,257.3340414213117,-15.815958578688253,250.98282500874447,-22.167174991255507,244.6316085961771,-28.518391403822875,1.0,1.0,26022.012520719443,26022.012520719443,275.621598318593,2.47159831859301,275.621598318593,275.621598318593,76929.22470064499,76929.05157309234,0.17312755265447777,0.0,8546.071908451686,8546.071908451686,0.8849689393352532,3951.843740057936,275.621598318593,2.47159831859301,1.0,0.002,0.12886456216630512,0.004908868790480752,0.00019904218893489922,0.0018009578110579265,0.09952109446744961,0.09952109446744961,0.0,-7.17438261577108e-15,0.9999994415945491,0.9999994415945491,0.0,0.09230456332149391,5.154340008183705e-08,0.0,0.0,0.0,1600102.3159981093,266.6199128194489,0.0,1.0,1284483.129720673,2598.2286956637245,,,,,,,,,,,,,,,,,,,2.0,15284.239169352613,1547.6389218798124,0.3709511950613554,6.173730061729009,2.936752421095669
4281.0,-30.28245832158123,5.002803683582278,35.040674909695404,24.4686406449415,5.001944737764489,-26.754018015644917,-40.24564413176847,1.473504431804488,-6.5300854887379955,-6.530085488778244,40.08140851654858,41053.955848587946,25750.885902777074,25750.885902777074,66804.84175136502,76937.98714689171,76929.09687515194,25750.885902777074,102679.98277792902,102679.98277792902,102679.98277792902,130081.71548058279,125574.94197321427,4506.773507368525,0.0,90883.39916477478,54999.36786637743,39871.145887108156,27401.73270265377,67272.87858976192,20793.453000663085,1547.639516996429,0.0,0.8785873263975796,2.72569909270117,0.001494314320929203,1.0,1.0,-6.5300854887379955,333994.41934027383,1558046.323823433,4.664887296323637,1558046.323823433,4.664887296323637,0.7588371591789633,0.09230465509996819,3.9321789083182197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321789083182197,1.2848593644278445,1.2851505197295,3.060396349346173,6484.612626769229,15284.230341175255,6453.418224250094,0.00032438660635675584,23112.732478300513,2356.8428034344565,19289.698935031098,1967.0018747514287,0.8345918836356243,0.8345918836356243,35537.81684683337,35405.22815468563,1.0046833019906405,0.8,4289.0380047195085,4273.035954225843,1.0046833019906405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.555302667027,4632.441516551485,6.175931012668354,5.002803683582278,-3.7220552324314196,8.724858916013698,2.9367548850028906,3.5,0.8390728242865402,0.6,0.00022659300516543658,0.9996956380065076,0.00022666199246131107,199.1557494863076,0.0,0.0,0.0,0.07885319583291339,7.669157623599502e-05,0.00014990142892944155,0.0005894392371631127,0.09230465510687766,0.09230465510687766,0.09230465510687766,0.0923046037845455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.5235860626,595.6628184324651,0.0,0.09230465510687766,0.09230465509996819,0.09230465509996819,0.3709513343664218,0.3709513343664218,0.5,10.015275924763154,4.0245140553452075e-11,4.0245140553452075e-11,4.0245140553452075e-11,4.0245140553452075e-11,4.0245140553452075e-11,4.0245140553452075e-11,27401.73270265377,20793.453000663085,0.7588371591789633,0.9930427112945315,0.6102601331948331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531895858838917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096666422292,260.5096666422292,-12.640333357770771,244.63163645712083,276.38769682733556,125495.89992865927,125493.05524546817,2.8446831910995094,0.0,nan,276.38769682733556,3.237696827335583,270.03648475329425,-3.113515246705731,263.6852726792523,-9.46472732074767,257.33406060520815,-15.815939394791826,250.98284853116445,-22.167151468835527,244.63163645712083,-28.518363542879143,1.0,1.0,26022.012520719443,26022.012520719443,275.6216053113041,2.471605311304131,275.6216053113041,275.6216053113041,76929.27388135692,76929.09687515194,0.177006204976351,0.0,8546.071908451686,8546.071908451686,0.8849691871740967,3951.839802859811,275.6216053113041,2.471605311304131,1.0,0.002,0.12886461338974187,0.0049088688826177534,0.00019904226874587914,0.00180095773128727,0.09952113437293957,0.09952113437293957,0.0,3.31492645833098e-14,0.9999994450608551,0.9999994450608551,0.0,0.09230460387650181,5.122346636767525e-08,0.0,0.0,0.0,1600102.3179819367,266.619914511262,0.0,1.0,1284483.123946217,2598.228719031696,,,,,,,,,,,,,,,,,,,2.0,15284.230341175255,1547.639516996429,0.3709513343664218,6.173730061729009,2.9367548850028906
