time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4282.0,-30.282428638714393,5.002796313709693,35.040677104628195,24.46867780471223,5.00194879193338,-26.753990895650652,-40.24562129108233,1.4735110488413865,-6.5300842855681935,-6.5300842855803705,40.08141316415084,41053.934131089685,25750.88439422031,25750.88439422031,66804.81852531,76938.03095299412,76929.14461425712,25750.88439422031,102680.02900847743,102680.02900847743,102680.02900847743,130081.77692357972,125575.00202260836,4506.774900971359,0.0,90883.41707027708,54999.320248260985,39871.21869112899,27401.747915102285,67272.96660623128,20793.464153861023,1547.6401976780405,0.0,0.8785873152444619,2.7256992149449966,0.001494314320929203,1.0,1.0,-6.5300842855681935,333994.43520647654,1558046.5245570708,4.664887675729929,1558046.5245570708,4.664887675729929,0.7588371449253735,0.09230469601294002,3.9321744612611655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321744612611655,1.284859333469236,1.285150488763876,3.0603929619625676,6484.605449309843,15284.221515852962,6453.4190056119705,0.0003243881715525062,23112.763171023715,2356.8459332212037,19289.701270574034,1967.0021129105287,0.8345908763845846,0.8345908763845846,35537.7846939287,35405.22815468563,1.0046821657544545,0.8,4289.034124204544,4273.035954225843,1.0046821657544545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.557396620072,4632.441516551485,6.17592754931123,5.002796313709693,-3.7220547884682302,8.724851102177922,2.936757343069926,3.5,0.8390735265914074,0.6,0.00022659300516543658,0.9996925423818493,0.00022666269433756122,199.15572514582627,0.0,0.0,0.0,0.07885319583291339,7.66917748821649e-05,0.00014990123028327167,0.0005894377894315097,0.09230469602034842,0.09230469602034842,0.09230469602034842,0.09230464734987018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.55309608125,595.6628090654007,0.0,0.09230469602034842,0.09230469601294002,0.09230469601294002,0.3709514736927797,0.3709514736927797,0.5,10.015274464805952,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27401.747915102285,20793.464153861023,0.7588371449253735,0.993041066797879,0.6102590119355163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531894093850906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096836302967,260.5096836302967,-12.640316369703271,244.6316644163345,276.3877028442564,125495.66462878518,125492.82438727103,2.840241514186756,0.0,nan,276.3877028442564,3.2377028442564324,270.0364951586746,-3.11350484132538,263.6852874730896,-9.464712526910375,257.3340797875052,-15.815920212494802,250.98287210192012,-22.167127898079855,244.6316644163345,-28.518335583665475,1.0,1.0,26022.012520719443,26022.012520719443,275.62161210058946,2.471612100589482,275.62161210058946,275.62161210058946,76929.31754818799,76929.14461425712,0.1729339308658382,0.0,8546.071908451686,8546.071908451686,0.8849694685071712,3951.8353335674715,275.62161210058946,2.471612100589482,1.0,0.002,0.12886466203447408,0.004908868896915133,0.00019904234437394627,0.0018009576557622188,0.09952117218697314,0.09952117218697314,0.0,1.361649508424545e-13,0.9999994729995495,0.9999994729995495,0.0,0.09230464736832364,4.8644616382169315e-08,0.0,0.0,0.0,1600102.3193927766,266.6199157144318,0.0,1.0,1284483.1198395905,2598.2287356503466,,,,,,,,,,,,,,,,,,,2.0,15284.221515852962,1547.6401976780405,0.3709514736927797,6.173730061729009,2.936757343069926
4283.0,-30.28239884973181,5.002788963217487,35.04067929783207,24.46871492955836,5.001952878019546,-26.75396367695626,-40.24559460869057,1.4735177052199284,-6.530082723432827,-6.530082723431528,40.081417504192785,41053.89760284424,25750.882066412225,25750.882066412225,66804.77966925647,76938.07479854731,76929.18907326285,25750.882066412225,102680.07113967507,102680.07113967507,102680.07113967507,130081.83265620672,125575.05639660502,4506.776259601702,0.0,90883.4350312386,54999.257835440374,39871.30799533136,27401.761516531653,67273.06951186301,20793.474164083163,1547.6407929096704,0.0,0.8785873072041193,2.725699373660227,0.001494314320929203,1.0,1.0,-6.530082723432827,333994.4558063572,1558046.712006043,4.6648879492459745,1558046.712006043,4.6648879492459745,0.7588371335739978,0.09230473635859406,3.9321700269854927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321700269854927,1.2848593023265642,1.2851504576141473,3.060389584964906,6484.598293857027,15284.212695222343,6453.419773744682,0.0003243897311889169,23112.793802792978,2356.8490567923786,19289.703566574113,1967.0023470373792,0.8345898696263678,0.8345898696263678,35537.752633428136,35405.22815468563,1.004681032783949,0.8,4289.030254841776,4273.035954225843,1.004681032783949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.559483326449,4632.441516551485,6.175923900207399,5.002788963217487,-3.7220540728316873,8.724843036049174,2.936759792631,3.5,0.8390742264659999,0.6,0.00022659300516543658,0.9996894357007787,0.00022666339872502071,199.15570071833403,0.0,0.0,0.0,0.07885319583291339,7.669200694037311e-05,0.00014990099822506347,0.0005894362122358,0.0923047363654548,0.0923047363654548,0.0923047363654548,0.09230468738089168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.581165039,595.6628001518028,0.0,0.0923047363654548,0.09230473635859406,0.09230473635859406,0.37095161332404425,0.37095161332404425,0.5,10.015272995293339,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27401.761516531653,20793.474164083163,0.7588371335739978,0.99303897018518,0.6102575354556217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531892317787207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097006091768,260.5097006091768,-12.640299390823202,244.6316924745714,276.38770874378,125495.43092590658,125492.59222052245,2.8387053841372256,0.0,nan,276.38770874378,3.237708743780047,270.03650548993954,-3.113494510060434,263.6853022360989,-9.464697763901086,257.33409898225636,-15.815901017743613,250.98289572841435,-22.16710427158563,244.6316924745714,-28.518307525428582,1.0,1.0,26022.012520719443,26022.012520719443,275.62161886501207,2.47161886501209,275.62161886501207,275.62161886501207,76929.36135936427,76929.18907326285,0.17228610141319223,0.0,8546.071908451686,8546.071908451686,0.8849697490316087,3951.83087712042,275.62161886501207,2.47161886501209,1.0,0.002,0.12886471093418828,0.004908868974870271,0.00019904242054269528,0.0018009575794939857,0.09952121027134764,0.09952121027134764,0.0,3.668116158039858e-14,0.9999994702363493,0.9999994702363493,0.0,0.09230468745889994,4.8899694112546786e-08,0.0,0.0,0.0,1600102.3212245426,266.61991727656715,0.0,1.0,1284483.1145077485,2598.228757227162,,,,,,,,,,,,,,,,,,,2.0,15284.212695222343,1547.6407929096704,0.37095161332404425,6.173730061729009,2.936759792631
4284.0,-30.28236888133544,5.002781631861266,35.04068148945739,24.46874678079041,5.001956951096628,-26.753936298092015,-40.245567926298804,1.4735243678282537,-6.530081176955036,-6.530081176957172,40.081421845042996,41053.87525778603,25750.879770123625,25750.879770123625,66804.75502790965,76938.12330857743,76929.23350017353,25750.879770123625,102680.11327029715,102680.11327029715,102680.11327029715,130081.88842437204,125575.11080961712,4506.777614754919,0.0,90883.46218985924,54999.214138969124,39871.386723211246,27401.775154074883,67273.16187728613,20793.484199024075,1547.6413903260102,0.0,0.8785872990758586,2.7256995307846097,0.001494314320929203,1.0,1.0,-6.530081176955036,333994.47619975946,1558046.8994907353,4.664888225752811,1558046.8994907353,4.664888225752811,0.7588371221246191,0.09230477669946299,3.9321668923648434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321668923648434,1.284859271154747,1.2851504264352664,3.0603872195519672,6484.593281830851,15284.203877707003,6453.41903656778,0.00032439073473912005,23112.819134490255,2356.85163990662,19289.70136310302,1967.0021223458593,0.8345888595787018,0.8345888595787019,35537.72996963052,35405.22815468563,1.0046802318791332,0.8,4289.027519561505,4273.035954225843,1.0046802318791332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.561564548897,4632.441516551485,6.175920266789394,5.002781631861266,-3.722053367874784,8.72483499973605,2.936762235755367,3.5,0.8390749245015334,0.6,0.00022659300516543658,0.9996863103192356,0.0002266641073569141,199.15567614372546,0.0,0.0,0.0,0.07885319583291339,7.669223899923017e-05,0.0001499007661662064,0.0005894348298588808,0.09230477670572103,0.09230477670572103,0.09230477670572103,0.09230472747910731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.609273125,595.6627912255235,0.0,0.09230477670572103,0.09230477669946299,0.09230477669946299,0.37095175290309185,0.37095175290309185,0.5,10.015271518474608,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27401.775154074883,20793.484199024075,0.7588371221246191,0.9930372404640218,0.6102563654235986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531890535374545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50971759566687,260.50971759566687,-12.640282404333107,244.63172064469737,276.38771454663475,125495.23942117357,125492.39944341106,2.8399777624773987,0.0,nan,276.38771454663475,3.237714546634777,270.0365157662476,-3.113484233752388,263.68531698586116,-9.464683014138814,257.3341182054742,-15.815881794525751,250.982919425086,-22.167080574913967,244.63172064469737,-28.51827935530261,1.0,1.0,26022.012520719443,26022.012520719443,275.6216256100046,2.4716256100046508,275.6216256100046,275.6216256100046,76929.40507447645,76929.23350017353,0.1715743029199075,0.0,8546.071908451686,8546.071908451686,0.884969947336275,3951.8277268266675,275.6216256100046,2.4716256100046508,1.0,0.002,0.1288647600811127,0.004908869049176545,0.00019904249708687665,0.0018009575029381988,0.09952124854343833,0.09952124854343833,0.0,2.5075427845244747e-14,0.9999994675579668,0.9999994675579668,0.0,0.09230472755252,4.9146942983707144e-08,0.0,0.0,0.0,1600102.3230379475,266.61991882304494,0.0,1.0,1284483.1092293507,2598.228778587706,,,,,,,,,,,,,,,,,,,2.0,15284.203877707003,1547.6413903260102,0.37095175290309185,6.173730061729009,2.936762235755367
4285.0,-30.282338829548923,5.002774321581934,35.04068368079711,24.468783556390576,5.0019631326551925,-26.753908633328766,-40.24554501576347,1.4735329364081275,-6.530079525858582,-6.53007952585446,40.081426220041706,41053.86034685459,25750.87724077582,25750.87724077582,66804.73758763041,76938.16782836459,76929.27873939111,25750.87724077582,102680.15598016694,102680.15598016694,102680.15598016694,130081.94483227131,125575.16585998087,4506.778972290448,0.0,90883.48343065237,54999.17594903598,39871.452757351544,27401.788852104375,67273.24160945592,20793.494284017404,1547.641988127115,0.0,0.8785872913842387,2.725699698538413,0.001494314320929203,1.0,1.0,-6.530079525858582,333994.4979727701,1558047.0884501298,4.6648884874060235,1558047.0884501298,4.6648884874060235,0.7588371108268184,0.09230481702916643,3.9321629885365352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321629885365352,1.2848592310656144,1.2851503863370493,3.060384276708154,6484.587046297943,15284.195064778885,6453.419161697079,0.00032439205591800374,23112.8474825702,2356.854530606293,19289.701737122872,1967.00216048527,0.8345878521315719,0.8345878521315719,35537.701744336155,35405.22815468563,1.004679234439493,0.8,4289.024113067495,4273.035954225843,1.004679234439493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.563640252136,4632.441516551485,6.175916585654668,5.002774321581934,-3.722052582135877,8.724826903717812,2.936764672401603,3.5,0.8390756206861723,0.6,0.00022659300516543658,0.9996831762515667,0.0002266648179627015,199.15565150074153,0.0,0.0,0.0,0.07885319583291339,7.669243825447338e-05,0.0001499005669109632,0.0005894334611679339,0.09230481703548231,0.09230481703548231,0.09230481703548231,0.0923047680061094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.63751823764,595.6627822563651,0.0,0.09230481703548231,0.09230481702916643,0.09230481702916643,0.37095189243885,0.37095189243885,0.5,10.015270047483055,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27401.788852104375,20793.494284017404,0.7588371108268184,0.9930358042719968,0.6102554205011591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188874222717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097347876443,260.5097347876443,-12.6402652123557,244.6317489399416,276.38772063534446,125495.0471117201,125492.17277837616,2.8743333439028866,0.0,nan,276.38772063534446,3.2377206353444876,270.0365262962651,-3.1134737037348827,263.68533195718504,-9.464668042814935,257.3341376181058,-15.815862381894192,250.98294327902352,-22.16705672097646,244.6317489399416,-28.51825106005839,1.0,1.0,26022.012520719443,26022.012520719443,275.62163255467595,2.4716325546759776,275.62163255467595,275.62163255467595,76929.45449411115,76929.27873939111,0.17575472003954928,0.0,8546.071908451686,8546.071908451686,0.8849701943030832,3951.823803479218,275.62163255467595,2.4716325546759776,1.0,0.002,0.12886480901362213,0.004908869143304396,0.00019904257334267246,0.001800957426631325,0.09952128667133622,0.09952128667133622,0.0,-2.600263754315435e-14,0.9999994698810623,0.9999994698810623,0.0,0.09230476809663488,4.893253155244454e-08,0.0,0.0,0.0,1600102.3249740298,266.6199204741414,0.0,1.0,1284483.1035938694,2598.228801393285,,,,,,,,,,,,,,,,,,,2.0,15284.195064778885,1547.641988127115,0.37095189243885,6.173730061729009,2.936764672401603
4286.0,-30.28230867795467,5.002767023502248,35.04068588157735,24.46882064631211,5.001967168609269,-26.75388109329707,-40.24551829844711,1.4735395839244054,-6.53007835954827,-6.53007835957455,40.08143087510801,41053.82508021669,25750.875779120088,25750.875779120088,66804.70085933678,76938.21178795917,76929.32646095888,25750.875779120088,102680.20224007897,102680.20224007897,102680.20224007897,130082.0063473404,125575.22594732125,4506.780400019146,0.0,90883.50134908533,54999.114641234904,39871.540786500474,27401.80410726143,67273.34489376191,20793.505466295996,1547.6426716411586,0.0,0.8785872800032111,2.725699817037262,0.001494314320929203,1.0,1.0,-6.53007835954827,333994.5133529076,1558047.2895058536,4.66488887456537,1558047.2895058536,4.66488887456537,0.7588370964518265,0.09230485803421853,3.9321585560869354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321585560869354,1.2848591999644106,1.2851503552287977,3.0603809010324654,6484.579893646229,15284.186254520297,6453.419932809852,0.00032439361515743695,23112.878092974846,2356.8576519988833,19289.704042030553,1967.002395520443,0.8345868465378898,0.8345868465378898,35537.669697019686,35405.22815468563,1.0046781019355548,0.8,4289.020245295907,4273.035954225843,1.0046781019355548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.5657109621125,4632.441516551485,6.175913167987502,5.002767023502248,-3.722052163373957,8.724819186876205,2.9367671031871065,3.5,0.8390763151963162,0.6,0.00022659300516543658,0.999680031785718,0.00022666553093060775,199.1556267759197,0.0,0.0,0.0,0.07885319583291339,7.669267061828186e-05,0.00014990033454715472,0.0005894318830498885,0.09230485804104563,0.09230485804104563,0.09230485804104563,0.0923048115896117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.66674411757,595.6627729820507,0.0,0.09230485804104563,0.09230485803421853,0.09230485803421853,0.37095203198390747,0.37095203198390747,0.5,10.015268653955852,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,27401.80410726143,20793.505466295996,0.7588370964518265,0.9930337337148136,0.6102539593511948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188694409062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50975196176734,260.50975196176734,-12.640248038232642,244.63177733528974,276.3877265882422,125494.81127515527,125491.9399270497,2.8713481055831966,0.0,nan,276.3877265882422,3.2377265882421966,270.03653673765405,-3.113463262345931,263.6853468870625,-9.46465311293747,257.3341570364742,-15.815842963525768,250.9829671858815,-22.16703281411847,244.63177733528974,-28.518222664710237,1.0,1.0,26022.012520719443,26022.012520719443,275.6216393049912,2.4716393049912426,275.6216393049912,275.6216393049912,76929.49825754951,76929.32646095888,0.17179659062821884,0.0,8546.071908451686,8546.071908451686,0.8849704747118654,3951.81934886737,275.6216393049912,2.4716393049912426,1.0,0.002,0.1288648554414617,0.004908869160195094,0.00019904264553148558,0.0018009573545321614,0.09952132276574278,0.09952132276574278,0.0,6.364700433358905e-14,0.9999994970159484,0.9999994970159484,0.0,0.09230481160634706,4.642787147930268e-08,0.0,0.0,0.0,1600102.3263416484,266.6199216404517,0.0,1.0,1284483.0996130505,2598.228817502814,,,,,,,,,,,,,,,,,,,2.0,15284.186254520297,1547.6426716411586,0.37095203198390747,6.173730061729009,2.9367671031871065
4287.0,-30.282278353864594,5.002759744453393,35.040688080596965,24.468852497544162,5.001971250074777,-26.75385339346919,-40.24549158113075,1.4735462896549862,-6.530076832507575,-6.530076832474069,40.0814352259281,41053.80411902118,25750.87349327406,25750.87349327406,66804.67761229524,76938.26042478986,76929.37095729352,25750.87349327406,102680.24445056758,102680.24445056758,102680.24445056758,130082.0622138858,125575.28042146546,4506.781792420342,0.0,90883.52855449553,54999.07224863027,39871.61811762806,27401.817763318213,67273.43588094627,20793.51551434301,1547.6432702279014,0.0,0.8785872717318625,2.7256999721868684,0.001494314320929203,1.0,1.0,-6.530076832507575,333994.5334900016,1558047.4774206737,4.664889155939779,1558047.4774206737,4.664889155939779,0.7588370849680823,0.09230489847390379,3.9321554375985195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321554375985195,1.2848591685908457,1.2851503238481237,3.0603785486553092,6484.5749092413125,15284.177447262917,6453.419181132507,0.00032439461186816414,23112.903341888414,2356.8602266715357,19289.701795216664,1967.0021664091882,0.8345858376112008,0.8345858376112009,35537.647149847486,35405.22815468563,1.0046773051525721,0.8,4289.0175240910885,4273.035954225843,1.0046773051525721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.56777442748,4632.441516551485,6.1759095633863135,5.002759744453393,-3.722051471608171,8.724811216061564,2.936769525469038,3.5,0.839077007276868,0.6,0.00022659300516543658,0.9996768693412883,0.00022666624797945388,199.15560190965454,0.0,0.0,0.0,0.07885319583291339,7.669290298274076e-05,0.0001499001021826958,0.000589430501894261,0.09230489848019348,0.09230489848019348,0.09230489848019348,0.09230485167573456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.6945501898,595.6627641544575,0.0,0.09230489848019348,0.09230489847390379,0.09230489847390379,0.3709521718255506,0.3709521718255506,0.5,10.015267249788796,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,27401.817763318213,20793.51551434301,0.7588370849680823,0.9930320450782298,0.6102528224019069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531885139982559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097691411005,260.5097691411005,-12.640230858899486,244.6318058427486,276.3877324394496,125494.61884985787,125491.74663070221,2.872219155652163,0.0,nan,276.3877324394496,3.237732439449644,270.03654712011274,-3.113452879887234,263.68536180077035,-9.464638199229626,257.3341764814318,-15.815823518568152,250.98299116208975,-22.16700883791023,244.6318058427486,-28.518194157251372,1.0,1.0,26022.012520719443,26022.012520719443,275.6216460387334,2.471646038733411,275.6216460387334,275.6216460387334,76929.54223844068,76929.37095729352,0.17128114716615528,0.0,8546.071908451686,8546.071908451686,0.884970671995869,3951.816214786512,275.6216460387334,2.471646038733411,1.0,0.002,0.1288649021600457,0.004908869241084359,0.00019904271831694067,0.00180095728169635,0.09952135915847034,0.09952135915847034,0.0,1.3290583911196308e-14,0.9999994938667214,0.9999994938667214,0.0,0.0923048517553229,4.671858089742992e-08,0.0,0.0,0.0,1600102.328132263,266.6199231674924,0.0,1.0,1284483.0944009898,2598.2288385948973,,,,,,,,,,,,,,,,,,,2.0,15284.177447262917,1547.6432702279014,0.3709521718255506,6.173730061729009,2.936769525469038
4288.0,-30.28224795318431,5.002752486305376,35.040690279352916,24.46888923821973,5.001977440738192,-26.753825413792203,-40.2454647939652,1.4735549013140048,-6.530075205592311,-6.53007520553945,40.081439616347346,41053.77526287308,25750.870985079775,25750.870985079775,66804.64624795286,76938.30506932481,76929.41631419907,25750.870985079775,102680.28729927885,102680.28729927885,102680.28729927885,130082.11882422047,125575.33563660656,4506.783187613913,0.0,90883.54984276346,54999.02003618492,39871.699785087265,27401.831524941612,67273.53131002888,20793.525644347006,1547.6438715420938,0.0,0.8785872638506362,2.7257001374838548,0.001494314320929203,1.0,1.0,-6.530075205592311,333994.5549441384,1558047.6670468678,4.664889424043023,1558047.6670468678,4.664889424043023,0.7588370735518313,0.09230493890995256,3.932151549827064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932151549827064,1.2848591283001682,1.285150283548316,3.0603756187880204,6484.568701204102,15284.168644466256,6453.419291775852,0.0003243959262349347,23112.931607826893,2356.86310899511,19289.702125937027,1967.0022001332798,0.8345848312641059,0.8345848312641059,35537.619040630336,35405.22815468563,1.0046763118155053,0.8,4289.014131606368,4273.035954225843,1.0046763118155053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.569832421045,4632.441516551485,6.175905913567018,5.002752486305376,-3.722050702700069,8.724803189005446,2.9367719413284705,3.5,0.8390776975224201,0.6,0.00022659300516543658,0.9996736989202334,0.00022666696684146438,199.15557698059035,0.0,0.0,0.0,0.07885319583291339,7.669313595534147e-05,0.00014989986921009512,0.0005894290030333498,0.09230493891632673,0.09230493891632673,0.09230493891632673,0.09230489230915583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.72251976846,595.6627552756433,0.0,0.09230493891632673,0.09230493890995256,0.09230493890995256,0.37095231161126135,0.37095231161126135,0.5,10.015265851422795,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,27401.831524941612,20793.525644347006,0.7588370735518313,0.9930301702178355,0.6102515278063446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531883325553738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097865234033,260.5097865234033,-12.64021347659667,244.63183447433818,276.3877385724657,125494.42563446301,125491.51948052915,2.906153933846863,0.0,nan,276.3877385724657,3.23773857246573,270.0365577528432,-3.1134422471567973,263.68537693321576,-9.464623066784213,257.33419611359204,-15.815803886407934,250.98301529396477,-22.16698470603521,244.63183447433818,-28.5181655256618,1.0,1.0,26022.012520719443,26022.012520719443,275.6216529730076,2.4716529730076218,275.6216529730076,275.6216529730076,76929.59179756814,76929.41631419907,0.17548336906475015,0.0,8546.071908451686,8546.071908451686,0.8849709179467605,3951.812307576199,275.6216529730076,2.4716529730076218,1.0,0.002,0.12886494866588472,0.004908869340987971,0.000199042790814649,0.0018009572091317986,0.0995213954073245,0.0995213954073245,0.0,-5.355221474601102e-14,0.9999994961706836,0.9999994961706836,0.0,0.09230489240401829,4.650593426934945e-08,0.0,0.0,0.0,1600102.3300399904,266.61992479440767,0.0,1.0,1284483.0888480414,2598.228861066479,,,,,,,,,,,,,,,,,,,2.0,15284.168644466256,1547.6438715420938,0.37095231161126135,6.173730061729009,2.9367719413284705
4289.0,-30.282217384318987,5.002745240200516,35.040692487584884,24.468926258292072,5.001981492475835,-26.75379749663971,-40.24544181358067,1.47356160476492,-6.530074062399876,-6.530074062407517,40.08144428727059,41053.75693069995,25750.8695421977,25750.8695421977,66804.62647289765,76938.34918854924,76929.46416260266,25750.8695421977,102680.33370480036,102680.33370480036,102680.33370480036,130082.1805496447,125575.39589656705,4506.784653077662,0.0,90883.56783150708,54998.97557353286,39871.76917552692,27401.846844844342,67273.61602037126,20793.536872528228,1547.6445585999056,0.0,0.87858725228418,2.7257002536339194,0.001494314320929203,1.0,1.0,-6.530074062399876,333994.5700194241,1558047.8687873369,4.664889817510284,1558047.8687873369,4.664889817510284,0.7588370590590514,0.0923049800220882,3.9321471369192253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321471369192253,1.2848590969372726,1.2851502521783134,3.060372258944433,6484.5615820987105,15284.159844214755,6453.420044079844,0.00032439747708733424,23112.962121430915,2356.866220516784,19289.704374624,1967.0024294355364,0.8345838267410176,0.8345838267410176,35537.58713458536,35405.22815468563,1.0046751843045445,0.8,4289.010280884753,4273.035954225843,1.0046751843045445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.571885450389,4632.441516551485,6.1759025266010354,5.002745240200516,-3.722050300016678,8.724795540217194,2.9367743513612408,3.5,0.8390783861032116,0.6,0.00022659300516543658,0.9996705109704619,0.00022666768968253773,199.15555191361793,0.0,0.0,0.0,0.07885319583291339,7.669333582023287e-05,0.00014989966934520372,0.0005894275556408814,0.09230498002851532,0.09230498002851532,0.09230498002851532,0.09230493600500261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.75147182454,595.6627460911393,0.0,0.09230498002851532,0.0923049800220882,0.0923049800220882,0.3709524514068585,0.3709524514068585,0.5,10.015264530604343,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27401.846844844342,20793.536872528228,0.7588370590590514,0.9930286258533866,0.6102504868813411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188150654263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50980389261514,260.50980389261514,-12.640196107384838,244.6318632170948,276.3877445681332,125494.18939245948,125491.28542724626,2.9039652132255434,0.0,nan,276.3877445681332,3.2377445681332233,270.036568297928,-3.1134317020719777,263.6853920277189,-9.464607972281101,257.3342157575126,-15.815784242487382,250.9830394873031,-22.166960512696875,244.6318632170948,-28.518136782905174,1.0,1.0,26022.012520719443,26022.012520719443,275.62165971501634,2.471659715016358,275.62165971501634,275.62165971501634,76929.63562001391,76929.46416260266,0.17145741125568748,0.0,8546.071908451686,8546.071908451686,0.884971197119146,3951.8078726038216,275.62165971501634,2.471659715016358,1.0,0.002,0.1288649926641712,0.004908869363788356,0.00019904285924135685,0.001800957140752707,0.09952142962067842,0.09952142962067842,0.0,-5.936223734792634e-15,0.9999995233369234,0.9999995233369234,0.0,0.09230493602371244,4.3998375759611555e-08,0.0,0.0,0.0,1600102.3313805012,266.6199259376001,0.0,1.0,1284483.0849461257,2598.2288768567,,,,,,,,,,,,,,,,,,,2.0,15284.159844214755,1547.6445585999056,0.3709524514068585,6.173730061729009,2.9367743513612408
4290.0,-30.282186725912073,5.0027380128814976,35.04069469411718,24.468963348213606,5.001985573101974,-26.753769496010406,-40.24541502641512,1.4735683431747704,-6.530072563332681,-6.530072563339545,40.081448654752926,41053.72371743823,25750.867285768454,25750.867285768454,66804.59100320669,76938.39333989065,76929.50878448968,25750.867285768454,102680.37607025813,102680.37607025813,102680.37607025813,130082.2366395028,125575.45055604393,4506.786083458858,0.0,90883.58586898887,54998.916246435336,39871.85513617059,27401.860569244654,67273.71570541525,20793.546968870716,1547.6451610010727,0.0,0.8785872437980382,2.7257004059413497,0.001494314320929203,1.0,1.0,-6.530072563332681,333994.5897876271,1558048.057421801,4.664890106191532,1558048.057421801,4.664890106191532,0.758837047445202,0.09230502057131842,3.9321427354563303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321427354563303,1.284859065410819,1.2851502206447156,3.0603689083978036,6484.554482692457,15284.151048345917,6453.420784628443,0.00032439902296885925,23112.992580225273,2356.8693264494273,19289.70658817332,1967.0026551547494,0.8345828226794383,0.8345828226794383,35537.55531128206,35405.22815468563,1.0046740597178005,0.8,4289.006440149183,4273.035954225843,1.0046740597178005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.573931268944,4632.441516551485,6.1758989552036985,5.0027380128814976,-3.7220496280629223,8.72478764094442,2.936776752930117,3.5,0.8390790722657477,0.6,0.00022659300516543658,0.9996673136936428,0.000226668414643072,199.15552677322628,0.0,0.0,0.0,0.07885319583291339,7.669356879404913e-05,0.00014989943637138745,0.0005894259797767496,0.09230502057821016,0.09230502057821016,0.09230502057821016,0.09230497619982009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.7790067023,595.662737352539,0.0,0.09230502057821016,0.09230502057131842,0.09230502057131842,0.37095259150006665,0.37095259150006665,0.5,10.015263199408077,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27401.860569244654,20793.546968870716,0.758837047445202,0.9930266271560975,0.6102490889191896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531879677468706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50982126188234,260.50982126188234,-12.64017873811764,244.63189206653564,276.3877504572271,125493.95439919924,125491.05042472399,2.9039744752577503,0.0,nan,276.3877504572271,3.2377504572271505,270.03657877909177,-3.113421220908208,263.6854071009508,-9.464592899049194,257.33423542281423,-15.815764577185746,250.98306374467444,-22.16693625532554,244.63189206653564,-28.518107933464336,1.0,1.0,26022.012520719443,26022.012520719443,275.62166643541724,2.471666435417262,275.62166643541724,275.62166643541724,76929.67992304899,76929.50878448968,0.17113855930801947,0.0,8546.071908451686,8546.071908451686,0.8849714755674429,3951.803449133612,275.62166643541724,2.471666435417262,1.0,0.002,0.12886503694474655,0.0049088694502939815,0.00019904292824965986,0.0018009570718553608,0.09952146412482993,0.09952146412482993,0.0,1.050205929165049e-13,0.9999995202814164,0.9999995202814164,0.0,0.09230497629088469,4.428043373084601e-08,0.0,0.0,0.0,1600102.3331383127,266.6199274366673,0.0,1.0,1284483.0798295508,2598.228897562389,,,,,,,,,,,,,,,,,,,2.0,15284.151048345917,1547.6451610010727,0.37095259150006665,6.173730061729009,2.936776752930117
4291.0,-30.282155904394898,5.002730804175833,35.04069689906975,24.469000368285947,5.001989643653326,-26.75374134959111,-40.245388239249564,1.4735750888190193,-6.530071076486763,-6.5300710764967995,40.08145302222653,41053.69109520943,25750.865052185196,25750.865052185196,66804.55614739463,76938.43755378046,76929.55337093165,25750.865052185196,102680.41842311685,102680.41842311685,102680.41842311685,130082.2927515745,125575.50524180487,4506.787509769631,0.0,90883.60391178822,54998.85745309668,39871.94050965727,27401.87432845765,67273.81483811492,20793.557089087557,1547.6457654645853,0.0,0.8785872352456311,2.725700557007096,0.001494314320929203,1.0,1.0,-6.530071076486763,333994.60939467105,1558048.2460573819,4.664890397126992,1558048.2460573819,4.664890397126992,0.7588370357385676,0.09230506111303535,3.9321383371392336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321383371392336,1.28485903385052,1.285150189077265,3.060365560379986,6484.547388644452,15284.142255289857,6453.4215227443565,0.000324400567547853,23113.02302194922,2356.872430641373,19289.708794451184,1967.00288013248,0.8345818189222918,0.8345818189222918,35537.5235107163,35405.22815468563,1.0046729359348174,0.8,4289.0026021577905,4273.035954225843,1.0046729359348174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.575971626548,4632.441516551485,6.175895397377734,5.002730804175833,-3.7220489642918957,8.724779768467728,2.936779148089214,3.5,0.8390797565969182,0.6,0.00022659300516543658,0.9996640994176362,0.0002266691434627296,199.15550149908793,0.0,0.0,0.0,0.07885319583291339,7.66938017685206e-05,0.00014989920339691598,0.0005894244043836449,0.09230506111953368,0.09230506111953368,0.09230506111953368,0.09230501646863251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.8065816565,595.6627286009091,0.0,0.09230506111953368,0.09230506111303535,0.09230506111303535,0.3709527315390855,0.3709527315390855,0.5,10.015261859889527,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27401.87432845765,20793.557089087557,0.7588370357385676,0.9930246457429314,0.6102477047570356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531877843037564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5098386451068,260.5098386451068,-12.640161354893166,244.6319210313445,276.3877562588679,125493.72005276197,125490.81374468793,2.906308074076813,0.0,nan,276.3877562588679,3.2377562588679325,270.0365892133646,-3.11341078663537,263.68542216785875,-9.46457783214123,257.3342551223553,-15.815744877644704,250.9830880768497,-22.16691192315028,244.6319210313445,-28.518078968655487,1.0,1.0,26022.012520719443,26022.012520719443,275.6216731394454,2.4716731394454428,275.6216731394454,275.6216731394454,76929.72408308057,76929.55337093165,0.17071214891620912,0.0,8546.071908451686,8546.071908451686,0.8849717538166776,3951.79902882493,275.6216731394454,2.4716731394454428,1.0,0.002,0.12886508150666096,0.004908869532887645,0.0001990429976875163,0.0018009570023432273,0.09952149884375815,0.09952149884375815,0.0,3.0743636802998964e-14,0.999999517232515,0.999999517232515,0.0,0.09230501655115314,4.456188220523347e-08,0.0,0.0,0.0,1600102.334881794,266.6199289235132,0.0,1.0,1284483.0747546838,2598.2289180992793,,,,,,,,,,,,,,,,,,,2.0,15284.142255289857,1547.6457654645853,0.3709527315390855,6.173730061729009,2.936779148089214
4292.0,-30.282124922801255,5.002723613956095,35.04069910252715,24.46903211474421,5.001993712274227,-26.753713059292533,-40.245361417159415,1.4735818487396026,-6.530069598702596,-6.530069598686418,40.08145738898079,41053.67261828993,25750.86283388587,25750.86283388587,66804.5354521758,76938.48641906166,76929.59793950005,25750.86283388587,102680.46077338592,102680.46077338592,102680.46077338592,130082.34886687403,125575.55993486683,4506.788932007204,0.0,90883.63116092248,54998.817360048524,39872.01533430439,27401.888093488113,67273.90342779251,20793.567212928807,1547.6463704296734,0.0,0.8785872266470464,2.725700707152191,0.001494314320929203,1.0,1.0,-6.530069598702596,333994.62888222095,1558048.4346602114,4.664890689633329,1558048.4346602114,4.664890689633329,0.7588370240031113,0.09230510164507436,3.93213524124144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93213524124144,1.2848590022234287,1.2851501574430069,3.060363226188197,6484.542442772146,15284.133466523388,6453.420752844887,0.00032440155485342437,23113.048149439797,2356.874992932326,19289.706493170146,1967.0026454671215,0.8345808120352867,0.8345808120352867,35537.501126854935,35405.22815468563,1.0046721449238054,0.8,4288.999900662859,4273.035954225843,1.0046721449238054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.578006505555,4632.441516551485,6.175891851335618,5.002723613956095,-3.722048306330339,8.724771920286434,2.936781536817808,3.5,0.8390804390908022,0.6,0.00022659300516543658,0.9996608684590119,0.0002266698760698037,199.1554760936908,0.0,0.0,0.0,0.07885319583291339,7.669403504739476e-05,0.00014989897011804181,0.0005894230230269498,0.09230510165177802,0.09230510165177802,0.09230510165177802,0.09230505673133414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.8341920581,595.6627198377182,0.0,0.09230510165177802,0.09230510164507436,0.09230510164507436,0.37095287153205786,0.37095287153205786,0.5,10.015260512296045,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27401.888093488113,20793.567212928807,0.7588370240031113,0.9930230304516149,0.6102466264998925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531875998847261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5098560541284,260.5098560541284,-12.640143945871557,244.6319501181784,276.3877619900778,125493.52768607216,125490.61706502114,2.9106210510332318,0.0,nan,276.3877619900778,3.2377619900778427,270.0365996156984,-3.113400384301599,263.6854372413178,-9.464562758682177,257.3342748669395,-15.815725133060482,250.9831124925589,-22.16688750744109,244.6319501181784,-28.518049881821582,1.0,1.0,26022.012520719443,26022.012520719443,275.62167983234986,2.471679832349878,275.62167983234986,275.62167983234986,76929.76815730393,76929.59793950005,0.17021780388313346,0.0,8546.071908451686,8546.071908451686,0.8849719496713737,3951.7959174476473,275.62167983234986,2.471679832349878,1.0,0.002,0.1288651263403309,0.004908869612900081,0.00019904306754141545,0.0018009569324924115,0.09952153377070773,0.09952153377070773,0.0,3.3826674100678744e-14,0.999999514288463,0.999999514288463,0.0,0.09230505681142157,4.483365279209408e-08,0.0,0.0,0.0,1600102.3366146479,266.6199304012974,0.0,1.0,1284483.0697107485,2598.228938511009,,,,,,,,,,,,,,,,,,,2.0,15284.133466523388,1547.6463704296734,0.37095287153205786,6.173730061729009,2.936781536817808
4293.0,-30.282093877054674,5.002716444255895,35.04070130589314,24.469068785570585,5.0019999098934935,-26.75368449835974,-40.24533456014467,1.4735905311698287,-6.530068011657249,-6.530068011699967,40.08146179324687,41053.64624924431,25750.860371417733,25750.860371417733,66804.50662066204,76938.53129341576,76929.64338051298,25750.860371417733,102680.50375193071,102680.50375193071,102680.50375193071,130082.40568245671,125575.61532548435,4506.79035697236,0.0,90883.65252282156,54998.76747853653,39872.09449365003,27401.901930526008,67273.99642417603,20793.57739541052,1547.6469762216814,0.0,0.8785872184973671,2.725700868398382,0.001494314320929203,1.0,1.0,-6.530068011657249,333994.64981059945,1558048.6248839789,4.664890966868816,1558048.6248839789,4.664890966868816,0.7588370124135893,0.09230514216941439,3.9321313805181175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321313805181175,1.2848589616016506,1.2851501168120236,3.060360318160127,6484.53628100962,15284.124681991167,6453.420839690485,0.00032440285779642135,23113.076275403157,2356.8778609824108,19289.70675275745,1967.00267193766,0.8345798076773311,0.8345798076773311,35537.4732131715,35405.22815468563,1.0046711584976162,0.8,4288.9965317769875,4273.035954225843,1.0046711584976162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.58003589965,4632.441516551485,6.175888254861523,5.002716444255895,-3.7220475642602313,8.724764008516125,2.93678391910848,3.5,0.83908111974528,0.6,0.00022659300516543658,0.9996576308214098,0.00022667061019605994,199.15545063569374,0.0,0.0,0.0,0.07885319583291339,7.669426863067523e-05,0.00014989873653476133,0.0005894215258283527,0.09230514217590591,0.09230514217590591,0.09230514217590591,0.09230509746645618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.8619542039,595.6627110270273,0.0,0.09230514217590591,0.09230514216941439,0.09230514216941439,0.3709530114798963,0.3709530114798963,0.5,10.015259170850202,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,27401.901930526008,20793.57739541052,0.7588370124135893,0.9930212291751813,0.6102453909589798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531874145079335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50987368363474,260.50987368363474,-12.64012631636524,244.63197933528656,276.3877680319813,125493.33452928123,125490.38704547964,2.947483801588864,0.0,nan,276.3877680319813,3.237768031981318,270.0366102926444,-3.113389707355566,263.6854525533038,-9.464547446696201,257.33429481396587,-15.815705186034108,250.98313707462646,-22.166862925373522,244.63197933528656,-28.51802066471342,1.0,1.0,26022.012520719443,26022.012520719443,275.62168673651746,2.4716867365174835,275.62168673651746,275.62168673651746,76929.81795689085,76929.64338051298,0.1745763778744731,0.0,8546.071908451686,8546.071908451686,0.8849721939109239,3951.7920374207083,275.62168673651746,2.4716867365174835,1.0,0.002,0.12886517094814703,0.004908869713459551,0.00019904313709115986,0.00180095686284501,0.09952156854557993,0.09952156854557993,0.0,-6.38304513411736e-14,0.9999995167340819,0.9999995167340819,0.0,0.09230509756148512,4.4607929272245374e-08,0.0,0.0,0.0,1600102.3384756227,266.6199319883427,0.0,1.0,1284483.0642938851,2598.228960431897,,,,,,,,,,,,,,,,,,,2.0,15284.124681991167,1547.6469762216814,0.3709530114798963,6.173730061729009,2.93678391910848
4294.0,-30.28206267513113,5.002709286131405,35.04070351899909,24.46910577071833,5.002003952849668,-26.753656012333956,-40.24530773805452,1.4735972900223426,-6.5300669135307885,-6.530066913525499,40.08146648100784,41053.615013706134,25750.858984644678,25750.858984644678,66804.47399835082,76938.57563393097,76929.69134015813,25750.858984644678,102680.55032480281,102680.55032480281,102680.55032480281,130082.46766494054,125575.67581185797,4506.7918530825755,0.0,90883.67055980615,54998.70993946202,39872.17846704903,27401.91734013773,67274.09580718676,20793.588686155188,1547.6476685508728,0.0,0.8785872066228528,2.7257009799696768,0.001494314320929203,1.0,1.0,-6.5300669135307885,333994.66429160046,1558048.8273523443,4.664891370815612,1558048.8273523443,4.664891370815612,0.7588369977197615,0.09230518337685219,3.932126990310253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932126990310253,1.28485892997956,1.2851500851827675,3.0603569766003855,6484.529200645505,15284.115899776863,6453.421573364946,0.00032440439917066037,23113.106668163644,2356.8809601814733,19289.708945759514,1967.0028955616358,0.8345788051214016,0.8345788051214016,35537.44147121851,35405.22815468563,1.0046700367865657,0.8,4288.992700859536,4273.035954225843,1.0046700367865657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.58206035768,4632.441516551485,6.1758849236884155,5.002709286131405,-3.7220471923000504,8.724756478431456,2.936786295605513,3.5,0.8390817987444323,0.6,0.00022659300516543658,0.9996543769081288,0.00022667134801757704,199.15542504963565,0.0,0.0,0.0,0.07885319583291339,7.669450191086199e-05,0.0001498985032545746,0.0005894199504544221,0.09230518338385191,0.09230518338385191,0.09230518338385191,0.09230514128928986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.89070783963,595.662701907863,0.0,0.09230518338385191,0.09230518337685219,0.09230518337685219,0.3709531514395496,0.3709531514395496,0.5,10.015257908082113,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27401.91734013773,20793.588686155188,0.7588369977197615,0.9930192772834596,0.610244025150026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531872287473326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5098913118552,260.5098913118552,-12.640108688144778,244.63200866636979,276.3877739573388,125493.09771694742,125490.15044791422,2.947269033212242,0.0,nan,276.3877739573388,3.2377739573388453,270.03662089914604,-3.1133791008539333,263.6854678409529,-9.464532159047053,257.3343147827587,-15.815685217241253,250.98316172456484,-22.16683827543514,244.63200866636979,-28.517991333630192,1.0,1.0,26022.012520719443,26022.012520719443,275.6216934465854,2.471693446585448,275.6216934465854,275.6216934465854,76929.86208710729,76929.69134015813,0.17074694916664157,0.0,8546.071908451686,8546.071908451686,0.8849724716470165,3951.7876252618044,275.6216934465854,2.471693446585448,1.0,0.002,0.12886521301123355,0.004908869736482467,0.00019904320251035493,0.0018009567975729292,0.09952160125517746,0.09952160125517746,0.0,8.328407408164651e-14,0.9999995443043347,0.9999995443043347,0.0,0.09230514131378023,4.2063071950794586e-08,0.0,0.0,0.0,1600102.33976329,266.6199330864692,0.0,1.0,1284483.0605457854,2598.228975599647,,,,,,,,,,,,,,,,,,,2.0,15284.115899776863,1547.6476685508728,0.3709531514395496,6.173730061729009,2.936786295605513
