time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4295.0,-30.282031320696284,5.0027021465160315,35.040705730605005,24.469137482251995,5.0020080550748105,-26.753627383119166,-40.24528084611518,1.473604117470925,-6.530065449410813,-6.530065449406923,40.0814708639994,41053.59805003643,25750.856761404662,25750.856761404662,66804.4548114411,76938.62463900971,76929.73608005614,25750.856761404662,102680.5928414608,102680.5928414608,102680.5928414608,130082.52398704691,125575.73067281138,4506.793314235535,0.0,90883.69789648094,54998.67130740172,39872.25176564358,27401.93114558611,67274.1829112297,20793.598839290513,1547.6482755919753,0.0,0.87858719788853,2.7257011287264827,0.001494314320929203,1.0,1.0,-6.530065449410813,333994.68359896354,1558049.016656892,4.664891667939492,1558049.016656892,4.664891667939492,0.7588369859341076,0.09230522401709931,3.9321239174671643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321239174671643,1.2848588980365365,1.2851500532325055,3.0603546611040784,6484.5242943866815,15284.107121726163,6453.420780758281,0.00032440537654069884,23113.13168253932,2356.8835109379165,19289.70657660515,1967.002653975124,0.8345777993891432,0.8345777993891432,35537.41925403372,35405.22815468563,1.0046692516660987,0.8,4288.990019480701,4273.035954225843,1.0046692516660987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.584077610403,4632.441516551485,6.175881402579256,5.0027021465160315,-3.7220465435622105,8.724748690078242,2.9367886636450518,3.5,0.8390824753271576,0.6,0.00022659300516543658,0.9996511071016092,0.00022667208944770827,199.15539933852264,0.0,0.0,0.0,0.07885319583291339,7.669473579920825e-05,0.00014989826936622833,0.000589418570161882,0.09230522402360615,0.09230522402360615,0.09230522402360615,0.09230518161454405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.91803410754,595.662693237851,0.0,0.09230522402360615,0.09230522401709931,0.09230522401709931,0.37095329170188757,0.37095329170188757,0.5,10.015256635717602,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27401.93114558611,20793.598839290513,0.7588369859341076,0.9930177063553723,0.6102429828721648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531870420523025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5099089582776,260.5099089582776,-12.640091041722371,244.63203811758817,276.38777979896554,125492.90424508446,125489.95393290563,2.9503121788125486,0.0,nan,276.38777979896554,3.237779798965562,270.0366314626898,-3.11336853731018,263.68548312641707,-9.464516873582909,257.33433479014025,-15.81566520985973,250.98318645386473,-22.166813546135245,244.63203811758817,-28.51796188241181,1.0,1.0,26022.012520719443,26022.012520719443,275.62170014584575,2.471700145845773,275.62170014584575,275.62170014584575,76929.90634077389,76929.73608005614,0.17026071774307638,0.0,8546.071908451686,8546.071908451686,0.8849726660431199,3951.7845370545,275.62170014584575,2.471700145845773,1.0,0.002,0.12886525532941798,0.004908869824283695,0.000199043268473286,0.0018009567314969538,0.09952163423664301,0.09952163423664301,0.0,-2.9760048592120114e-14,0.9999995415397226,0.9999995415397226,0.0,0.09230518169882071,4.231827860911065e-08,0.0,0.0,0.0,1600102.3414801226,266.61993455058916,0.0,1.0,1284483.0555484858,2598.228995822643,,,,,,,,,,,,,,,,,,,2.0,15284.107121726163,1547.6482755919753,0.37095329170188757,6.173730061729009,2.9367886636450518
4296.0,-30.281999909336097,5.002695027261047,35.04070794230612,24.469174118153774,5.0020142703372175,-26.753598491371616,-40.24525395417584,1.473612852341428,-6.530063886803646,-6.530063886760781,40.08147528994682,41053.573126316274,25750.854318072103,25750.854318072103,66804.42744438838,76938.66964636532,76929.7817240959,25750.854318072103,102680.636042168,102680.636042168,102680.636042168,130082.58111007599,125575.78633065676,4506.794779419223,0.0,90883.71932067898,54998.62280050626,39872.32946685858,27401.945067907993,67274.27453476658,20793.6090825677,1547.6488859154422,0.0,0.8785871895241827,2.7257012874897306,0.001494314320929203,1.0,1.0,-6.530063886803646,333994.7042050767,1558049.2078163854,4.664891952477561,1558049.2078163854,4.664891952477561,0.7588369742015248,0.09230526466061502,3.932120075569721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932120075569721,1.2848588571694166,1.2851500123561248,3.06035176831197,6484.518164907329,15284.098347770836,6453.420849970114,0.00032440667144465146,23113.159713850022,2356.8863693361163,19289.70678348395,1967.002675070891,0.8345767961757753,0.8345767961757753,35537.3914764486,35405.22815468563,1.0046682700499772,0.8,4288.986667020455,4273.035954225843,1.0046682700499772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.586089456005,4632.441516551485,6.175877836697156,5.002695027261047,-3.7220458187609964,8.724740846022044,2.9367910253379663,3.5,0.8390831500965618,0.6,0.00022659300516543658,0.999647831370183,0.0002266728322261784,199.15537358073658,0.0,0.0,0.0,0.07885319583291339,7.669496968821443e-05,0.00014989803547722216,0.0005894170745884475,0.09230526466764068,0.09230526466764068,0.09230526466764068,0.09230522251330464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.94553070475,595.6626845145634,0.0,0.09230526466764068,0.09230526466061502,0.09230526466061502,0.3709534319137221,0.3709534319137221,0.5,10.015255371105585,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,27401.945067907993,20793.6090825677,0.7588369742015248,0.9930159471264846,0.6102417812785221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531868544447781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509926816861,260.509926816861,-12.640073183138952,244.63206769614013,276.3877859375802,125492.70975637321,125489.72397279424,2.9857835789597953,0.0,nan,276.3877859375802,3.237785937580213,270.0366422892924,-3.1133577107075894,263.6854986410059,-9.464501358994085,257.3343549927178,-15.815645007282171,250.9832113444297,-22.166788655570286,244.63206769614013,-28.51793230385985,1.0,1.0,26022.012520719443,26022.012520719443,275.62170704942986,2.471707049429881,275.62170704942986,275.62170704942986,76929.95628449328,76929.7817240959,0.17456039738317486,0.0,8546.071908451686,8546.071908451686,0.8849729090915814,3951.7806759475698,275.62170704942986,2.471707049429881,1.0,0.002,0.12886529736926527,0.0049088699316238976,0.00019904333404658996,0.0018009566659778417,0.09952166702329499,0.09952166702329499,0.0,2.443184543565735e-14,0.9999995445565857,0.9999995445565857,0.0,0.09230522262079012,4.2039824896333906e-08,0.0,0.0,0.0,1600102.3433124404,266.61993611319633,0.0,1.0,1284483.0502150352,2598.2290174059804,,,,,,,,,,,,,,,,,,,2.0,15284.098347770836,1547.6488859154422,0.3709534319137221,6.173730061729009,2.9367910253379663
4297.0,-30.281968348955466,5.002687919498804,35.040710163809784,24.46921106837692,5.002018336132479,-26.753569680446553,-40.245227062236495,1.4736196675948463,-6.530062808782134,-6.530062808769674,40.08147999618522,41053.54332206001,25750.852941230984,25750.852941230984,66804.396263291,76938.71411884962,76929.82984925773,25750.852941230984,102680.68279048872,102680.68279048872,102680.68279048872,130082.64334166028,125575.84702585696,4506.796315803316,0.0,90883.73742746924,54998.56663056609,39872.41199655905,27401.960551171564,67274.37254773061,20793.620425831818,1547.649582141569,0.0,0.8785871774705356,2.72570139701835,0.001494314320929203,1.0,1.0,-6.530062808782134,333994.7184209562,1558049.4110833034,4.664892362518104,1558049.4110833034,4.664892362518104,0.758836959384747,0.09230530598418417,3.932115705216823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932115705216823,1.284858825283453,1.2851499804629358,3.060348442833288,6484.511118617049,15284.089576001063,6453.421564679017,0.0003244082043100807,23113.190007835175,2356.889458462898,19289.70891979669,1967.0028929141645,0.8345757947413421,0.8345757947413421,35537.359878032265,35405.22815468563,1.0046671534119294,0.8,4288.982853426357,4273.035954225843,1.0046671534119294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.588096396506,4632.441516551485,6.175874533862398,5.002687919498804,-3.7220454609252465,8.72473338042405,2.936793381273573,3.5,0.8390838232210208,0.6,0.00022659300516543658,0.9996445401098328,0.00022667357853076492,199.15534770075826,0.0,0.0,0.0,0.07885319583291339,7.669520357787976e-05,0.00014989780158755682,0.0005894154997999074,0.09230530599038915,0.09230530599038915,0.09230530599038915,0.09230526648057341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.9740007517,595.6626754885128,0.0,0.09230530599038915,0.09230530598418417,0.09230530598418417,0.3709535721445227,0.3709535721445227,0.5,10.015254185700014,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27401.960551171564,20793.620425831818,0.758836959384747,0.9930140368963505,0.6102404491834221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531866664966921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5099446671735,260.5099446671735,-12.640055332826478,244.63209738507405,276.38779194927093,125492.47180050834,125489.48739994768,2.984400560631726,0.0,nan,276.38779194927093,3.2377919492709566,270.0366530364317,-3.11334696356829,263.6855141235945,-9.46448587640549,257.33437521075484,-15.815624789245135,250.98323629791506,-22.16676370208492,244.63209738507405,-28.51790261492593,1.0,1.0,26022.012520719443,26022.012520719443,275.621713758682,2.4717137586820286,275.621713758682,275.621713758682,76930.00057407974,76929.82984925773,0.17072482200455852,0.0,8546.071908451686,8546.071908451686,0.8849731855714676,3951.7762837429073,275.621713758682,2.4717137586820286,1.0,0.002,0.12886533684682486,0.0049088699613878736,0.00019904339546399712,0.0018009566045285837,0.09952169773199855,0.09952169773199855,0.0,-7.419412306752804e-15,0.999999572314618,0.999999572314618,0.0,0.09230526650655412,3.947763005032905e-08,0.0,0.0,0.0,1600102.3445765323,266.61993719121784,0.0,1.0,1284483.0465355588,2598.2290322960325,,,,,,,,,,,,,,,,,,,2.0,15284.089576001063,1547.649582141569,0.3709535721445227,6.173730061729009,2.936793381273573
4298.0,-30.281936643061655,5.002680830105559,35.04071238392746,24.469247983675473,5.002022459158797,-26.753540732840122,-40.245200135372556,1.4736265489103682,-6.530061367846599,-6.530061367875155,40.08148439926304,41053.514219362405,25750.85073482216,25750.85073482216,66804.36495418457,76938.75865907158,76929.87477107266,25750.85073482216,102680.72550589482,102680.72550589482,102680.72550589482,130082.69993963707,125575.90212182431,4506.797817812759,0.0,90883.75563761174,54998.51119779631,39872.493822017146,27401.974433742245,67274.46825575939,20793.630633943063,1547.6501932925198,0.0,0.8785871685342845,2.72570154341956,0.001494314320929203,1.0,1.0,-6.530061367846599,333994.73742258264,1558049.6012559358,4.6648926665111885,1558049.6012559358,4.6648926665111885,0.7588369474696758,0.09230534674311214,3.9321113547409783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321113547409783,1.2848587930884117,1.2851499482605988,3.0603451335608427,6484.504106665839,15284.08080826371,6453.422257173645,0.00032440972839423187,23113.220211333148,2356.892538362555,19289.710989709474,1967.003103986527,0.8345747937040429,0.8345747937040427,35537.32842332352,35405.22815468563,1.004666041852527,0.8,4288.979057176243,4273.035954225843,1.004666041852527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.590096182018,4632.441516551485,6.175871042671921,5.002680830105559,-3.722044828614441,8.72472565872,2.936795728810731,3.5,0.8390844939459231,0.6,0.00022659300516543658,0.9996412336864693,0.00022667432827856512,199.15532170146378,0.0,0.0,0.0,0.07885319583291339,7.669543777195861e-05,0.00014989756739347798,0.0005894139267959458,0.09230534674973893,0.09230534674973893,0.09230534674973893,0.09230530694997066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.00104641647,595.6626669107227,0.0,0.09230534674973893,0.09230534674311214,0.09230534674311214,0.37095371268085947,0.37095371268085947,0.5,10.015252991692568,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,27401.974433742245,20793.630633943063,0.7588369474696758,0.9930121587912428,0.6102391484283163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186477657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5099625291483,260.5099625291483,-12.640037470851667,244.6321271899744,276.38779786832106,125492.23583175248,125489.24948118534,2.986350567143207,0.0,nan,276.38779786832106,3.2377978683210813,270.0366637326502,-3.11333626734978,263.68552959698405,-9.464470403015923,257.3343954613151,-15.815604538684852,250.9832613256451,-22.16673867435489,244.6321271899744,-28.51787281002558,1.0,1.0,26022.012520719443,26022.012520719443,275.62172045600494,2.4717204560049595,275.62172045600494,275.62172045600494,76930.04506259442,76929.87477107266,0.17029152176110074,0.0,8546.071908451686,8546.071908451686,0.8849734607938302,3951.7719115146833,275.62172045600494,2.4717204560049595,1.0,0.002,0.12886537654589428,0.004908870056350546,0.00019904345737200085,0.0018009565426364285,0.09952172868600043,0.09952172868600043,0.0,8.4294550506403e-15,0.9999995699155522,0.9999995699155522,0.0,0.09230530704401806,3.969909408607483e-08,0.0,0.0,0.0,1600102.3462661777,266.6199386321534,0.0,1.0,1284483.0416173977,2598.2290521987875,,,,,,,,,,,,,,,,,,,2.0,15284.08080826371,1547.6501932925198,0.37095371268085947,6.173730061729009,2.936795728810731
4299.0,-30.28190479421352,5.002673758817575,35.04071460294237,24.46928493389862,5.0020265683191605,-26.753511657959177,-40.24517320850862,1.473633432038862,-6.530059944336074,-6.53005994429338,40.08148880767115,41053.485628424336,25750.848562238487,25750.848562238487,66804.33419066282,76938.80324635925,76929.9197170837,25750.848562238487,102680.76827932219,102680.76827932219,102680.76827932219,130082.75665226391,125575.95733445408,4506.79931780982,0.0,90883.77384044096,54998.4562224036,39872.575131152626,27401.98837294172,67274.56350409435,20793.640881505315,1547.6508076489413,0.0,0.8785871594834832,2.7257016880504086,0.001494314320929203,1.0,1.0,-6.530059944336074,333994.75619443203,1558049.7916581938,4.664892974401039,1558049.7916581938,4.664892974401039,0.7588369354261217,0.09230538750661609,3.9321070063978287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321070063978287,1.28485876088489,1.2851499160497797,3.0603418259682975,6484.497098274136,15284.072044493485,6453.42294905864,0.0003244112516816052,23113.250400501904,2356.8956168010386,19289.71305780003,1967.0033148730738,0.8345737931079202,0.8345737931079201,35537.29698402758,35405.22815468563,1.0046649308380347,0.8,4288.975262786292,4273.035954225843,1.0046649308380347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.592090595919,4632.441516551485,6.175867567553393,5.002673758817575,-3.722044208402046,8.724717967219622,2.9367980700429333,3.5,0.8390851628694095,0.6,0.00022659300516543658,0.9996379123671094,0.0002266750814090993,199.15529558495143,0.0,0.0,0.0,0.07885319583291339,7.669567196669847e-05,0.0001498973331987381,0.0005894123541111079,0.09230538751376928,0.09230538751376928,0.09230538751376928,0.09230534753856473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.02814264176,595.662658316753,0.0,0.09230538751376928,0.09230538750661609,0.09230538750661609,0.3709538531714172,0.3709538531714172,0.5,10.015251792542857,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27401.98837294172,20793.640881505315,0.7588369354261217,0.9930102955866387,0.6102378594537564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186287946688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50998041240183,260.50998041240183,-12.640019587598147,244.63215711432252,276.38780371047847,125492.00017726135,125489.010269228,2.9899080333373957,0.0,nan,276.38780371047847,3.237803710478488,270.0366743912482,-3.1133256087517793,263.6855450720188,-9.464454927981194,257.33441575278744,-15.815584247212541,250.98328643355552,-22.166713566444457,244.63215711432252,-28.517842885677453,1.0,1.0,26022.012520719443,26022.012520719443,275.6217271388463,2.4717271388463473,275.6217271388463,275.6217271388463,76930.08975366426,76929.9197170837,0.1700365805590991,0.0,8546.071908451686,8546.071908451686,0.8849737358812235,3951.767541429818,275.6217271388463,2.4717271388463473,1.0,0.002,0.12886541642017577,0.004908870147524397,0.00019904351954350713,0.0018009564805239685,0.09952175977175357,0.09952175977175357,0.0,6.747553904506987e-14,0.9999995680182059,0.9999995680182059,0.0,0.09230534763236918,3.987424690144173e-08,0.0,0.0,0.0,1600102.3479353916,266.6199400556639,0.0,1.0,1284483.0367587046,2598.229071860874,,,,,,,,,,,,,,,,,,,2.0,15284.072044493485,1547.6508076489413,0.3709538531714172,6.173730061729009,2.9367980700429333
4300.0,-30.28187280508072,5.00266670555828,35.040716820884,24.469316575583093,5.002030676338424,-26.75348245693992,-40.24514624672008,1.4736403281720332,-6.530058527203664,-6.5300585272039955,40.08149321472603,41053.47111042893,25750.84639879793,25750.84639879793,66804.31750922686,76938.85247545326,76929.96463793045,25750.84639879793,102680.81103672838,102680.81103672838,102680.81103672838,130082.81335278584,125576.0125376588,4506.800815127044,0.0,90883.80124654467,54998.41988141912,39872.64596125061,27402.00231605746,67274.64827730806,20793.651131411312,1547.6514223638712,0.0,0.878587150403224,2.725701832033213,0.001494314320929203,1.0,1.0,-6.530058527203664,333994.77488217043,1558049.9820027917,4.664893283292992,1558049.9820027917,4.664893283292992,0.7588369233596597,0.0923054282642463,3.932103960024559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932103960024559,1.2848587286205257,1.2851498837781041,3.06033953183804,6484.492237287409,15284.063284643973,6453.42213335586,0.00032441221788844865,23113.275277181896,2356.89815351643,19289.71061960983,1967.0030662468662,0.8345727893724001,0.8345727893724001,35537.27495820176,35405.22815468563,1.0046641524806843,0.8,4288.972604502458,4273.035954225843,1.0046641524806843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.594079596521,4632.441516551485,6.175864102648993,5.00266670555828,-3.722043592147338,8.724710297705618,2.9368004049212337,3.5,0.8390858299774954,0.6,0.00022659300516543658,0.9996345764303132,0.00022667583785926886,199.1552693534106,0.0,0.0,0.0,0.07885319583291339,7.669590646585557e-05,0.00014989709869958102,0.0005894109753928148,0.09230542827035125,0.09230542827035125,0.09230542827035125,0.09230538812350327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.0552580985,595.6626497164656,0.0,0.09230542827035125,0.0923054282642463,0.0923054282642463,0.37095399362998543,0.37095399362998543,0.5,10.015250588046662,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27402.00231605746,20793.651131411312,0.7588369233596597,0.993008796327816,0.610236874687257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531860973810666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.509998325714,260.509998325714,-12.640001674285998,244.63218716062138,276.3878094908041,125491.80630546603,125488.81137191638,2.9949335496757326,0.0,nan,276.3878094908041,3.237809490804125,270.0366850247681,-3.1133149752319014,263.68556055873285,-9.464439441267132,257.3344360926976,-15.815563907302362,250.9833116266598,-22.16668837334018,244.63218716062138,-28.517812839378593,1.0,1.0,26022.012520719443,26022.012520719443,275.6217338122508,2.471733812250818,275.6217338122508,275.6217338122508,76930.13422499069,76929.96463793045,0.16958706024161074,0.0,8546.071908451686,8546.071908451686,0.8849739286026175,3951.764479824682,275.6217338122508,2.471733812250818,1.0,0.002,0.1288654564750051,0.004908870236373663,0.00019904358199127612,0.0018009564179868674,0.09952179099563806,0.09952179099563806,0.0,-2.185664843556978e-14,0.9999995660616567,0.9999995660616567,0.0,0.09230538820938168,4.0054864614737966e-08,0.0,0.0,0.0,1600102.349597126,266.6199414727963,0.0,1.0,1284483.0319217825,2598.2290914348546,,,,,,,,,,,,,,,,,,,2.0,15284.063284643973,1547.6514223638712,0.37095399362998543,6.173730061729009,2.9368004049212337
4301.0,-30.281840771060953,5.002659672300897,35.04071903913764,24.469353106711083,5.002036900313374,-26.7534530039252,-40.24511928493155,1.4736491331415007,-6.530057004382911,-6.530057004413609,40.081497659602846,41053.44859392432,25750.84399844621,25750.84399844621,66804.29259237053,76938.89770361752,76930.01042460531,25750.84399844621,102680.85442305153,102680.85442305153,102680.85442305153,130082.87075371924,125576.06843721664,4506.802316502597,0.0,90883.82274389846,54998.373634062584,39872.72123315097,27402.016330667713,67274.7375638187,20793.661439478914,1547.6520379460503,0.0,0.8785871417514171,2.725701986754148,0.001494314320929203,1.0,1.0,-6.530057004382911,333994.79496362625,1558050.1739809464,4.664893577609873,1558050.1739809464,4.664893577609873,0.7588369114358611,0.09230546901729955,3.9321001448739756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321001448739756,1.2848586874254506,1.285149842573694,3.0603366606431743,6484.486153570022,15284.05452866646,6453.422178995972,0.0003244135014925866,23113.303170159033,2356.9009978085314,19289.710756031178,1967.0030801579724,0.8345717881179184,0.8345717881179184,35537.2473739731,35405.22815468563,1.0046631776984645,0.8,4288.969275378287,4273.035954225843,1.0046631776984645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.596063189856,4632.441516551485,6.175860588938225,5.002659672300897,-3.7220428944897535,8.72470256679065,2.936802733452709,3.5,0.8390864952722026,0.6,0.00022659300516543658,0.9996312358245806,0.00022667659537321626,199.15524308506872,0.0,0.0,0.0,0.07885319583291339,7.669614096567552e-05,0.00014989686419976107,0.0005894094814360352,0.09230546902440805,0.09230546902440805,0.09230546902440805,0.09230542916882818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.08251406706,595.6626410723461,0.0,0.09230546902440805,0.09230546901729955,0.09230546901729955,0.3709541340556963,0.3709541340556963,0.5,10.01524939233932,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,27402.016330667713,20793.661439478914,0.7588369114358611,0.9930071080395984,0.6102357300908067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531859059761112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5100164600595,260.5100164600595,-12.639983539940488,244.63221733368718,276.3878155864296,125491.61122939002,125488.57934112786,3.031888262160164,0.0,nan,276.3878155864296,3.237815586429633,270.0366959358815,-3.113304064118495,263.68557628533506,-9.464423714664917,257.33445663478653,-15.815543365213443,250.98333698423698,-22.166663015762992,244.63221733368718,-28.517782666312797,1.0,1.0,26022.012520719443,26022.012520719443,275.6217406926693,2.4717406926693,275.6217406926693,275.6217406926693,76930.184258543,76930.01042460531,0.1738339376897784,0.0,8546.071908451686,8546.071908451686,0.8849741699588038,3951.7606455983455,275.6217406926693,2.4717406926693,1.0,0.002,0.12886549621567053,0.004908870346034911,0.0001990436439970261,0.0018009563559902072,0.09952182199851305,0.09952182199851305,0.0,-1.2766697421451312e-14,0.9999995694653928,0.9999995694653928,0.0,0.09230542927660071,3.9740698844626594e-08,0.0,0.0,0.0,1600102.3513827901,266.61994299561707,0.0,1.0,1284483.0267241292,2598.229112468654,,,,,,,,,,,,,,,,,,,2.0,15284.05452866646,1547.6520379460503,0.3709541340556963,6.173730061729009,2.936802733452709
4302.0,-30.281808599848322,5.002652650180459,35.04072126743662,24.469390022009634,5.002040976125474,-26.75342364225057,-40.245092288218416,1.4736560184987069,-6.530055966397072,-6.53005596638795,40.08150238595372,41053.4211552552,25750.842664297765,25750.842664297765,66804.26381955296,76938.94239325583,76930.0587083191,25750.842664297765,102680.90137261688,102680.90137261688,102680.90137261688,130082.93328141664,125576.12939156684,4506.803889849811,0.0,90883.84092496401,54998.3196868487,39872.80137568368,27402.03190879976,67274.83328448344,20793.672849444483,1547.6527395495623,0.0,0.8785871294046811,2.7257020922150987,0.001494314320929203,1.0,1.0,-6.530055966397072,333994.80865155725,1558050.378115136,4.664893997620736,1558050.378115136,4.664893997620736,0.7588368964261698,0.09230551045384666,3.9320958011625815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320958011625815,1.2848586552115067,1.2851498103524504,3.0603333566798447,6484.479152868192,15284.045774654487,6453.422870131532,0.0003244150230943542,23113.333326744705,2356.9040729244653,19289.712821881618,1967.003290816091,0.8345707886088964,0.8345707886088966,35537.21596814767,35405.22815468563,1.0046620678673992,0.8,4288.965485027872,4273.035954225843,1.0046620678673992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.598041908602,4632.441516551485,6.1758573381597515,5.002652650180459,-3.72204256394754,8.724695214128,2.936805056262662,3.5,0.8390871589321892,0.6,0.00022659300516543658,0.9996278809240727,0.0002266773561337347,199.15521670423377,0.0,0.0,0.0,0.07885319583291339,7.669637576991617e-05,0.0001498966293955204,0.0005894079070545493,0.09230551046035315,0.09230551046035315,0.09230551046035315,0.09230547328828584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.11074279505,595.6626321257426,0.0,0.09230551046035315,0.09230551045384666,0.09230551045384666,0.37095427450517493,0.37095427450517493,0.5,10.015248277167931,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27402.03190879976,20793.672849444483,0.7588368964261698,0.9930052674684366,0.6102344539696384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185714302628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5100345924357,260.5100345924357,-12.639965407564262,244.63224761463982,276.3878215702287,125491.37251480347,125488.34095586519,3.031558938282838,0.0,nan,276.3878215702287,3.237821570228732,270.03670677911356,-3.113293220886419,263.6855919879958,-9.464408012004185,257.3344771968774,-15.815522803122576,250.98336240575898,-22.166637594240996,244.63224761463982,-28.517752385360154,1.0,1.0,26022.012520719443,26022.012520719443,275.62174738050857,2.4717473805085888,275.62174738050857,275.62174738050857,76930.22887454253,76930.0587083191,0.17016622342634946,0.0,8546.071908451686,8546.071908451686,0.884974444753053,3951.7562801683944,275.62174738050857,2.4717473805085888,1.0,0.002,0.12886553334928585,0.00490887037861763,0.00019904370177763742,0.0018009562982627496,0.09952185088881871,0.09952185088881871,0.0,4.0386964605954034e-14,0.9999995977094737,0.9999995977094737,0.0,0.09230547332021428,3.713363238416058e-08,0.0,0.0,0.0,1600102.3525999363,266.6199440336029,0.0,1.0,1284483.0231813013,2598.229126805717,,,,,,,,,,,,,,,,,,,2.0,15284.045774654487,1547.6527395495623,0.37095427450517493,6.173730061729009,2.936805056262662
4303.0,-30.281776294742894,5.002645646097579,35.040723494580874,24.46942162876951,5.00204511016606,-26.753394154252053,-40.245065291505284,1.4736629696472359,-6.530054564369152,-6.530054564370222,40.081506809295725,41053.40791589157,25750.840497667563,25750.840497667563,66804.24841355914,76938.99173778709,76930.10379121208,25750.840497667563,102680.94428887965,102680.94428887965,102680.94428887965,130082.99017667287,125576.1847471968,4506.8054294760705,0.0,90883.86839993318,54998.28457792702,39872.87091334018,27402.04588779323,67274.91680113341,20793.683125408654,1547.6533561322963,0.0,0.878587120180738,2.725702234663322,0.001494314320929203,1.0,1.0,-6.530054564369152,333994.8271401201,1558050.5691631516,4.664894311400536,1558050.5691631516,4.664894311400536,0.7588368843171525,0.09230555132746672,3.9320927739528675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320927739528675,1.2848586226897523,1.2851497778233263,3.060331078077162,6484.474324782532,15284.037024458745,6453.422035929103,0.00032441598107191966,23113.358108427627,2356.906599952851,19289.710328394733,1967.0030365511907,0.834569785917923,0.834569785917923,35537.194080865345,35405.22815468563,1.004661294406394,0.8,4288.96284346477,4273.035954225843,1.004661294406394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.600013503053,4632.441516551485,6.175853898281535,5.002645646097579,-3.7220419581680155,8.724687604265595,2.9368073707101647,3.5,0.8390878202029042,0.6,0.00022659300516543658,0.9996245120730812,0.0002266781200628168,199.15519021361195,0.0,0.0,0.0,0.07885319583291339,7.669661057482098e-05,0.0001498963945906156,0.0005894065300113473,0.09230555133427037,0.09230555133427037,0.09230555133427037,0.09230551391756919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.13754171977,595.6626236291715,0.0,0.09230555133427037,0.09230555132746672,0.09230555132746672,0.3709544152661767,0.3709544152661767,0.5,10.015247154671641,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27402.04588779323,20793.683125408654,0.7588368843171525,0.9930038057279865,0.6102334996154157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531855218083112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5100527406663,260.5100527406663,-12.639947259333667,244.63227800752023,276.3878274738095,125491.17703641995,125488.14282686818,3.0342095517882304,0.0,nan,276.3878274738095,3.2378274738095456,270.03671758055447,-3.113282419445511,263.6856076872968,-9.464392312703183,257.3344977940375,-15.815502205962503,250.9833879007795,-22.166612099220487,244.63227800752023,-28.51772199247975,1.0,1.0,26022.012520719443,26022.012520719443,275.6217540578029,2.4717540578029116,275.6217540578029,275.6217540578029,76930.27347922152,76930.10379121208,0.169688009438687,0.0,8546.071908451686,8546.071908451686,0.8849746362620227,3951.753237822632,275.6217540578029,2.4717540578029116,1.0,0.002,0.12886557066175752,0.0049088704764345,0.00019904375998342557,0.0018009562400296251,0.09952187999171279,0.09952187999171279,0.0,1.3050758390642514e-14,0.9999995957719141,0.9999995957719141,0.0,0.09230551401497039,3.731249633039166e-08,0.0,0.0,0.0,1600102.3542439584,266.6199454356308,0.0,1.0,1284483.0183959315,2598.229146171082,,,,,,,,,,,,,,,,,,,2.0,15284.037024458745,1547.6533561322963,0.3709544152661767,6.173730061729009,2.9368073707101647
4304.0,-30.281743950973578,5.002638661906579,35.040725722145055,24.4694581598975,5.002051355991868,-26.753364420276995,-40.245038259867556,1.4736718252661767,-6.53005306383676,-6.530053063844101,40.081511275691426,41053.386643792095,25750.83811054783,25750.83811054783,66804.22475433993,76939.03707829297,76930.1497772203,25750.83811054783,102680.98788776813,102680.98788776813,102680.98788776813,130083.04787081467,125576.24089658464,4506.806974230022,0.0,90883.88995935372,54998.23952473792,39872.944927350894,27402.05998304654,67275.00491039743,20793.693491094546,1547.6539759628456,0.0,0.8785871113264347,2.7257023871197017,0.001494314320929203,1.0,1.0,-6.53005306383676,333994.8469276563,1558050.762070971,4.664894612605944,1558050.762070971,4.664894612605944,0.7588368722628684,0.09230559220721542,3.9320889767027247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320889767027247,1.2848585812577145,1.2851497363818998,3.0603282213780334,6484.468271779872,15284.028278017697,6453.422064537648,0.0003244172570092658,23113.385912127786,2356.9094351412346,19289.71041390759,1967.0030452710753,0.8345687856916765,0.8345687856916765,35537.1666260445,35405.22815468563,1.0046603241977892,0.8,4288.959529958751,4273.035954225843,1.0046603241977892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.6019797623385,4632.441516551485,6.175850413428571,5.002638661906579,-3.7220412764079867,8.724679938314566,2.9368096788954636,3.5,0.8390884796844181,0.6,0.00022659300516543658,0.9996211392024109,0.00022667888490856964,199.15516369129224,0.0,0.0,0.0,0.07885319583291339,7.669684568414966e-05,0.0001498961594812869,0.0005894050363464419,0.0923055922155083,0.0923055922155083,0.0923055922155083,0.09230555511832228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.1645010852,595.662615082545,0.0,0.0923055922155083,0.09230559220721542,0.09230559220721542,0.3709545559871884,0.3709545559871884,0.5,10.015246042077331,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27402.05998304654,20793.693491094546,0.7588368722628684,0.9930021535236672,0.610232384203769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185328512907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51007109736287,260.51007109736287,-12.63992890263711,244.63230851785337,276.3878336768704,125490.9804577032,125487.91139449891,3.069063204288654,0.0,nan,276.3878336768704,3.237833676870423,270.0367286450676,-3.113271354932351,263.68562361326633,-9.464376386733647,257.3345185814619,-15.81548141853807,250.98341354965785,-22.166586450342123,244.63230851785337,-28.517691482146603,1.0,1.0,26022.012520719443,26022.012520719443,275.62176093928167,2.471760939281694,275.62176093928167,275.62176093928167,76930.32376029424,76930.1497772203,0.1739830739388708,0.0,8546.071908451686,8546.071908451686,0.8849748764856703,3951.7494215862384,275.62176093928167,2.471760939281694,1.0,0.002,0.12886560762390195,0.004908870594126406,0.0001990438176883989,0.001800956182475522,0.09952190884419945,0.09952190884419945,0.0,1.639209601389524e-13,0.9999995995692529,0.9999995995692529,0.0,0.09230555524521816,3.69619972505343e-08,0.0,0.0,0.0,1600102.356003488,266.6199469361632,0.0,1.0,1284483.0132743528,2598.2291668970156,,,,,,,,,,,,,,,,,,,2.0,15284.028278017697,1547.6539759628456,0.3709545559871884,6.173730061729009,2.9368096788954636
4305.0,-30.281711476073433,5.0026316887599505,35.040727959791454,24.46949497042226,5.002055450146292,-26.753334783451365,-40.245011263154424,1.4736787574946317,-6.5300520470762535,-6.530052047061401,40.08151602172847,41053.36041754701,25750.836787496806,25750.836787496806,66804.19720504382,76939.08187719637,76930.19823348161,25750.836787496806,102681.03502097842,102681.03502097842,102681.03502097842,130083.11065945093,125576.30206834775,4506.808591103177,0.0,90883.90819659163,54998.186736825206,39873.023844184914,27402.075638472517,67275.09948265743,20793.704956201032,1547.654681652765,0.0,0.8785870987898623,2.7257024904241467,0.001494314320929203,1.0,1.0,-6.5300520470762535,333994.8603356914,1558050.9670564064,4.664895039074676,1558050.9670564064,4.664895039074676,0.7588368571250372,0.09230563376997683,3.932084649794557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932084649794557,1.2848585488244837,1.2851497039413196,3.060324931014405,6484.461299894177,15284.01953342805,6453.422739912135,0.000324418771432407,23113.415984404128,2356.912501660009,19289.712432647124,1967.0032511252186,0.8345677871961001,0.8345677871961001,35537.1353416917,35405.22815468563,1.0046592186599979,0.8,4288.955754268795,4273.035954225843,1.0046592186599979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.603941188596,4632.441516551485,6.175847190933972,5.0026316887599505,-3.722040960986666,8.724672649746616,2.936811981408008,3.5,0.8390891375451451,0.6,0.00022659300516543658,0.9996177526695037,0.00022667965285761923,199.15513706145063,0.0,0.0,0.0,0.07885319583291339,7.669708049038508e-05,0.0001498959246750515,0.0005894034644815311,0.09230563377672259,0.09230563377672259,0.09230563377672259,0.09230559938853534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.1924223029,595.6626062368933,0.0,0.09230563377672259,0.09230563376997683,0.09230563376997683,0.37095469673721193,0.37095469673721193,0.5,10.01524501044349,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27402.075638472517,20793.704956201032,0.7588368571250372,0.9930003481045018,0.6102311365311319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531851349862115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51008944093763,260.51008944093763,-12.639910559062344,244.63233912737292,276.38783975450104,125490.74033289072,125487.67346349858,3.0668693921631296,0.0,nan,276.38783975450104,3.237839754501067,270.0367396290739,-3.1132603709260707,263.6856395036528,-9.464360496347183,257.3345393782253,-15.815460621774662,250.98343925279985,-22.166560747200123,244.63233912737292,-28.51766087262706,1.0,1.0,26022.012520719443,26022.012520719443,275.6217676260683,2.4717676260682993,275.6217676260683,275.6217676260683,76930.36824930675,76930.19823348161,0.17001582513330504,0.0,8546.071908451686,8546.071908451686,0.8849751502167782,3951.74507304353,275.6217676260683,2.4717676260682993,1.0,0.002,0.1288656419654866,0.0049088706341252775,0.00019904387114780137,0.0018009561288937716,0.09952193557390068,0.09952193557390068,0.0,4.1573081782653176e-14,0.9999996279580375,0.9999996279580375,0.0,0.0923055994284077,3.434156913387483e-08,0.0,0.0,0.0,1600102.3571957448,266.6199479529237,0.0,1.0,1284483.0098039696,2598.2291809409094,,,,,,,,,,,,,,,,,,,2.0,15284.01953342805,1547.654681652765,0.37095469673721193,6.173730061729009,2.936811981408008
4306.0,-30.28167887318982,5.002624733529543,35.040730196310335,24.46953181587162,5.002059599292144,-26.753305025941742,-40.24498042473567,1.473685752013475,-6.530050667805369,-6.530050667789973,40.081520464550366,41053.31951609711,25750.834635435287,25750.834635435287,66804.15415153239,76939.1267363222,76930.24348326266,25750.834635435287,102681.07811869794,102681.07811869794,102681.07811869794,130083.16781014187,125576.35763574144,4506.810174400421,0.0,90883.92653155397,54998.119311208015,39873.11913371772,27402.089691443914,67275.20882516164,20793.71528489753,1547.6553021856412,0.0,0.8785870893688195,2.7257026305602308,0.001494314320929203,1.0,1.0,-6.530050667805369,333994.8785241582,1558051.1589439583,4.664895359559422,1558051.1589439583,4.664895359559422,0.7588368448918041,0.09230567476972189,3.9320803415882817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320803415882817,1.2848585160998214,1.2851496712092416,3.0603216559003577,6484.454360320513,15284.010792543517,6453.423394340621,0.0003244202775893995,23113.44597166682,2356.915559509804,19289.714388777666,1967.0034505950214,0.8345667890639759,0.8345667890639759,35537.104192550236,35405.22815468563,1.0046581179005953,0.8,4288.951994897416,4273.035954225843,1.0046581179005953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.605895536448,4632.441516551485,6.175843780104371,5.002624733529543,-3.7220403714658317,8.724665104995374,2.9368142756119524,3.5,0.8390897930319864,0.6,0.00022659300516543658,0.9996143528027367,0.0002266804238355632,199.15511032666808,0.0,0.0,0.0,0.07885319583291339,7.669734871099883e-05,0.00014989565645443775,0.0005894017640339654,0.09230567477691452,0.09230567477691452,0.09230567477691452,0.09230564015441473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.21891107596,595.6625978421187,0.0,0.09230567477691452,0.09230567476972189,0.09230567476972189,0.3709548378012522,0.3709548378012522,0.5,10.015243971825315,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27402.089691443914,20793.71528489753,0.7588368448918041,0.9929980942184298,0.6102295367493937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531849406749555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51010779041064,260.51010779041064,-12.639892209589334,244.63236984065264,276.3878457401672,125490.50213551715,125487.43428001062,3.067855506531233,0.0,nan,276.3878457401672,3.237845740167245,270.03675056026435,-3.1132494397356254,263.6856553803633,-9.464344619636677,257.33456020045963,-15.815439799540343,250.9834650205567,-22.16653497944327,244.63236984065264,-28.517630159347334,1.0,1.0,26022.012520719443,26022.012520719443,275.62177430014435,2.471774300144375,275.62177430014435,275.62177430014435,76930.41316773559,76930.24348326266,0.1696844729303848,0.0,8546.071908451686,8546.071908451686,0.8849754227647086,3951.740743296223,275.62177430014435,2.471774300144375,1.0,0.002,0.12886567647426814,0.0049088707396492464,0.00019904392501374484,0.0018009560750159323,0.09952196250687242,0.09952196250687242,0.0,2.967721554614222e-14,0.9999996261469437,0.9999996261469437,0.0,0.09230564026096326,3.450875862559248e-08,0.0,0.0,0.0,1600102.3588130814,266.6199493321946,0.0,1.0,1284483.0050962768,2598.229199991944,,,,,,,,,,,,,,,,,,,2.0,15284.010792543517,1547.6553021856412,0.3709548378012522,6.173730061729009,2.9368142756119524
4307.0,-30.28164606963261,5.0026177960216875,35.0407324319869,24.46956862639638,5.002063751273723,-26.753275087543674,-40.244953393097944,1.4736927691551918,-6.530049302155987,-6.530049302155992,40.08152491327735,41053.294685961104,25750.83250876962,25750.83250876962,66804.12719473073,76939.17167564595,76930.28877350208,25750.83250876962,102681.12128227169,102681.12128227169,102681.12128227169,130083.22508342956,125576.41332685084,4506.811756578717,0.0,90883.94489598056,54998.067906178774,39873.19665533532,27402.103801157864,67275.30045649319,20793.725653339367,1547.6559258402067,0.0,0.8785870798513962,2.7257027693123024,0.001494314320929203,1.0,1.0,-6.530049302155987,333994.8965329925,1558051.351088616,4.664895683322842,1558051.351088616,4.664895683322842,0.7588368325376804,0.09230571577672453,3.9320760411204865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320760411204865,1.284858483269317,1.2851496383712977,3.0603183870610677,6484.447434042308,15284.002055305416,6453.424041161858,0.000324421780412669,23113.475921000303,2356.9186134918964,19289.71632216963,1967.0036477461344,0.8345657913201836,0.8345657913201836,35537.07309935263,35405.22815468563,1.004657019118397,0.8,4288.948242277867,4273.035954225843,1.004657019118397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.607844587501,4632.441516551485,6.17584038321406,5.0026177960216875,-3.722039791308553,8.72465758733024,2.9368165635987125,3.5,0.8390904467424892,0.6,0.00022659300516543658,0.9996109320220729,0.00022668119956138403,199.15508342733787,0.0,0.0,0.0,0.07885319583291339,7.669758382241908e-05,0.00014989542134301748,0.0005894001949365395,0.09230571578304989,0.09230571578304989,0.09230571578304989,0.09230568104948626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.24544498883,595.6625894329587,0.0,0.09230571578304989,0.09230571577672453,0.09230571577672453,0.3709549788274636,0.3709549788274636,0.5,10.015242929766613,0.0,0.0,0.0,0.0,0.0,0.0,27402.103801157864,20793.725653339367,0.7588368325376804,0.9929963410261219,0.6102283365127472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453184745597972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5101261632101,260.5101261632101,-12.639873836789889,244.63240067351316,276.3878516529052,125490.2649386486,125487.19318314925,3.0717554993148934,0.0,nan,276.3878516529052,3.237851652905249,270.03676145702667,-3.1132385429733063,263.68567126114965,-9.464328738850327,257.33458106527246,-15.815418934727518,250.98349086939328,-22.1665091306067,244.63240067351316,-28.517599326486817,1.0,1.0,26022.012520719443,26022.012520719443,275.6217809653171,2.471780965317123,275.6217809653171,275.6217809653171,76930.45810378596,76930.28877350208,0.16933028388302773,0.0,8546.071908451686,8546.071908451686,0.884975694823035,3951.736421326089,275.6217809653171,2.471780965317123,1.0,0.002,0.12886571110079365,0.0049088708421170125,0.0001990439790559822,0.0018009560209313047,0.0995219895279911,0.0995219895279911,0.0,-1.2712920993696031e-14,0.9999996248707796,0.9999996248707796,0.0,0.09230568115015333,3.4626571193498385e-08,0.0,0.0,0.0,1600102.3604144463,266.619950697844,0.0,1.0,1284483.0004350787,2598.229218854821,,,,,,,,,,,,,,,,,,,2.0,15284.002055305416,1547.6559258402067,0.3709549788274636,6.173730061729009,2.9368165635987125
