time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4308.0,-30.28161314402245,5.002610876029138,35.040734666907994,24.469600163307064,5.002067881584951,-26.753245041462637,-40.24492629161102,1.4736997789958497,-6.530047950182734,-6.530047950215874,40.08152936282685,41053.28381494564,25750.830406958394,25750.830406958394,66804.11422190403,76939.2212353318,76930.33404788245,25750.830406958394,102681.16445484085,102681.16445484085,102681.16445484085,130083.28238055896,125576.46904316732,4506.813337391631,0.0,90883.97242341026,54998.0350029085,39873.263800557506,27402.117925718107,67275.3817262756,20793.73603168398,1547.656550530864,0.0,0.8785870702568552,2.7257029066748553,0.001494314320929203,1.0,1.0,-6.530047950182734,333994.9143614792,1558051.543268182,4.664896009709654,1558051.543268182,4.664896009709654,0.7588368201338238,0.09230575678465053,3.9320730375709214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320730375709214,1.2848584504729734,1.2851496055675222,3.0603161275263226,6484.44264635932,15283.993323174238,6453.4231872234095,0.0003244227284864059,23113.500577180217,2356.921127722537,19289.71376969046,1967.0033874656954,0.8345647906200347,0.8345647906200347,35537.051383115715,35405.22815468563,1.0046562517026296,0.8,4288.945621358134,4273.035954225843,1.0046562517026296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.60978831743,4632.441516551485,6.175837000169187,5.002610876029138,-3.7220392206233788,8.724650096652518,2.9368188453397255,3.5,0.839091098668493,0.6,0.00022659300516543658,0.9996074985263415,0.00022668197817592246,199.15505642793002,0.0,0.0,0.0,0.07885319583291339,7.669781954203198e-05,0.0001498951856234046,0.0005893988178514776,0.09230575679092727,0.09230575679092727,0.09230575679092727,0.09230572195119749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.27199824335,595.6625810175508,0.0,0.09230575679092727,0.09230575678465053,0.09230575678465053,0.37095511982998847,0.37095511982998847,0.5,10.015241884520309,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,27402.117925718107,20793.73603168398,0.7588368201338238,0.9929949486382845,0.6102274377569461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531845493203255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51014456422115,260.51014456422115,-12.639855435778827,244.6324316250986,276.38785750334137,125490.069029116,125486.99255700577,3.0764721102389103,0.0,nan,276.38785750334137,3.237857503341388,270.03677232769434,-3.1132276723056407,263.68568715204566,-9.464312847954318,257.33460197639806,-15.815398023601915,250.983516800749,-22.16648319925099,244.6324316250986,-28.517568374901373,1.0,1.0,26022.012520719443,26022.012520719443,275.6217876149403,2.471787614940297,275.6217876149403,275.6217876149403,76930.50289297535,76930.33404788245,0.16884509289229754,0.0,8546.071908451686,8546.071908451686,0.8849758848350483,3951.733402758776,275.6217876149403,2.471787614940297,1.0,0.002,0.12886574583642735,0.004908870941754224,0.000199044033261152,0.0018009559667263142,0.099522016630576,0.099522016630576,0.0,-1.2533810794801425e-14,0.9999996236893827,0.9999996236893827,0.0,0.0923057220490142,3.473563631909415e-08,0.0,0.0,0.0,1600102.3619997744,266.61995204981724,0.0,1.0,1284482.995820559,2598.2292375287957,,,,,,,,,,,,,,,,,,,2.0,15283.993323174238,1547.656550530864,0.37095511982998847,6.173730061729009,2.9368188453397255
4309.0,-30.28158019148821,5.002603975600249,35.04073690233778,24.469641863275342,5.002074133127407,-26.753214759026882,-40.2448991901241,1.4737087006357055,-6.530046488712742,-6.530046488733436,40.081533847339415,41053.251350728024,25750.82805916943,25750.82805916943,66804.07940989746,76939.26219979998,76930.38015683583,25750.82805916943,102681.20821600527,102681.20821600527,102681.20821600527,130083.3403225739,125576.52539993283,4506.814922641073,0.0,90883.98486016519,54997.97401097329,39873.345387991,27402.132106568635,67275.47749455963,20793.74645742622,1547.6571752725542,0.0,0.8785870611221859,2.725703055162533,0.001494314320929203,1.0,1.0,-6.530046488712742,333994.93363391137,1558051.7369586325,4.664896320452567,1558051.7369586325,4.664896320452567,0.7588368079008603,0.09230579778541143,3.9320679690630724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320679690630724,1.2848584087320605,1.2851495638171506,3.0603122821473874,6484.434498462789,15283.984594581641,6453.424696846312,0.0003244245485691538,23113.53353381145,2356.9244883636566,19289.71828205434,1967.003847598756,0.8345637958746778,0.8345637958746778,35537.014736828554,35405.22815468563,1.0046549566839338,0.8,4288.941198539505,4273.035954225843,1.0046549566839338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.611726698142,4632.441516551485,6.175833566057517,5.002603975600249,-3.7220385656991373,8.724642541299387,2.936821120802009,3.5,0.839091748800574,0.6,0.00022659300516543658,0.9996040622356774,0.00022668275742962374,199.15502940645135,0.0,0.0,0.0,0.07885319583291339,7.669805526231492e-05,0.00014989494990312165,0.0005893971312383785,0.0923057977927693,0.0923057977927693,0.0923057977927693,0.09230576328102176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.2986724162,595.662572564541,0.0,0.0923057977927693,0.09230579778541143,0.09230579778541143,0.37095526080980823,0.37095526080980823,0.5,10.01524084925973,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,27402.132106568635,20793.74645742622,0.7588368079008603,0.9929930176311228,0.6102260865268162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531843523124377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51016318360075,260.51016318360075,-12.639836816399225,244.63246269775655,276.38786366944186,125489.83056330885,125486.71758206964,3.112981239196151,0.0,nan,276.38786366944186,3.2378636694418788,270.0367834751068,-3.1132165248931756,263.68570328077044,-9.464296719229537,257.33462308643306,-15.815376913566922,250.98354289209567,-22.166457107904307,244.63246269775655,-28.517537302243426,1.0,1.0,26022.012520719443,26022.012520719443,275.6217944717615,2.471794471761541,275.6217944717615,275.6217944717615,76930.55345480955,76930.38015683583,0.17329797371348832,0.0,8546.071908451686,8546.071908451686,0.8849762054814035,3951.7283089083876,275.6217944717615,2.471794471761541,1.0,0.002,0.12886578021722647,0.0049088710629664484,0.00019904408696304188,0.0018009559130860082,0.09952204348152094,0.09952204348152094,0.0,4.905017364498221e-14,0.999999627533723,0.999999627533723,0.0,0.09230576340461458,3.43807968506381e-08,0.0,0.0,0.0,1600102.3637134985,266.61995351128724,0.0,1.0,1284482.9908323027,2598.229257715202,,,,,,,,,,,,,,,,,,,2.0,15283.984594581641,1547.6571752725542,0.37095526080980823,6.173730061729009,2.936821120802009
4310.0,-30.28154702662559,5.002597083780924,35.04073914676526,24.46966847581791,5.002076121200168,-26.753184711843357,-40.24486835170535,1.473713806391699,-6.530045626623689,-6.5300456266137825,40.08153857782131,41053.23419952298,25750.827028474534,25750.827028474534,66804.06122799752,76939.31584762318,76930.42791673663,25750.827028474534,102681.25494521117,102681.25494521117,102681.25494521117,130083.40274286248,125576.58616851136,4506.816574351124,0.0,90884.01827897852,54997.936630774646,39873.42405355986,27402.14779765131,67275.57185121116,20793.757939506624,1547.6578862527251,0.0,0.8785870478073285,2.725703142752149,0.001494314320929203,1.0,1.0,-6.530045626623689,333994.9450022953,1558051.941272117,4.664896773397003,1558051.941272117,4.664896773397003,0.7588367923951165,0.09230583947363859,3.93206573937608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93206573937608,1.284858384844198,1.285149539923875,3.0603106036879564,6484.430942008664,15283.975867625943,6453.422979967179,0.00032442517733141316,23113.555139441673,2356.9266915247995,19289.71315018772,1967.0033242939965,0.8345627937292592,0.8345627937292592,35536.99861575952,35405.22815468563,1.0046543869923348,0.8,4288.93925289726,4273.035954225843,1.0046543869923348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.613660280894,4632.441516551485,6.175830454934712,5.002597083780924,-3.722038365151815,8.72463544893274,2.9368233906326764,3.5,0.8390923973236218,0.6,0.00022659300516543658,0.9996006038162835,0.00022668354170690566,199.15500221086825,0.0,0.0,0.0,0.07885319583291339,7.669832348608044e-05,0.00014989468167935614,0.0005893957423460796,0.09230583947995358,0.09230583947995358,0.09230583947995358,0.09230580725281944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3262057029,595.6625638442579,0.0,0.09230583947995358,0.09230583947363859,0.09230583947363859,0.37095540181971126,0.37095540181971126,0.5,10.015239882498106,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27402.14779765131,20793.757939506624,0.7588367923951165,0.9929913546590662,0.6102249757210186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531841551435047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51018161336015,260.51018161336015,-12.639818386639831,244.63249386739045,276.3878693593264,125489.63267166288,125486.55139312304,3.0812785398377267,0.0,nan,276.3878693593264,3.237869359326396,270.0367942609414,-3.1132057390585715,263.6857191625559,-9.46428083744405,257.3346440641673,-15.815355935832656,250.98356896577926,-22.16643103422072,244.63249386739045,-28.517506132609526,1.0,1.0,26022.012520719443,26022.012520719443,275.621800922402,2.4718009224019966,275.621800922402,275.621800922402,76930.59260294838,76930.42791673663,0.16468621174863074,0.0,8546.071908451686,8546.071908451686,0.8849763465369016,3951.7260680729605,275.621800922402,2.4718009224019966,1.0,0.002,0.12886581241563788,0.00490887108424307,0.0001990441370488622,0.001800955863018775,0.0995220685244311,0.0995220685244311,0.0,6.76373020092047e-14,0.999999651177123,0.999999651177123,0.0,0.09230580727525009,3.219838849164644e-08,0.0,0.0,0.0,1600102.3647243865,266.6199543733763,0.0,1.0,1284482.9878898412,2598.2292696227178,,,,,,,,,,,,,,,,,,,2.0,15283.975867625943,1547.6578862527251,0.37095540181971126,6.173730061729009,2.9368233906326764
4311.0,-30.281513857622645,5.0025902203869235,35.0407413818646,24.469709826540225,5.002084540579175,-26.753154017804377,-40.244841180369235,1.4737247007287686,-6.530043696641087,-6.530043696635701,40.08154279758101,41053.20805678347,25750.82361297009,25750.82361297009,66804.03166975356,76939.35748498568,76930.47168688291,25750.82361297009,102681.295299853,102681.295299853,102681.295299853,130083.4557560347,125576.63762429617,4506.818131738535,0.0,90884.0340994513,54997.88467112214,39873.49936481017,27402.160456181715,67275.65982099189,20793.767293129036,1547.6584271359022,0.0,0.8785870422157835,2.7257033388414085,0.001494314320929203,1.0,1.0,-6.530043696641087,333994.97045300715,1558052.1235272533,4.664896963610025,1558052.1235272533,4.664896963610025,0.758836783193791,0.09230587991599475,3.9320612177746272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320612177746272,1.2848583338738009,1.285149488941928,3.0603072059466716,6484.423742602599,15283.967146022307,6453.423826244095,0.00032442675152658326,23113.585741904506,2356.9298121075503,19289.71567976605,1967.0035822392001,0.8345617982065912,0.8345617982065912,35536.96592369917,35405.22815468563,1.0046532317098351,0.8,4288.935307311916,4273.035954225843,1.0046532317098351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.615586278499,4632.441516551485,6.175826783100031,5.0025902203869235,-3.722037354643863,8.724627575030787,2.936825651559847,3.5,0.8390930433028135,0.6,0.00022659300516543658,0.9995971449780434,0.0002266843260845986,199.1549750118975,0.0,0.0,0.0,0.07885319583291339,7.669855981532603e-05,0.00014989444535011055,0.000589394135321008,0.09230587992284967,0.09230587992284967,0.09230587992284967,0.09230584556541072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3515780327,595.6625558015493,0.0,0.09230587992284967,0.09230587991599475,0.09230587991599475,0.3709555430944028,0.3709555430944028,0.5,10.015238851740127,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27402.160456181715,20793.767293129036,0.758836783193791,0.992989616861533,0.6102237891983293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531839567041753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5102004730156,260.5102004730156,-12.639799526984405,244.63252517554884,276.38787577047873,125489.43628314698,125486.28313000684,3.153153140135653,0.0,nan,276.38787577047873,3.2378757704787517,270.0368056514955,-3.1131943485044644,263.6857355325108,-9.464264467489159,257.3346654135229,-15.815334586477093,250.98359529453643,-22.16640470546355,244.63252517554884,-28.517474824451142,1.0,1.0,26022.012520719443,26022.012520719443,275.62180797404847,2.471807974048488,275.62180797404847,275.62180797404847,76930.64895417528,76930.47168688291,0.17726729236892425,0.0,8546.071908451686,8546.071908451686,0.884976632584521,3951.7215238635004,275.62180797404847,2.471807974048488,1.0,0.002,0.12886584656069905,0.004908871291192612,0.00019904419057828904,0.0018009558093817714,0.09952209528914452,0.09952209528914452,0.0,-3.993940594915202e-14,0.999999630088137,0.999999630088137,0.0,0.09230584577095474,3.414504000831149e-08,0.0,0.0,0.0,1600102.3669874899,266.6199563033589,0.0,1.0,1284482.9813024718,2598.2292962803936,,,,,,,,,,,,,,,,,,,2.0,15283.967146022307,1547.6584271359022,0.3709555430944028,6.173730061729009,2.936825651559847
4312.0,-30.281480480106858,5.002583358673708,35.040743637231714,24.469741677772276,5.002086507699733,-26.753123781326376,-40.244814078882314,1.4737298088881245,-6.530043216660317,-6.530043216717767,40.08154785252136,41053.19343373277,25750.823418097323,25750.823418097323,66804.01685183009,76939.40660998854,76930.52285405615,25750.823418097323,102681.34627215347,102681.34627215347,102681.34627215347,130083.52409617009,125576.70423426614,4506.8198619039495,0.0,90884.0583160146,54997.84513963594,39873.570195976296,27402.177824016624,67275.74801999293,20793.779964874764,1547.6592271423024,0.0,0.8785870255987214,2.7257033876082164,0.001494314320929203,1.0,1.0,-6.530043216660317,333994.9767825229,1558052.34185406,4.66489752888879,1558052.34185406,4.66489752888879,0.7588367646694879,0.09230592229549617,3.9320576946189454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320576946189454,1.2848583099746966,1.285149465037408,3.060304520812401,6484.418053125288,15283.958425607112,6453.423611771561,0.00032442793396564843,23113.61261061612,2356.932551953636,19289.715038693295,1967.003516867972,0.8345608003239396,0.8345608003239398,35536.94045059126,35405.22815468563,1.0046523315331732,0.8,4288.932232977655,4273.035954225843,1.0046523315331732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.617509795408,4632.441516551485,6.1758238873476055,5.002583358673708,-3.7220374422965685,8.724620800970277,2.936827909575625,3.5,0.8390936884501786,0.6,0.00022659300516543658,0.9995936644092737,0.00022668511539570977,199.15494764195128,0.0,0.0,0.0,0.07885319583291339,7.669879553771241e-05,0.00014989420962772417,0.000589392680345518,0.09230592230119196,0.09230592230119196,0.09230592230119196,0.09230589318526941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3802303675,595.6625467333264,0.0,0.09230592230119196,0.09230592229549617,0.09230592229549617,0.3709556841032922,0.3709556841032922,0.5,10.015237978282945,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,27402.177824016624,20793.779964874764,0.7588367646694879,0.9929880947882936,0.6102227718305359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531837582401275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5102191167919,260.5102191167919,-12.639780883208061,244.6325565744053,276.3878816591747,125489.19408608918,125486.0770259372,3.1170601519781815,0.0,nan,276.3878816591747,3.237881659174718,270.0368166422245,-3.1131833577754833,263.68575162527105,-9.464248374728925,257.3346866083152,-15.815313391684754,250.9836215913607,-22.166378408639275,244.6325565744053,-28.517443425594678,1.0,1.0,26022.012520719443,26022.012520719443,275.62181444118175,2.4718144411817775,275.62181444118175,275.62181444118175,76930.68817163339,76930.52285405615,0.1653175772371469,0.0,8546.071908451686,8546.071908451686,0.8849768554679702,3951.71798309204,275.62181444118175,2.4718144411817775,1.0,0.002,0.12886587570599917,0.004908871256105724,0.00019904423579201325,0.0018009557642874455,0.09952211789600662,0.09952211789600662,0.0,7.945857513624865e-14,0.999999684252876,0.999999684252876,0.0,0.09230589315016667,2.9145329493181383e-08,0.0,0.0,0.0,1600102.367550318,266.61995678333966,0.0,1.0,1284482.9796642098,2598.229302910079,,,,,,,,,,,,,,,,,,,2.0,15283.958425607112,1547.6592271423024,0.3709556841032922,6.173730061729009,2.936827909575625
4313.0,-30.28144708511818,5.0025765233765,35.04074588184993,24.46977806920188,5.002092835171927,-26.753093093088488,-40.24478313568977,1.4737388431164118,-6.530041410142019,-6.530041410139884,40.08155205323086,41053.161094711315,25750.820241505946,25750.820241505946,66803.98133621726,76939.45233774843,76930.56594492562,25750.820241505946,102681.38618643157,102681.38618643157,102681.38618643157,130083.57664223074,125576.75518227102,4506.821459959708,0.0,90884.08010016213,54997.78885702278,39873.6569368215,27402.190455799166,67275.84739262066,20793.78929273343,1547.6597694955024,0.0,0.878587019411108,2.7257035711533635,0.001494314320929203,1.0,1.0,-6.530041410142019,333995.00060511584,1558052.523286644,4.664897739378854,1558052.523286644,4.664897739378854,0.7588367552686945,0.09230596286749061,3.932053959543694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932053959543694,1.284858267707035,1.2851494227601683,3.060301714492493,6484.412106870152,15283.949710474757,6453.423580320326,0.00032442918320429716,23113.64010648242,2356.9353557517015,19289.714944683452,1967.0035072816356,0.834559803467455,0.8345598034674548,35536.91344525824,35405.22815468563,1.0046513772104366,0.8,4288.928973720054,4273.035954225843,1.0046513772104366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.619423999219,4632.441516551485,6.175820290286227,5.0025765233765,-3.722036525786386,8.724613049162887,2.9368301566594495,3.5,0.8390943304741284,0.6,0.00022659300516543658,0.9995901820315343,0.00022668590512255372,199.15492025768458,0.0,0.0,0.0,0.07885319583291339,7.669906467517311e-05,0.00014989394049026348,0.0005893910622163474,0.09230596287449712,0.09230596287449712,0.09230596287449712,0.09230593109811297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4051365409,595.6625388412518,0.0,0.09230596287449712,0.09230596286749061,0.09230596286749061,0.3709558257330662,0.3709558257330662,0.5,10.015237025118621,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27402.190455799166,20793.78929273343,0.7588367552686945,0.9929861001430483,0.6102213897823655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531835585285142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51023798192347,260.51023798192347,-12.63976201807651,244.63258809012623,276.38788787371703,125488.99712240505,125485.84305377801,3.1540686270863327,0.0,nan,276.38788787371703,3.2378878737170567,270.03682791700254,-3.113172082997437,263.6857679602845,-9.464232039715455,257.33470800356497,-15.815291996435008,250.98364804684542,-22.16635195315456,244.63258809012623,-28.517411909873744,1.0,1.0,26022.012520719443,26022.012520719443,275.62182128994397,2.471821289943989,275.62182128994397,275.62182128994397,76930.73895140356,76930.56594492562,0.17300647794036195,0.0,8546.071908451686,8546.071908451686,0.8849770917579345,3951.7142293414126,275.62182128994397,2.471821289943989,1.0,0.002,0.12886590727627206,0.004908871451638776,0.00019904428529395721,0.0018009557147502726,0.0995221426469786,0.0995221426469786,0.0,4.4229810786111656e-14,0.9999996579833359,0.9999996579833359,0.0,0.09230593129731311,3.157017749657476e-08,0.0,0.0,0.0,1600102.3696686465,266.61995858985796,0.0,1.0,1284482.973498245,2598.229327862429,,,,,,,,,,,,,,,,,,,2.0,15283.949710474757,1547.6597694955024,0.3709558257330662,6.173730061729009,2.9368301566594495
4314.0,-30.28141350405682,5.002569698508245,35.040748137021154,24.469814809877448,5.002096962306167,-26.753062457420537,-40.24475596435366,1.4737459156364063,-6.53004046825464,-6.53004046835427,40.081556846888496,41053.13918453912,25750.81899426916,25750.81899426916,66803.95817880827,76939.49753883334,76930.6147866446,25750.81899426916,102681.43378091377,102681.43378091377,102681.43378091377,130083.64011977236,125576.81695639528,4506.823163377077,0.0,90884.09849803412,54997.7401436077,39873.73150491824,27402.206338858596,67275.93784377683,20793.800918716395,1547.6604876688727,0.0,0.878587006288158,2.7257036668505545,0.001494314320929203,1.0,1.0,-6.53004046825464,333995.0130257943,1558052.730328612,4.66489818579502,1558052.730328612,4.66489818579502,0.758836739698185,0.09230600469574718,3.9320496840553467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320496840553467,1.2848582346174497,1.2851493896630848,3.0602984657105496,6484.4052230910565,15283.940996805026,6453.424208519873,0.0003244306757501122,23113.669917898944,2356.938395670177,19289.716822413935,1967.0036987568574,0.8345588083126606,0.8345588083126606,35536.88253262531,35405.22815468563,1.004650284810561,0.8,4288.92524289275,4273.035954225843,1.004650284810561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.621335248736,4632.441516551485,6.175817160320869,5.002569698508245,-3.722036262842237,8.724605961350482,2.936832400275914,3.5,0.839094971507404,0.6,0.00022659300516543658,0.9995866802636169,0.00022668669925221308,199.15489272084378,0.0,0.0,0.0,0.07885319583291339,7.669930100653054e-05,0.00014989370415890605,0.0005893894920799121,0.09230600470217083,0.09230600470217083,0.09230600470217083,0.09230597579366283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.43249590206,595.6625301806173,0.0,0.09230600470217083,0.09230600469574718,0.09230600469574718,0.37095596703493383,0.37095596703493383,0.5,10.015236157804587,9.964651326299645e-11,9.964651326299645e-11,9.964651326299645e-11,9.964651326299645e-11,9.964651326299645e-11,9.964651326299645e-11,27402.206338858596,20793.800918716395,0.758836739698185,0.9929844208777208,0.6102202436756758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531833587124083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51025684504896,260.51025684504896,-12.63974315495102,244.63261971360072,276.3878939764931,125488.755752889,125485.60201967256,3.1537332164591665,0.0,nan,276.3878939764931,3.237893976493126,270.0368391239194,-3.113160876080599,263.6857842713394,-9.464215728660577,257.33472941876033,-15.815270581239645,250.98367456618067,-22.16632543381931,244.63261971360072,-28.51738028639926,1.0,1.0,26022.012520719443,26022.012520719443,275.62182794683696,2.4718279468369815,275.62182794683696,275.62182794683696,76930.78402208806,76930.6147866446,0.16923544346354902,0.0,8546.071908451686,8546.071908451686,0.8849773622357037,3951.7099324756236,275.62182794683696,2.4718279468369815,1.0,0.002,0.12886593613085268,0.004908871501325581,0.00019904433024759191,0.0018009556697492002,0.09952216512379596,0.09952216512379596,0.0,-3.2079373879501105e-15,0.9999996874025956,0.9999996874025956,0.0,0.0923059758411297,2.8854617478981776e-08,0.0,0.0,0.0,1600102.3707731056,266.61995953174534,0.0,1.0,1284482.9702834238,2598.229340872132,,,,,,,,,,,,,,,,,,,2.0,15283.940996805026,1547.6604876688727,0.37095596703493383,6.173730061729009,2.936832400275914
4315.0,-30.28137981611693,5.002562890975298,35.04075039136939,24.469851480703824,5.002101135811767,-26.75303172092315,-40.24472879301754,1.4737530405908374,-6.530039161713319,-6.530039161724154,40.08156133354904,41053.11780877854,25750.81691191052,25750.81691191052,66803.93472068905,76939.54278296215,76930.66038844848,25750.81691191052,102681.477300359,102681.477300359,102681.477300359,130083.69788210257,125576.87304813643,4506.824833966132,0.0,90884.11697338225,54997.69199909138,39873.80552698985,27402.22058174358,67276.02610873342,20793.811381597054,1547.661118745866,0.0,0.8785869963065505,2.725703799597268,0.001494314320929203,1.0,1.0,-6.530039161713319,333995.03025518416,1558052.9241113323,4.664898525349087,1558052.9241113323,4.664898525349087,0.7588367271027187,0.09230604596014093,3.932045425025695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932045425025695,1.284858201282546,1.285149356320627,3.060295230322479,6484.398367691971,15283.932287976117,6453.4248190876415,0.0003244321610885145,23113.699652335104,2356.941427738841,19289.718647441852,1967.0038848579131,0.8345578136597909,0.8345578136597909,35536.85173898536,35405.22815468563,1.0046491966159306,0.8,4288.921526426636,4273.035954225843,1.0046491966159306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.623239473145,4632.441516551485,6.175813840476454,5.002562890975298,-3.72203572412421,8.724598615099508,2.9368346356462847,3.5,0.8390956101846527,0.6,0.00022659300516543658,0.9995831673639085,0.00022668749591192653,199.15486509636906,0.0,0.0,0.0,0.07885319583291339,7.669953733856094e-05,0.00014989346782687564,0.0005893879244099026,0.09230604596759852,0.09230604596759852,0.09230604596759852,0.09230601687930733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4583955845,595.6625219795322,0.0,0.09230604596759852,0.09230604596014093,0.09230604596014093,0.3709561086719425,0.3709561086719425,0.5,10.015235285362767,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27402.22058174358,20793.811381597054,0.7588367271027187,0.9929827694150459,0.610219125345295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531831577830074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51027572046434,260.51027572046434,-12.639724279535642,244.63265144411966,276.38789999680483,125488.51588879967,125485.3601007269,3.1557880727584635,0.0,nan,276.38789999680483,3.237899996804856,270.0368502862713,-3.11314971372866,263.6858005757349,-9.464199424265075,257.3347508651969,-15.815249134803082,250.98370115465846,-22.166298845341515,244.63265144411966,-28.517348555880318,1.0,1.0,26022.012520719443,26022.012520719443,275.6218345894629,2.471834589462901,275.6218345894629,275.6218345894629,76930.82912967606,76930.66038844848,0.168741227578721,0.0,8546.071908451686,8546.071908451686,0.8849776316722082,3951.7056521508234,275.6218345894629,2.471834589462901,1.0,0.002,0.12886596508990147,0.004908871617303849,0.00019904437551175537,0.0018009556245892375,0.09952218775587768,0.09952218775587768,0.0,1.0099299868615574e-13,0.9999996862733317,0.9999996862733317,0.0,0.09230601700127267,2.895886826400412e-08,0.0,0.0,0.0,1600102.3723051604,266.61996083828666,0.0,1.0,1284482.9658239658,2598.229358918607,,,,,,,,,,,,,,,,,,,2.0,15283.932287976117,1547.661118745866,0.3709561086719425,6.173730061729009,2.9368346356462847
4316.0,-30.2813460232281,5.002556100610574,35.040752645080616,24.469888186454796,5.00210530260509,-26.753000890644813,-40.244697814900405,1.4737601699932668,-6.530037867631165,-6.530037867623817,40.081565823860124,41053.08151438998,25750.814851754552,25750.814851754552,66803.89636614453,76939.58806125644,76930.70599782433,25750.814851754552,102681.52084957888,102681.52084957888,102681.52084957888,130083.75572404462,125576.929220193,4506.82650385162,0.0,90884.13544791476,54997.62890093553,39873.89616331025,27402.23487446574,67276.131037776,20793.821879215662,1547.661752605159,0.0,0.8785869862436652,2.7257039310780455,0.001494314320929203,1.0,1.0,-6.530037867631165,333995.04732026753,1558053.118051056,4.66489886766806,1558053.118051056,4.66489886766806,0.7588367143948539,0.09230608723131999,3.9320411685621854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320411685621854,1.2848581679268336,1.2851493229573563,3.0602919969810207,6484.391516629411,15283.923582407711,6453.425428159712,0.00032443364540494965,23113.729371543694,2356.9444582547244,19289.720467999032,1967.0040705030804,0.8345568193658717,0.8345568193658717,35536.82096389245,35405.22815468563,1.004648109076957,0.8,4288.917812198955,4273.035954225843,1.004648109076957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.62513846204,4632.441516551485,6.175810533714477,5.002556100610574,-3.722035194027694,8.724591294638268,2.9368368648713594,3.5,0.8390962471061026,0.6,0.00022659300516543658,0.999579643533755,0.00022668829505608548,199.15483738584282,0.0,0.0,0.0,0.07885319583291339,7.669980678219855e-05,0.00014989319838323802,0.0005893862269303507,0.09230608723725084,0.09230608723725084,0.09230608723725084,0.09230605807948702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4843245148,595.6625137691165,0.0,0.09230608723725084,0.09230608723131999,0.09230608723131999,0.3709562502801311,0.3709562502801311,0.5,10.015234410515143,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27402.23487446574,20793.821879215662,0.7588367143948539,0.9929806505762601,0.6102176341165994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453182956214164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5102946148671,260.5102946148671,-12.639705385132856,244.63268328028644,276.38790594944294,125488.27626944198,125485.1173070425,3.1589623994774363,0.0,nan,276.38790594944294,3.237905949442961,270.03686141561633,-3.1131385843836483,263.6858168817845,-9.464183118215487,257.33477234795254,-15.81522765204744,250.98372781411987,-22.166272185880104,244.63268328028644,-28.517316719713534,1.0,1.0,26022.012520719443,26022.012520719443,275.62184122044505,2.4718412204450715,275.62184122044505,275.62184122044505,76930.87443599767,76930.70599782433,0.16843817333574407,0.0,8546.071908451686,8546.071908451686,0.884977900946325,3951.7013744049964,275.62184122044505,2.4718412204450715,1.0,0.002,0.12886599413246477,0.004908871729971411,0.00019904442089981793,0.0018009555790510978,0.09952221044990896,0.09952221044990896,0.0,-4.908443443363275e-14,0.9999996853656922,0.9999996853656922,0.0,0.09230605818865813,2.904266186449815e-08,0.0,0.0,0.0,1600102.373822606,266.6199621323688,0.0,1.0,1284482.961407035,2598.2293767929727,,,,,,,,,,,,,,,,,,,2.0,15283.923582407711,1547.661752605159,0.3709562502801311,6.173730061729009,2.9368368648713594
4317.0,-30.281312052119574,5.002549327259588,35.04075489822134,24.469924892205768,5.002109459908614,-26.75296990091688,-40.244670608639694,1.4737673086748524,-6.530036584624668,-6.530036584629378,40.08157031481737,41053.06117488093,25750.812810122887,25750.812810122887,66803.87398500383,76939.63340754106,76930.75159768604,25750.812810122887,102681.56440780894,102681.56440780894,102681.56440780894,130083.81358355399,125576.98541079534,4506.828172758646,0.0,90884.15393005926,54997.58169727623,39873.96914753669,27402.249175745048,67276.21832328173,20793.832382424825,1547.6623871219153,0.0,0.878586976118222,2.7257040614335564,0.001494314320929203,1.0,1.0,-6.530036584624668,333995.06423929916,1558053.31202025,4.664899212115133,1558053.31202025,4.664899212115133,0.7588367016540516,0.09230612850229675,3.9320369159826134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320369159826134,1.2848581345277093,1.2851492895506635,3.0602887667656473,6484.38467219065,15283.914880064714,6453.426034111551,0.00032443512810475953,23113.75906992149,2356.9474866464584,19289.72227922963,1967.004255197201,0.8345558254231276,0.8345558254231277,35536.790216874564,35405.22815468563,1.004647022530341,0.8,4288.91410135963,4273.035954225843,1.004647022530341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.627032197101,4632.441516551485,6.175807239179861,5.002549327259588,-3.7220346715247157,8.724583998784304,2.9368390879296267,3.5,0.8390968822656076,0.6,0.00022659300516543658,0.9995761011328351,0.00022668909841745436,199.1548095291823,0.0,0.0,0.0,0.07885319583291339,7.670004341944113e-05,0.00014989296174599545,0.0005893846590312238,0.09230612850871525,0.09230612850871525,0.09230612850871525,0.09230609927420234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5102671278,595.6625055542846,0.0,0.09230612850871525,0.09230612850229675,0.09230612850229675,0.37095639187036455,0.37095639187036455,0.5,10.015233533477199,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27402.249175745048,20793.832382424825,0.7588367016540516,0.9929790295880164,0.6102165400797214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531827540174242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51031354014253,260.51031354014253,-12.639686459857444,244.63271523358986,276.3879118466893,125488.03710037867,125484.87297623458,3.164124144088175,0.0,nan,276.3879118466893,3.2379118466893146,270.03687252407576,-3.113127475924216,263.68583320145467,-9.464166798545307,257.3347938788334,-15.815206121166568,250.98375455621223,-22.166245443787744,244.63271523358986,-28.517284766410114,1.0,1.0,26022.012520719443,26022.012520719443,275.62184783920804,2.471847839208067,275.62184783920804,275.62184783920804,76930.91983946384,76930.75159768604,0.1682417777919909,0.0,8546.071908451686,8546.071908451686,0.8849781699746873,3951.6971005625264,275.62184783920804,2.471847839208067,1.0,0.002,0.12886602324983018,0.004908871840865858,0.00019904446639888777,0.001800955533605949,0.09952223319944388,0.09952223319944388,0.0,4.836842731892332e-15,0.999999684556727,0.999999684556727,0.0,0.09230609938494946,2.9117347287817756e-08,0.0,0.0,0.0,1600102.3753270614,266.6199634153753,0.0,1.0,1284482.9570279121,2598.2293945143633,,,,,,,,,,,,,,,,,,,2.0,15283.914880064714,1547.6623871219153,0.37095639187036455,6.173730061729009,2.9368390879296267
4318.0,-30.281277981247488,5.0025425708425075,35.04075715083335,24.469956289418064,5.002113615898786,-26.7529388215337,-40.244639630522556,1.4737744561548396,-6.530035308871106,-6.530035308866988,40.08157480583987,41053.03945790629,25750.810778058636,25750.810778058636,66803.85023596493,76939.68336858187,76930.79718778486,25750.810778058636,102681.60796584349,102681.60796584349,102681.60796584349,130083.87145049777,125577.04160981732,4506.829840680452,0.0,90884.18160177377,54997.537690979,39874.04878977197,27402.263484654275,67276.31227442625,20793.84289067956,1547.663022182925,0.0,0.87858696595336,2.7257041910521393,0.001494314320929203,1.0,1.0,-6.530035308871106,333995.08106268576,1558053.505991153,4.66489955790316,1558053.505991153,4.66489955790316,0.7588366888861009,0.09230616977252414,3.932033964658928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932033964658928,1.2848581010874225,1.2851492561027988,3.0602865494104785,6484.379973881122,15283.906182418481,6453.42513389002,0.00032443605409305447,23113.783456256904,2356.949973360618,19289.71958840723,1967.0039808096783,0.8345548285036607,0.8345548285036607,35536.768878198294,35405.22815468563,1.0046462684584399,0.8,4288.911526007467,4273.035954225843,1.0046462684584399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.628920663008,4632.441516551485,6.175803954747136,5.0025425708425075,-3.7220341537137855,8.724576724556293,2.936841304803097,3.5,0.8390975156580277,0.6,0.00022659300516543658,0.999572548342484,0.00022668990414070366,199.1547815907224,0.0,0.0,0.0,0.07885319583291339,7.670031286472246e-05,0.00014989269230071412,0.0005893831571805777,0.09230616977932905,0.09230616977932905,0.09230616977932905,0.09230614047228328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.53622033744,595.6624973360084,0.0,0.09230616977932905,0.09230616977252414,0.09230616977252414,0.370956533443484,0.370956533443484,0.5,10.015232654306727,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27402.263484654275,20793.84289067956,0.7588366888861009,0.992977289888689,0.6102153651116782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531825507543792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5103324996275,260.5103324996275,-12.639667500372468,244.63274729995203,276.3879176992982,125487.83937905959,125484.6695352886,3.169843770956728,0.0,nan,276.3879176992982,3.2379176992982366,270.0368836194341,-3.1131163805658844,263.6858495395639,-9.464150460436088,257.33481545969335,-15.815184540306632,250.9837813798233,-22.166218620176664,244.63274729995203,-28.517252700047948,1.0,1.0,26022.012520719443,26022.012520719443,275.6218544495966,2.4718544495966057,275.6218544495966,275.6218544495966,76930.96501037998,76930.79718778486,0.16782259511819575,0.0,8546.071908451686,8546.071908451686,0.8849783566824597,3951.6941344822226,275.6218544495966,2.4718544495966057,1.0,0.002,0.12886605244001523,0.00490887195003428,0.00019904451200746719,0.001800955488014467,0.09952225600373359,0.09952225600373359,0.0,2.1934277311119743e-14,0.9999996837680301,0.9999996837680301,0.0,0.09230614058236224,2.919016190510068e-08,0.0,0.0,0.0,1600102.3768230148,266.61996469112887,0.0,1.0,1284482.9526735402,2598.229412135572,,,,,,,,,,,,,,,,,,,2.0,15283.906182418481,1547.663022182925,0.370956533443484,6.173730061729009,2.936841304803097
4319.0,-30.281243830349172,5.00253583341672,35.04075940430289,24.469992610998474,5.00211990503892,-26.75290745680907,-40.244612319488056,1.4737835314688421,-6.530033923430608,-6.530033923346507,40.08157933580002,41053.0252167558,25750.808498961986,25750.808498961986,66803.83371571779,76939.72935576629,76930.84366683142,25750.808498961986,102681.6521657934,102681.6521657934,102681.6521657934,130083.93003289508,125577.0985184542,4506.831514440885,0.0,90884.203401955,54997.49926282611,39874.11571014322,27402.27786710167,67276.39357724489,20793.85345880469,1547.663658114954,0.0,0.8785869562342612,2.7257043318150957,0.001494314320929203,1.0,1.0,-6.530033923430608,333995.0993325165,1558053.7016448977,4.6648998885272315,1558053.7016448977,4.6648998885272315,0.7588366762665796,0.09230621104416883,3.9320302494205155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320302494205155,1.2848580586275504,1.2851492136333054,3.0602837589862655,6484.374061307057,15283.897487903214,6453.425088623152,0.0003244372952504773,23113.810839921458,2356.95276571729,19289.719453101534,1967.003967012337,0.8345538339262052,0.8345538339262052,35536.74201625712,35405.22815468563,1.0046453192040739,0.8,4288.908284055743,4273.035954225843,1.0046453192040739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.630803863406,4632.441516551485,6.175800618870706,5.00253583341672,-3.7220335515867595,8.724569385003479,2.9368435154960437,3.5,0.8390981472845839,0.6,0.00022659300516543658,0.9995689872209546,0.00022669071175909566,199.15475358664813,0.0,0.0,0.0,0.07885319583291339,7.670055041472714e-05,0.00014989245475070944,0.0005893816662396854,0.09230621105152943,0.09230621105152943,0.09230621105152943,0.09230618214655427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5623034577,595.6624890774041,0.0,0.09230621105152943,0.09230621104416883,0.09230621104416883,0.37095667499970025,0.37095667499970025,0.5,10.01523178724278,-8.412825991399586e-11,-8.412825991399586e-11,-8.412825991399586e-11,-8.412825991399586e-11,-8.412825991399586e-11,-8.412825991399586e-11,27402.27786710167,20793.85345880469,0.7588366762665796,0.9929758443281518,0.6102144159915447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453182346894465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.510351688301,260.510351688301,-12.639648311698977,244.63277949203194,276.38792388456494,125487.64087965069,125484.43271786397,3.2081617867539354,0.0,nan,276.38792388456494,3.237923884564964,270.0368950060631,-3.1131049939368722,263.68586612755627,-9.46413387244371,257.3348372490483,-15.815162750951686,250.98380837054117,-22.166191629458808,244.63277949203194,-28.517220507968034,1.0,1.0,26022.012520719443,26022.012520719443,275.62186127376157,2.47186127376159,275.62186127376157,275.62186127376157,76931.01590978485,76930.84366683142,0.1722429534274852,0.0,8546.071908451686,8546.071908451686,0.8849785917172667,3951.690400667618,275.62186127376157,2.47186127376159,1.0,0.002,0.1288660812044824,0.004908872080937456,0.00019904455700335896,0.0018009554430335624,0.09952227850167948,0.09952227850167948,0.0,3.692142078182137e-14,0.9999996883810623,0.9999996883810623,0.0,0.09230618227980542,2.876436342444686e-08,0.0,0.0,0.0,1600102.378447587,266.61996607656937,0.0,1.0,1284482.9479447885,2598.2294312718186,,,,,,,,,,,,,,,,,,,2.0,15283.897487903214,1547.663658114954,0.37095667499970025,6.173730061729009,2.9368435154960437
4320.0,-30.28120954880428,5.0025290957466275,35.040761662213036,24.47002442730593,5.0021213038064705,-26.752876463544382,-40.24458134137092,1.473788218549697,-6.530033591152403,-6.5300335911454805,40.08158397090264,41052.99732409864,25750.808531547165,25750.808531547165,66803.8058556458,76939.77862992023,76930.88844864178,25750.808531547165,102681.69698018895,102681.69698018895,102681.69698018895,130083.99052156703,125577.15729006023,4506.83323150679,0.0,90884.22681590826,54997.44551009902,39874.20145089915,27402.293541378076,67276.49499227722,20793.864897653788,1547.664380770568,0.0,0.8785869404134768,2.7257043655751305,0.001494314320929203,1.0,1.0,-6.530033591152403,333995.1037142808,1558053.9018385734,4.664900426718305,1558053.9018385734,4.664900426718305,0.7588366596487476,0.09230625301449287,3.932026621963127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932026621963127,1.2848580366985192,1.2851491916993047,3.0602809879810424,6484.368189879501,15283.888796126836,6453.425015743925,0.00032443852581781,23113.838118047344,2356.955547312012,19289.719235260643,1967.0039447987483,0.8345528395908934,0.8345528395908934,35536.715788985995,35405.22815468563,1.0046443923780184,0.8,4288.905118701971,4273.035954225843,1.0046443923780184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.632682351045,4632.441516551485,6.175797844386519,5.0025290957466275,-3.7220337493628777,8.724562845109505,2.9368457206573355,3.5,0.8390987773306673,0.6,0.00022659300516543658,0.9995654124898711,0.00022669152246975404,199.15472547545022,0.0,0.0,0.0,0.07885319583291339,7.670081986165512e-05,0.00014989218530378145,0.0005893800630386989,0.09230625301837538,0.09230625301837538,0.09230625301837538,0.09230622472850063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5888065626,595.6624806873987,0.0,0.09230625301837538,0.09230625301449287,0.09230625301449287,0.37095681659608487,0.37095681659608487,0.5,10.015230938517995,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27402.293541378076,20793.864897653788,0.7588366596487476,0.9929739333672826,0.6102130815348091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453182142555779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5103706317896,260.5103706317896,-12.639629368210365,244.6328117650804,276.387929498493,125487.38766921626,125484.22049999678,3.167169219461851,0.0,nan,276.387929498493,3.237929498493031,270.03690595181723,-3.113094048182745,263.68588240513276,-9.464117594867218,257.33485885844897,-15.81514114155101,250.98383531176546,-22.166164688234517,244.6328117650804,-28.517188234919587,1.0,1.0,26022.012520719443,26022.012520719443,275.62186684600863,2.471866846008652,275.62186684600863,275.62186684600863,76931.05666622324,76930.88844864178,0.1682175814639777,0.0,8546.071908451686,8546.071908451686,0.8849788211988027,3951.6867550729426,275.62186684600863,2.471866846008652,1.0,0.002,0.1288661095508336,0.004908872022053001,0.00019904460092261972,0.001800955399123893,0.09952230046130986,0.09952230046130986,0.0,4.6512706880497134e-14,0.9999996929097086,0.9999996929097086,0.0,0.09230622466813873,2.8346354137940617e-08,0.0,0.0,0.0,1600102.3788372178,266.6199664088476,0.0,1.0,1284482.9468106618,2598.2294358613854,,,,,,,,,,,,,,,,,,,2.0,15283.888796126836,1547.664380770568,0.37095681659608487,6.173730061729009,2.9368457206573355
