time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4321.0,-30.281168011680315,5.002522390750014,35.04076390991738,24.47006549863147,5.002130035977475,-26.75283820692397,-40.24454931551588,1.473800231181624,-6.530031489406497,-6.530031489412893,40.081588192250116,41052.98782943626,25750.804604834637,25750.804604834637,66803.7924342709,76939.82414780067,76930.93280911465,25750.804604834637,102681.73741394927,102681.73741394927,102681.73741394927,130084.04342175824,125577.20858105003,4506.834840708202,0.0,90884.24447644253,54997.408157921884,39874.26257613405,27402.30600780896,67276.56858394301,20793.87412408234,1547.664908122116,0.0,0.8785869357458288,2.7257045791158863,0.001494314320929203,1.0,1.0,-6.530031489406497,333995.1314300483,1558054.084162933,4.664900585502249,1558054.084162933,4.664900585502249,0.7588366511255153,0.09230629348121987,3.9320224225965994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320224225965994,1.284857980496083,1.2851491354841327,3.0602778534935418,6484.361548276615,15283.880108106108,6453.425485979172,0.0003244399563452348,23113.867294893265,2356.9585225222954,19289.720640825268,1967.0040881264517,0.8345518469376652,0.8345518469376652,35536.68542668685,35405.22815468563,1.0046433194274922,0.8,4288.901454294123,4273.035954225843,1.0046433194274922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.634551209776,4632.441516551485,6.175794134611463,5.002522390750014,-3.7220326066145253,8.724554997364539,2.9368479145158854,3.5,0.8390994041473958,0.6,0.00022659300516543658,0.9995610811968991,0.00022669250476830142,199.15469141461807,0.0,0.0,0.0,0.07885319583291339,7.670109842270308e-05,0.0001498919067427335,0.0005893783382781865,0.09230629348843174,0.09230629348843174,0.09230629348843174,0.09230626292213287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6136382677,595.6624728205478,0.0,0.09230629348843174,0.09230629348121987,0.09230629348121987,0.37095695825774305,0.37095695825774305,0.5,10.015230021502735,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27402.30600780896,20793.87412408234,0.7588366511255153,0.9929726476896304,0.6102122729136104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531819374354387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51039070094373,260.51039070094373,-12.639609299056247,244.63284542427934,276.38793597760304,125487.23108048983,125483.87571089772,3.355369592125398,0.0,nan,276.38793597760304,3.2379359776030583,270.03691786694577,-3.1130821330542062,263.6858997562768,-9.46410024372318,257.3348816456111,-15.815118354388858,250.98386353494627,-22.16613646505371,244.63284542427934,-28.51715457572064,1.0,1.0,26022.012520719443,26022.012520719443,275.62187413848534,2.4718741384853615,275.62187413848534,275.62187413848534,76931.11572842534,76930.93280911465,0.18291931069688872,0.0,8546.071908451686,8546.071908451686,0.8849790868606208,3951.6825347095823,275.62187413848534,2.4718741384853615,1.0,0.002,0.12886613985664178,0.0049088722764342825,0.00019904464859226212,0.0018009553513578596,0.09952232429613106,0.09952232429613106,0.0,-4.9878504104761134e-14,0.9999996716819167,0.9999996716819167,0.0,0.09230626317539452,3.0305825350049866e-08,0.0,0.0,0.0,1600102.3813017313,266.6199685105935,0.0,1.0,1284482.939637031,2598.2294648915286,,,,,,,,,,,,,,,,,,,2.0,15283.880108106108,1547.664908122116,0.37095695825774305,6.173730061729009,2.9368479145158854
4322.0,-30.281133560525145,5.002515687942691,35.04076618094059,24.470096686296188,5.0021322965888535,-26.7528069748129,-40.24451826754955,1.4738057108423905,-6.530031034225999,-6.530031034221657,40.08159336042644,41052.96340131609,25750.804349665494,25750.804349665494,66803.76775098158,76939.87309448796,76930.98550147549,25750.804349665494,102681.78985114099,102681.78985114099,102681.78985114099,130084.11369219206,125577.27704312376,4506.836649068302,0.0,90884.26883394549,54997.35914063839,39874.34410367455,27402.32384105107,67276.66794472562,20793.88713167896,1547.6657307502844,0.0,0.878586918564053,2.7257046253629587,0.001494314320929203,1.0,1.0,-6.530031034225999,333995.13743252365,1558054.3073804562,4.664901169991515,1558054.3073804562,4.664901169991515,0.7588366319694355,0.09230633615374602,3.93201907633564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93201907633564,1.2848579548588812,1.2851491098411216,3.0602753101742692,6484.356159288266,15283.87156658153,6453.425146584291,0.0003244410667844244,23113.893160112315,2356.961160040617,19289.719626351252,1967.0039846788918,0.8345508691560258,0.8345508691560258,35536.6612325149,35405.22815468563,1.0046424644479532,0.8,4288.898534313884,4273.035954225843,1.0046424644479532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.636418898388,4632.441516551485,6.175791307115649,5.002515687942691,-3.722032709711227,8.724548397653919,2.9368501070014847,3.5,0.8391000305718528,0.6,0.00022659300516543658,0.9995574888102662,0.00022669331949595143,199.15466316435584,0.0,0.0,0.0,0.07885319583291339,7.670136847896206e-05,0.00014989163668647452,0.0005893767748343889,0.09230633615960976,0.09230633615960976,0.09230633615960976,0.09230631174655872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.642158014,595.6624638009872,0.0,0.09230633615960976,0.09230633615374602,0.09230633615374602,0.37095709963750584,0.37095709963750584,0.5,10.015229289131346,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27402.32384105107,20793.88713167896,0.7588366319694355,0.992970814277952,0.6102110085928323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453181688902114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5104104585934,260.5104104585934,-12.639589541406565,244.63287893482882,276.387941982354,125486.98376254145,125483.68047335852,3.3032891829148956,0.0,nan,276.387941982354,3.237941982354016,270.0369293728539,-3.113070627146101,263.6859167633473,-9.464083236652698,257.33490415384125,-15.815095846158727,250.9838915443355,-22.16610845566447,244.63287893482882,-28.517121065171153,1.0,1.0,26022.012520719443,26022.012520719443,275.6218807593585,2.4718807593584984,275.6218807593585,275.6218807593585,76931.15457412558,76930.98550147549,0.16907265009649564,0.0,8546.071908451686,8546.071908451686,0.8849792985529381,3951.6791717173182,275.6218807593585,2.4718807593584984,1.0,0.002,0.12886616428348724,0.004908872256699655,0.00019904468650779048,0.0018009553135608287,0.09952234325389524,0.09952234325389524,0.0,6.861915549660758e-14,0.9999997353718793,0.9999997353718793,0.0,0.09230631172689376,2.442685226965378e-08,0.0,0.0,0.0,1600102.3818354774,266.619968965774,0.0,1.0,1284482.9380834221,2598.229471178662,,,,,,,,,,,,,,,,,,,2.0,15283.87156658153,1547.6657307502844,0.37095709963750584,6.173730061729009,2.9368501070014847
4323.0,-30.281099039748437,5.002509011656807,35.04076844387154,24.470138176716887,5.0021388449407755,-26.75277525128018,-40.24448714973403,1.4738150564444705,-6.530029272288687,-6.5300292722928885,40.08159766912056,41052.92239566233,25750.801160475825,25750.801160475825,66803.72355613815,76939.91468938434,76931.02996341827,25750.801160475825,102681.8311238941,102681.8311238941,102681.8311238941,130084.16803897423,125577.32970200354,4506.83833697069,0.0,90884.28188132406,54997.28958749128,39874.43588203642,27402.336915080134,67276.77279711656,20793.89677782516,1547.666295018426,0.0,0.8785869117246066,2.725704804378623,0.001494314320929203,1.0,1.0,-6.530029272288687,333995.1606672289,1558054.4934767578,4.664901402655657,1558054.4934767578,4.664901402655657,0.7588366219372262,0.09230637705036165,3.9320141438437375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320141438437375,1.284857911134446,1.2851490661067781,3.060271575377564,6484.348245702212,15283.862884485949,6453.426513644179,0.00032444282754320403,23113.925473442014,2356.964455083236,19289.723712584742,1967.0044013587458,0.8345498792383279,0.8345498792383278,35536.625569551456,35405.22815468563,1.0046412041817325,0.8,4288.89423017201,4273.035954225843,1.0046412041817325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.638277629526,4632.441516551485,6.1757877892264945,5.002509011656807,-3.7220318234666125,8.72454083512342,2.936852288972526,3.5,0.8391006539921503,0.6,0.00022659300516543658,0.9995538891778453,0.00022669413587276843,199.15463485701125,0.0,0.0,0.0,0.07885319583291339,7.670163914365473e-05,0.00014989136602178185,0.0005893749712377048,0.09230637705796406,0.09230637705796406,0.09230637705796406,0.09230635074461793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.66679612827,595.6624560013643,0.0,0.09230637705796406,0.09230637705036165,0.09230637705036165,0.3709572417488692,0.3709572417488692,0.5,10.015228499887234,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27402.336915080134,20793.89677782516,0.7588366219372262,0.9929686097993291,0.6102094480581541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531814827670564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.510430357501,260.510430357501,-12.639569642498998,244.63291237476105,276.38794834023616,125486.73867269613,125483.41176669454,3.3269060016171927,0.0,nan,276.38794834023616,3.237948340236187,270.03694114714784,-3.1130588528521344,263.6859339540506,-9.46406604594938,257.33492676095267,-15.815073239047308,250.98391956785775,-22.166080432142223,244.63291237476105,-28.51708762523893,1.0,1.0,26022.012520719443,26022.012520719443,275.6218877239047,2.4718877239047288,275.6218877239047,275.6218877239047,76931.20593626701,76931.02996341827,0.17597284873772878,0.0,8546.071908451686,8546.071908451686,0.8849796105938922,3951.674214562956,275.6218877239047,2.4718877239047288,1.0,0.002,0.12886619037427985,0.004908872467230357,0.00019904472752797994,0.0018009552725187822,0.09952236376398997,0.09952236376398997,0.0,4.67620733801688e-14,0.9999997173465114,0.9999997173465114,0.0,0.09230635095964215,2.6090719494665863e-08,0.0,0.0,0.0,1600102.3839015295,266.6199707277113,0.0,1.0,1284482.932069622,2598.229495515232,,,,,,,,,,,,,,,,,,,2.0,15283.862884485949,1547.666295018426,0.3709572417488692,6.173730061729009,2.936852288972526
4324.0,-30.28105710561998,5.002502345168374,35.04077071896586,24.47016960885378,5.002141655891356,-26.752737229474963,-40.24445515880359,1.4738217797091742,-6.530028414416449,-6.530028414401148,40.08160254588639,41052.926496015694,25750.799989001316,25750.799989001316,66803.72648501702,76939.96789794059,76931.07968517418,25750.799989001316,102681.87967417549,102681.87967417549,102681.87967417549,130084.23283542061,125577.39269923203,4506.84013618857,0.0,90884.30877308005,54997.26737100821,39874.49044674649,27402.353161245126,67276.84360799161,20793.908662610505,1547.6670322513785,0.0,0.8785868978308369,2.725704891539842,0.001494314320929203,1.0,1.0,-6.530028414416449,333995.1719800107,1558054.7041085667,4.664901875293619,1558054.7041085667,4.664901875293619,0.7588366057561481,0.09230641921076191,3.9320110830023203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320110830023203,1.284857879678909,1.2851490346441132,3.0602692680570596,6484.3433567669335,15283.85420493349,6453.425756070759,0.00032444380356926766,23113.95030547181,2356.9669872455743,19289.721448147095,1967.0041704503674,0.8345488846872099,0.8345488846872099,35536.6034390138,35405.22815468563,1.004640422127728,0.8,4288.891559250566,4273.035954225843,1.004640422127728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.640133659113,4632.441516551485,6.175784759248135,5.002502345168374,-3.722031620469703,8.724533965638077,2.9368544677728554,3.5,0.8391012765065301,0.6,0.00022659300516543658,0.999549516541611,0.0002266951275705045,199.1546004706631,0.0,0.0,0.0,0.07885319583291339,7.67019174036755e-05,0.00014989108776176108,0.000589373418322518,0.09230641921745067,0.09230641921745067,0.09230641921745067,0.09230639620688966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.69370398356,595.6624474916086,0.0,0.09230641921745067,0.09230641921076191,0.09230641921076191,0.370957383625225,0.370957383625225,0.5,10.015227809597436,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27402.353161245126,20793.908662610505,0.7588366057561481,0.9929676082051151,0.6102088667420649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531812762154834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51045070615936,260.51045070615936,-12.639549293840616,244.63294700342738,276.3879544088862,125486.53944526527,125483.13734516661,3.4021000986297594,0.0,nan,276.3879544088862,3.2379544088861962,270.03695292780014,-3.1130470721998336,263.6859514467073,-9.464048553292685,257.33494996561376,-15.815050034386218,250.98394848452114,-22.16605151547884,244.63294700342738,-28.517052996572602,1.0,1.0,26022.012520719443,26022.012520719443,275.62189439987947,2.4718943998794884,275.62189439987947,275.62189439987947,76931.24945858947,76931.07968517418,0.1697734152985504,0.0,8546.071908451686,8546.071908451686,0.8849798042298347,3951.671138417332,275.62189439987947,2.4718943998794884,1.0,0.002,0.12886621331830106,0.0049088725266045585,0.0001990447633178901,0.0018009552367118063,0.09952238165894504,0.09952238165894504,0.0,2.9696297504377966e-14,0.9999997514360898,0.9999997514360898,0.0,0.09230639626671741,2.2944044498570112e-08,0.0,0.0,0.0,1600102.3849074724,266.6199715855835,0.0,1.0,1284482.9291415524,2598.2295073645046,,,,,,,,,,,,,,,,,,,2.0,15283.85420493349,1547.6670322513785,0.370957383625225,6.173730061729009,2.9368544677728554
4325.0,-30.281022406874314,5.002495703128193,35.04077298856748,24.470210645254724,5.002148200141447,-26.752705346176583,-40.24442400606347,1.4738311394059807,-6.5300267673687244,-6.530026767396843,40.0816069376647,41052.886801514884,25750.79705147729,25750.79705147729,66803.68385299217,76940.0089224594,76931.12492223682,25750.79705147729,102681.92197371411,102681.92197371411,102681.92197371411,130084.28865659755,125577.44679227436,4506.841864323185,0.0,90884.32141687341,54997.19929577984,39874.58013454841,27402.366682883436,67276.94681743185,20793.91862545699,1547.6676206129332,0.0,0.8785868900534879,2.725705058882548,0.001494314320929203,1.0,1.0,-6.5300267673687244,333995.1936996663,1558054.8937936362,4.664902139863317,1558054.8937936362,4.664902139863317,0.7588365948860054,0.09230646033732096,3.932006217805178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932006217805178,1.2848578358885352,1.2851489908438163,3.06026558579224,6484.33555448964,15283.845675045872,6453.427118391107,0.0003244455405628546,23113.982120711014,2356.9702314970978,19289.725520213782,1967.0045856856095,0.8345479121457591,0.8345479121457591,35536.56826259151,35405.22815468563,1.004639179055517,0.8,4288.8873138290555,4273.035954225843,1.004639179055517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.641982727124,4632.441516551485,6.175781316034037,5.002495703128193,-3.722030818961754,8.724526522089947,2.936856638401606,3.5,0.8391018966861731,0.6,0.00022659300516543658,0.999545898382737,0.00022669594816212397,199.15457201740034,0.0,0.0,0.0,0.07885319583291339,7.670218837393753e-05,0.00014989081679149904,0.000589371623616071,0.09230646034452018,0.09230646034452018,0.09230646034452018,0.09230643614809704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7184384359,595.6624396647376,0.0,0.09230646034452018,0.09230646033732096,0.09230646033732096,0.37095752589082387,0.37095752589082387,0.5,10.015227083705641,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,27402.366682883436,20793.91862545699,0.7588365948860054,0.9929654512157936,0.6102073406053832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531810253069501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5104711044241,260.5104711044241,-12.639528895575893,244.63298138888513,276.3879608199589,125486.28819453293,125482.8778005635,3.410393969432542,0.0,nan,276.3879608199589,3.2379608199589143,270.036964933748,-3.113035066251996,263.6859690475343,-9.464030952465691,257.3349731613168,-15.815026838683195,250.9839772751016,-22.16602272489837,244.63298138888513,-28.51701861111485,1.0,1.0,26022.012520719443,26022.012520719443,275.62190134020017,2.4719013402001906,275.62190134020017,275.62190134020017,76931.3002637641,76931.12492223682,0.1753415272833081,0.0,8546.071908451686,8546.071908451686,0.8849801120134637,3951.666248894204,275.62190134020017,2.4719013402001906,1.0,0.002,0.12886623730938562,0.004908872724974309,0.00019904480104790599,0.0018009551989208589,0.09952240052395299,0.09952240052395299,0.0,-3.1234997227569394e-14,0.9999997400933159,0.9999997400933159,0.0,0.09230643634625493,2.3991066023922732e-08,0.0,0.0,0.0,1600102.3868388059,266.61997323263125,0.0,1.0,1284482.9235198891,2598.2295301141767,,,,,,,,,,,,,,,,,,,2.0,15283.845675045872,1547.6676206129332,0.37095752589082387,6.173730061729009,2.936856638401606
4326.0,-30.280987455792683,5.002489069061812,35.040775269289504,24.470242286939197,5.002150367758081,-26.75267367343731,-40.24439292317254,1.473836585373183,-6.530026013168367,-6.530026013223166,40.08161179770078,41052.86341609204,25750.79609852472,25750.79609852472,66803.65951461677,76940.05864777118,76931.17405774334,25750.79609852472,102681.97015626806,102681.97015626806,102681.97015626806,130084.35307565125,125577.5093846747,4506.843690976539,0.0,90884.34609056792,54997.1508587722,39874.66136866192,27402.382919383184,67277.0442880451,20793.93049750072,1547.6683597607462,0.0,0.8785868756619281,2.725705135510505,0.001494314320929203,1.0,1.0,-6.530026013168367,333995.2036453215,1558055.103703776,4.664902629435112,1558055.103703776,4.664902629435112,0.7588365785076323,0.09230650258997015,3.9320028072068025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320028072068025,1.2848578104089785,1.2851489653584858,3.0602629920233904,6484.330058604692,15283.837001607222,6453.426790326151,0.00032444667426948225,23114.008444752337,2356.9729158022706,19289.72453960567,1967.0044856914108,0.8345469192724593,0.8345469192724593,35536.54360322613,35405.22815468563,1.0046383076375787,0.8,4288.884337704896,4273.035954225843,1.0046383076375787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.643828612396,4632.441516551485,6.175778353494105,5.002489069061812,-3.7220306929726927,8.724519762034504,2.936858805294765,3.5,0.8391025157985043,0.6,0.00022659300516543658,0.9995422539262068,0.0002266967747240081,199.1545433572282,0.0,0.0,0.0,0.07885319583291339,7.670245873752546e-05,0.00014989054642791113,0.0005893700493283081,0.09230650259633089,0.09230650259633089,0.09230650259633089,0.09230648131556972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7450151854,595.6624312618183,0.0,0.09230650259633089,0.09230650258997015,0.09230650258997015,0.3709576680071015,0.3709576680071015,0.5,10.015226445321435,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,27402.382919383184,20793.93049750072,0.7588365785076323,0.9929636508494406,0.6102061089414862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531808176906489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5104911683413,260.5104911683413,-12.639508831658702,244.63301557915273,276.3879667575262,125486.03480576686,125482.68031163556,3.3544941312967236,0.0,nan,276.3879667575262,3.2379667575262374,270.03697652185343,-3.1130234781465447,263.6859862861815,-9.464013713818474,257.33499605050474,-15.815003949495235,250.9840058148289,-22.165994185171087,244.63301557915273,-28.51698442084725,1.0,1.0,26022.012520719443,26022.012520719443,275.6219078438582,2.4719078438582187,275.6219078438582,275.6219078438582,76931.3402015111,76931.17405774334,0.16614376776851714,0.0,8546.071908451686,8546.071908451686,0.8849803277757721,3951.6628212428363,275.6219078438582,2.4719078438582187,1.0,0.002,0.12886625853502578,0.004908872772958646,0.00019904483414122238,0.001800955165894843,0.09952241707061119,0.09952241707061119,0.0,3.6065334746426814e-14,0.9999997700528107,0.9999997700528107,0.0,0.09230648136434932,2.122562082372634e-08,0.0,0.0,0.0,1600102.3877231837,266.6199739868316,0.0,1.0,1284482.9209456712,2598.229540531484,,,,,,,,,,,,,,,,,,,2.0,15283.837001607222,1547.6683597607462,0.3709576680071015,6.173730061729009,2.936858805294765
4327.0,-30.280952443492,5.002482460802634,35.040777540870536,24.47027846882122,5.002156834892847,-26.752641515654155,-40.24436554228885,1.4738459070302143,-6.530024298971625,-6.5300242989651025,40.08161609545994,41052.852935714516,25750.792997257755,25750.792997257755,66803.64593297227,76940.10497599562,76931.21814931849,25750.792997257755,102682.01114657625,102682.01114657625,102682.01114657625,130084.40712312248,125577.56170108193,4506.8454220405565,0.0,90884.36824273341,54997.11620235447,39874.72448930994,27402.395976546235,67277.12046585618,20793.940128773065,1547.6689243249134,0.0,0.8785868686056277,2.72570530967569,0.001494314320929203,1.0,1.0,-6.530024298971625,333995.22625047655,1558055.2893272003,4.664902869476198,1558055.2893272003,4.664902869476198,0.7588365683997356,0.09230654359151759,3.9319991711715465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319991711715465,1.2848577667965826,1.285148921736207,3.060260265986357,6484.3242824593335,15283.828334380329,6453.426662223114,0.0003244478808990736,23114.03545277306,2356.975669853932,19289.724156697124,1967.0044466456054,0.8345459275646684,0.8345459275646685,35536.51731389854,35405.22815468563,1.0046373786198528,0.8,4288.8811648615665,4273.035954225843,1.0046373786198528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.645667116085,4632.441516551485,6.17577488666277,5.002482460802634,-3.722029839065483,8.724512299868117,2.936860963523287,3.5,0.8391031324352249,0.6,0.00022659300516543658,0.9995386031005361,0.00022669760273645508,199.15451464686424,0.0,0.0,0.0,0.07885319583291339,7.670269690123586e-05,0.00014989030826420072,0.0005893685678614849,0.09230654359911913,0.09230654359911913,0.09230654359911913,0.09230652014425228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7691871656,595.6624236132188,0.0,0.09230654359911913,0.09230654359151759,0.09230654359151759,0.3709578104673296,0.3709578104673296,0.5,10.015225741806463,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27402.395976546235,20793.940128773065,0.7588365683997356,0.992962324641641,0.6102052622265434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531806085645818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5105113551314,260.5105113551314,-12.63948864486855,244.63304965937866,276.38797305087996,125485.82751768264,125482.45248040387,3.375037278780683,0.0,nan,276.38797305087996,3.2379730508799867,270.03698837258344,-3.1130116274165403,263.68600369428356,-9.463996305716421,257.33501901598174,-15.814980984018234,250.98403433768112,-22.165965662318854,244.63304965937866,-28.51695034062132,1.0,1.0,26022.012520719443,26022.012520719443,275.62191471739595,2.4719147173959755,275.62191471739595,275.62191471739595,76931.39155229436,76931.21814931849,0.17340297586633824,0.0,8546.071908451686,8546.071908451686,0.8849805577997031,3951.6591670274042,275.62191471739595,2.4719147173959755,1.0,0.002,0.12886628176487877,0.004908872986883527,0.00019904487072292063,0.0018009551293029149,0.09952243536146031,0.09952243536146031,0.0,2.5835236727722588e-14,0.9999997483415569,0.9999997483415569,0.0,0.09230652036179654,2.3229721046752983e-08,0.0,0.0,0.0,1600102.3897332556,266.61997570102835,0.0,1.0,1284482.9150948173,2598.2295642086506,,,,,,,,,,,,,,,,,,,2.0,15283.828334380329,1547.6689243249134,0.3709578104673296,6.173730061729009,2.936860963523287
4328.0,-30.280917352020708,5.002475862286604,35.04077982424578,24.47031499994921,5.002161067947339,-26.75260951002413,-40.244334389548726,1.473853225918573,-6.530023452646617,-6.530023452645134,40.081620978868564,41052.82179706914,25750.79183226166,25750.79183226166,66803.6136293308,76940.15071551413,76931.26788142945,25750.79183226166,102682.05971369111,102682.05971369111,102682.05971369111,130084.47194870657,125577.62468557988,4506.847263126693,0.0,90884.38693661678,54997.05801804465,39874.809909524585,27402.412235015472,67277.22214454005,20793.95202232673,1547.6696623069467,0.0,0.8785868546240853,2.725705395663758,0.001494314320929203,1.0,1.0,-6.530023452646617,333995.237410993,1558055.500246025,4.664903345100044,1558055.500246025,4.664903345100044,0.7588365521979743,0.09230658585664739,3.9319949837443042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319949837443042,1.2848577325543622,1.2851488874862274,3.060257088485041,6484.317549715335,15283.819669544893,6453.427207578003,0.0003244493358124943,23114.064822654145,2356.9786647483234,19289.725786799383,1967.0046128697754,0.8345449376733374,0.8345449376733374,35536.48703788065,35405.22815468563,1.004636308719849,0.8,4288.877510866952,4273.035954225843,1.004636308719849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.647502832294,4632.441516551485,6.175771888335897,5.002475862286604,-3.7220296411638985,8.724505503450503,2.936863118480205,3.5,0.8391037481372015,0.6,0.00022659300516543658,0.9995349440339801,0.00022669843262401572,199.15448587158804,0.0,0.0,0.0,0.07885319583291339,7.67029678740438e-05,0.00014989003729139278,0.0005893668747430031,0.09230658586320886,0.09230658586320886,0.09230658586320886,0.0923065656022584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.79572965315,595.6624152225852,0.0,0.09230658586320886,0.09230658585664739,0.09230658585664739,0.37095795266033454,0.37095795266033454,0.5,10.015225133973203,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27402.412235015472,20793.95202232673,0.7588365521979743,0.9929603437818562,0.6102038771587542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531803990722776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5105314465529,260.5105314465529,-12.639468553447102,244.633083642937,276.387979250165,125485.57616193265,125482.21706936101,3.359092571628855,0.0,nan,276.387979250165,3.23797925016504,270.0370001287214,-3.112999871278589,263.6860210072779,-9.463978992722105,257.335041885831,-15.814958114168974,250.98406276438504,-22.165937235614933,244.633083642937,-28.516916357062968,1.0,1.0,26022.012520719443,26022.012520719443,275.6219213830106,2.471921383010624,275.6219213830106,275.6219213830106,76931.43709546294,76931.26788142945,0.169214033492608,0.0,8546.071908451686,8546.071908451686,0.8849808227059132,3951.654958663026,275.6219213830106,2.471921383010624,1.0,0.002,0.1288663019508308,0.004908873055761037,0.00019904490224803635,0.0018009550977576352,0.09952245112401817,0.09952245112401817,0.0,5.671678404706171e-15,0.9999997813166155,0.9999997813166155,0.0,0.09230656567073078,2.018591660787174e-08,0.0,0.0,0.0,1600102.3907256578,266.61997654735336,0.0,1.0,1284482.9122061597,2598.2295758984405,,,,,,,,,,,,,,,,,,,2.0,15283.819669544893,1547.6696623069467,0.37095795266033454,6.173730061729009,2.936863118480205
4329.0,-30.280882108288655,5.002469280468973,35.040782107754886,24.4703515310772,5.002165344536839,-26.752577363006097,-40.244303236808605,1.473860599227794,-6.530022238859203,-6.530022238962351,40.08162554955193,41052.79134482138,25750.789826324857,25750.789826324857,66803.58117114624,76940.19652751219,76931.31428949267,25750.789826324857,102682.10411581752,102682.10411581752,102682.10411581752,130084.53094270967,125577.68186795981,4506.849074749857,0.0,90884.40571721658,54997.0005344213,39874.89464755031,27402.42682689214,67277.32147444245,20793.962733835462,1547.670311866448,0.0,0.878586843820845,2.7257055189865413,0.001494314320929203,1.0,1.0,-6.530022238859203,333995.25341723807,1558055.697658346,4.664903712604474,1558055.697658346,4.664903712604474,0.7588365390115274,0.09230662755933597,3.9319908124556613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319908124556613,1.2848576980575295,1.2851488529815773,3.0602539241506,6484.310844870364,15283.811007462586,6453.427734633127,0.0003244507835732633,23114.094119781574,2356.9816522239066,19289.72736220242,1967.0047735161772,0.8345439480448349,0.8345439480448349,35536.45687854197,35405.22815468563,1.004635242943305,0.8,4288.873870954282,4273.035954225843,1.004635242943305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.649331669574,4632.441516551485,6.175768698518816,5.002469280468973,-3.7220291656459357,8.724498446114909,2.9368652653625404,3.5,0.8391043615321544,0.6,0.00022659300516543658,0.9995312691053944,0.00022669926611524921,199.1544569714652,0.0,0.0,0.0,0.07885319583291339,7.670323884773745e-05,0.00014988976631769913,0.000589365184042319,0.09230662756632316,0.09230662756632316,0.09230662756632316,0.09230660738481213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8207484508,595.6624073120349,0.0,0.09230662756632316,0.09230662755933597,0.09230662755933597,0.37095809523027745,0.37095809523027745,0.5,10.015224528545016,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,27402.42682689214,20793.962733835462,0.7588365390115274,0.9929583952970517,0.6102025236010126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453180189106325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51055147774525,260.51055147774525,-12.639448522254725,244.63311757409818,276.3879853813888,125485.32787225289,125481.97884943108,3.3490228218224334,0.0,nan,276.3879853813888,3.237985381388796,270.0370118199334,-3.1129881800665657,263.6860382584762,-9.463961741523804,257.3350646970165,-15.814935302983486,250.98409113555854,-22.165908864441434,244.63311757409818,-28.516882425901798,1.0,1.0,26022.012520719443,26022.012520719443,275.62192802703186,2.471928027031879,275.62192802703186,275.62192802703186,76931.48294094104,76931.31428949267,0.16865144837356638,0.0,8546.071908451686,8546.071908451686,0.8849810865911129,3951.6507665179397,275.62192802703186,2.471928027031879,1.0,0.002,0.1288663219888785,0.004908873192094421,0.00019904493369501966,0.0018009550662922349,0.09952246684750983,0.09952246684750983,0.0,-1.2745447058870596e-14,0.9999997829189321,0.9999997829189321,0.0,0.09230660752131468,2.0038021284753836e-08,0.0,0.0,0.0,1600102.3921489485,266.6199777611408,0.0,1.0,1284482.9080632876,2598.2295926637526,,,,,,,,,,,,,,,,,,,2.0,15283.811007462586,1547.670311866448,0.37095809523027745,6.173730061729009,2.9368652653625404
4330.0,-30.280846714858423,5.00246271505915,35.04078439149588,24.470388027280592,5.002169597249715,-26.752545083648137,-40.24427585592491,1.4738679660133787,-6.530021044672139,-6.530021044617727,40.08163012326191,41052.77670943887,25750.78785742621,25750.78785742621,66803.56456686508,76940.2423858024,76931.36067180913,25750.78785742621,102682.14852923535,102682.14852923535,102682.14852923535,130084.58999309094,125577.73910394803,4506.8508891429055,0.0,90884.42447534582,54996.95879887939,39874.96186274048,27402.441463855594,67277.40332659608,20793.973476399293,1547.6709641177026,0.0,0.8785868329000545,2.7257056403179005,0.001494314320929203,1.0,1.0,-6.530021044672139,333995.26916501456,1558055.895200537,4.6649040841077305,1558055.895200537,4.6649040841077305,0.7588365257098346,0.09230666927799581,3.931986641108297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931986641108297,1.2848576635912203,1.285148818507458,3.0602507596975856,6484.304139774151,15283.802349600284,6453.428263881929,0.00032445223153499894,23114.123411601548,2356.98463915828,19289.728944162503,1967.004934831212,0.8345429588941501,0.8345429588941501,35536.426718772316,35405.22815468563,1.0046341771517575,0.8,4288.870230989598,4273.035954225843,1.0046341771517575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.651155429101,4632.441516551485,6.175765525108103,5.00246271505915,-3.7220287039849627,8.724491419044114,2.9368674062846996,3.5,0.8391049732241999,0.6,0.00022659300516543658,0.9995275785821636,0.00022670010314959017,199.1544279485972,0.0,0.0,0.0,0.07885319583291339,7.670347701368726e-05,0.00014988952815174933,0.0005893636223347044,0.09230666928522066,0.09230666928522066,0.09230666928522066,0.09230664924812051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8457606439,595.6623994037773,0.0,0.09230666928522066,0.09230666927799581,0.09230666927799581,0.37095823780407466,0.37095823780407466,0.5,10.015223927522417,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,27402.441463855594,20793.973476399293,0.7588365257098346,0.9929569404242498,0.6102015636684048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531799782293982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51057147109765,260.51057147109765,-12.639428528902329,244.63315148802923,276.38799145416306,125485.0808352348,125481.73813892758,3.342696307188095,0.0,nan,276.38799145416306,3.2379914541630797,270.0370234609393,-3.1129765390606963,263.68605546771266,-9.463944532287314,257.3350874744838,-15.81491252551615,250.984119481258,-22.16588051874197,244.63315148802923,-28.51684851197075,1.0,1.0,26022.012520719443,26022.012520719443,275.6219346487023,2.4719346487023017,275.6219346487023,275.6219346487023,76931.52874140927,76931.36067180913,0.1680696001421893,0.0,8546.071908451686,8546.071908451686,0.884981350479982,3951.6465743138383,275.6219346487023,2.4719346487023017,1.0,0.002,0.1288663418829209,0.004908873325619666,0.00019904496491155674,0.0018009550351123843,0.09952248245577837,0.09952248245577837,0.0,2.3940918691955915e-14,0.9999997844794026,0.9999997844794026,0.0,0.09230664938400732,1.9893988503901636e-08,0.0,0.0,0.0,1600102.3935492574,266.61997895532784,0.0,1.0,1284482.9039873132,2598.2296091583407,,,,,,,,,,,,,,,,,,,2.0,15283.802349600284,1547.6709641177026,0.37095823780407466,6.173730061729009,2.9368674062846996
4331.0,-30.280811249474517,5.002456165938443,35.04078667534268,24.470419284794502,5.002173834152617,-26.752512741113847,-40.2442446333356,1.4738753257596349,-6.5300198597056465,-6.530019859695243,40.08163469379757,41052.76055566449,25750.785902730342,25750.785902730342,66803.54645839483,76940.29284067819,76931.40698526078,25750.785902730342,102682.19288799111,102682.19288799111,102682.19288799111,130084.6489838944,125577.79627886829,4506.852705026106,0.0,90884.45239416986,54996.92010902845,39875.03587237934,27402.456095903282,67277.49196828261,20793.98421482363,1547.6716163589397,0.0,0.878586821941334,2.7257057607124273,0.001494314320929203,1.0,1.0,-6.5300198597056465,333995.28479119664,1558056.0926064702,4.6649044569012945,1558056.0926064702,4.6649044569012945,0.7588365123932219,0.09230671100097974,3.931983766518385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931983766518385,1.284857629157847,1.285148784066282,3.0602486044275445,6484.299573015559,15283.793695911727,6453.427292283003,0.00032445312479777394,23114.147410289137,2356.9870863433625,19289.726039988298,1967.0046386878596,0.8345419667697361,0.834541966769736,35536.40593484388,35405.22815468563,1.0046334426855617,0.8,4288.867722589623,4273.035954225843,1.0046334426855617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.6529740599135,4632.441516551485,6.17576236270264,5.002456165938443,-3.7220282487405716,8.724484414679015,2.936869541186851,3.5,0.8391055831962432,0.6,0.00022659300516543658,0.9995238805709707,0.0002267009418884489,199.15439886673514,0.0,0.0,0.0,0.07885319583291339,7.670374859661273e-05,0.00014988925656882386,0.0005893621236041246,0.09230671100726263,0.09230671100726263,0.09230671100726263,0.0923066910751227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8707432908,595.6623915049731,0.0,0.09230671100726263,0.09230671100097974,0.09230671100097974,0.3709583803897702,0.3709583803897702,0.5,10.015223329445302,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27402.456095903282,20793.98421482363,0.7588365123932219,0.9929553629895832,0.6102005195886085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531797664568307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51059143859396,260.51059143859396,-12.639408561406015,244.63318540014686,276.38799747703763,125484.87587214344,125481.5374987428,3.3383734006545174,0.0,nan,276.38799747703763,3.237997477037652,270.0370350616624,-3.1129649383375977,263.68607264628486,-9.463927353715121,257.3351102309048,-15.814889769095203,250.98414781552742,-22.165852184472556,244.63318540014686,-28.51681459985312,1.0,1.0,26022.012520719443,26022.012520719443,275.6219412528925,2.4719412528925204,275.6219412528925,275.6219412528925,76931.57452285431,76931.40698526078,0.16753759353014175,0.0,8546.071908451686,8546.071908451686,0.8849815323330152,3951.6436853509767,275.6219412528925,2.4719412528925204,1.0,0.002,0.1288663616804403,0.004908873457512253,0.00019904499597523414,0.0018009550039525496,0.09952249798761707,0.09952249798761707,0.0,-7.221653830491448e-14,0.9999997855237114,0.9999997855237114,0.0,0.09230669120337895,1.9797600790027896e-08,0.0,0.0,0.0,1600102.3949387518,266.61998014029433,0.0,1.0,1284482.8999428179,2598.229625525563,,,,,,,,,,,,,,,,,,,2.0,15283.793695911727,1547.6716163589397,0.3709583803897702,6.173730061729009,2.936869541186851
4332.0,-30.280775731044393,5.002449635068967,35.040788960518,24.470460670441412,5.002180178382765,-26.75248014010034,-40.24421341074628,1.473884587407812,-6.530018570390666,-6.530018570383688,40.08163929982076,41052.72286359994,25750.78371242957,25750.78371242957,66803.50657602951,76940.33472182049,76931.4541200035,25750.78371242957,102682.23783243308,102682.23783243308,102682.23783243308,130084.70861980438,125577.85409135552,4506.854528448866,0.0,90884.4652162041,54996.85335786145,39875.12428704739,27402.470787371298,67277.59507441868,20793.99500267117,1547.6722689093117,0.0,0.878586811412689,2.7257058917089516,0.001494314320929203,1.0,1.0,-6.530018570390666,333995.3017934275,1558056.2915451012,4.664904815064562,1558056.2915451012,4.664904815064562,0.7588364992347438,0.09230675272769902,3.931978823617165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931978823617165,1.2848575858262214,1.2851487407248372,3.060244860591865,6484.2916402770015,15283.785044844422,6453.428687573529,0.0003244548915117365,23114.179728108582,2356.9903818438083,19289.73021060505,1967.0050639724116,0.8345409803639834,0.8345409803639835,35536.37019655466,35405.22815468563,1.0046321797597297,0.8,4288.863409356725,4273.035954225843,1.0046321797597297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.654787554809,4632.441516551485,6.17575915140219,5.002449635068967,-3.7220277133397524,8.724477348408719,2.9368716700605364,3.5,0.8391061914458675,0.6,0.00022659300516543658,0.9995201770433818,0.0002267017818846911,199.15436974138336,0.0,0.0,0.0,0.07885319583291339,7.670402018042689e-05,0.0001498889849850097,0.0005893603148545293,0.09230675273445453,0.09230675273445453,0.09230675273445453,0.09230673332478909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.89582159976,595.6623835768054,0.0,0.09230675273445453,0.09230675272769902,0.09230675272769902,0.3709585229815517,0.3709585229815517,0.5,10.015222747119193,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27402.470787371298,20793.99500267117,0.7588364992347438,0.9929532484348651,0.6101990241801856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531795542537984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51061158133245,260.51061158133245,-12.639388418667522,244.63321933910203,276.38800382355936,125484.62901919044,125481.2613469184,3.3676722720507035,0.0,nan,276.38800382355936,3.2380038235593815,270.0370469266715,-3.1129530733284696,263.6860900297794,-9.463909970220584,257.33513313288694,-15.81486686711304,250.98417623599568,-22.1658237640043,244.63321933910203,-28.51678066089795,1.0,1.0,26022.012520719443,26022.012520719443,275.6219480575734,2.4719480575733996,275.6219480575734,275.6219480575734,76931.6259291052,76931.4541200035,0.1718091016955441,0.0,8546.071908451686,8546.071908451686,0.8849818450320301,3951.638717735251,275.6219480575734,2.4719480575733996,1.0,0.002,0.12886638093086109,0.004908873611041259,0.0001990450262365571,0.0018009549737255785,0.09952251311827855,0.09952251311827855,0.0,-3.786467667188376e-14,0.9999997914519354,0.9999997914519354,0.0,0.09230673347730439,1.925039463043382e-08,0.0,0.0,0.0,1600102.3964506057,266.6199814296093,0.0,1.0,1284482.8955421601,2598.2296433340925,,,,,,,,,,,,,,,,,,,2.0,15283.785044844422,1547.6722689093117,0.3709585229815517,6.173730061729009,2.9368716700605364
4333.0,-30.280739974710336,5.002443111540361,35.04079125540903,24.47049224227669,5.002182265786372,-26.752447750662437,-40.244182223081566,1.4738900417042793,-6.530017878606998,-6.530017878620517,40.081644150519644,41052.70236566089,25750.78283395584,25750.78283395584,66803.48519961673,76940.38470110433,76931.50288798375,25750.78283395584,102682.28572193958,102682.28572193958,102682.28572193958,130084.77270099492,125577.91628024675,4506.856420748164,0.0,90884.48983831954,54996.8075027411,39875.202595087154,27402.486979055342,67277.6895741425,20794.00683979201,1547.6730071626025,0.0,0.8785867967187683,2.7257059619953266,0.001494314320929203,1.0,1.0,-6.530017878606998,333995.3109159993,1558056.5010511114,4.664905314922121,1558056.5010511114,4.664905314922121,0.7588364828230949,0.09230679514566427,3.931975425485644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931975425485644,1.2848575603077053,1.2851487152005385,3.0602422766178,6484.286165146026,15283.77639602199,6453.428356707743,0.00032445602062171526,23114.205966100173,2356.9930573743504,19289.729221625075,1967.0049631245201,0.8345399902517022,0.8345399902517022,35536.34562729311,35405.22815468563,1.0046313115271093,0.8,4288.860444107144,4273.035954225843,1.0046313115271093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.656596441138,4632.441516551485,6.175756261543098,5.002443111540361,-3.722027631130242,8.724470742670604,2.936873793524809,3.5,0.8391067981499454,0.6,0.00022659300516543658,0.9995164487243655,0.0002267026275101588,199.15434042095734,0.0,0.0,0.0,0.07885319583291339,7.670429146134405e-05,0.00014988871370409253,0.0005893587388421451,0.09230679515155205,0.09230679515155205,0.09230679515155205,0.0923067781923962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.92172846425,595.6623753912352,0.0,0.09230679515155205,0.09230679514566427,0.09230679514566427,0.3709586656307912,0.3709586656307912,0.5,10.015222238333356,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27402.486979055342,20794.00683979201,0.7588364828230949,0.9929515359768236,0.6101978624045835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531793417334324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51063150209467,260.51063150209467,-12.63936849790531,244.633253302408,276.38800970177766,125484.38227439499,125481.05171442268,3.3305599723193393,0.0,nan,276.38800970177766,3.2380097017776848,270.0370584219067,-3.1129415780932845,263.6861071420333,-9.463892857966698,257.3351558621586,-15.814844137841362,250.98420458228375,-22.165795417716225,244.633253302408,-28.51674669759197,1.0,1.0,26022.012520719443,26022.012520719443,275.62195445581557,2.4719544558155917,275.62195445581557,275.62195445581557,76931.66616542892,76931.50288798375,0.16327744517184328,0.0,8546.071908451686,8546.071908451686,0.884982060005413,3951.6353026130723,275.62195445581557,2.4719544558155917,1.0,0.002,0.12886639782993395,0.004908873665819512,0.00019904505262159278,0.0018009549473821836,0.09952252631079639,0.09952252631079639,0.0,3.776493007201509e-15,0.999999816924297,0.999999816924297,0.0,0.09230677824653286,1.6899131416835233e-08,0.0,0.0,0.0,1600102.397261793,266.619982121393,0.0,1.0,1284482.8931809783,2598.2296528892866,,,,,,,,,,,,,,,,,,,2.0,15283.77639602199,1547.6730071626025,0.3709586656307912,6.173730061729009,2.936873793524809
