time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4334.0,-30.280696708093156,5.002436614514009,35.040793541309505,24.470533383451425,5.0021893015011765,-26.752408107142834,-40.244146215822525,1.4739007005164548,-6.530016155379485,-6.530016155394098,40.08164848094469,41052.67987443233,25750.779649290173,25750.779649290173,66803.4595237225,76940.43037877064,76931.54741834977,25750.779649290173,102682.32706763994,102682.32706763994,102682.32706763994,130084.82719369084,125577.96897414673,4506.858219544109,0.0,90884.50504660243,54996.75454212831,39875.278338304575,27402.500126050898,67277.77846435548,20794.016537505795,1547.6735756066992,0.0,0.8785867895871083,2.7257061370780877,0.001494314320929203,1.0,1.0,-6.530016155379485,333995.3336402477,1558056.688086415,4.664905557526817,1558056.688086415,4.664905557526817,0.7588364726522681,0.09230683632707194,3.9319708713153543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319708713153543,1.284857510439302,1.2851486653208348,3.0602388508987155,6484.278906458361,15283.767753149514,6453.429282183077,0.00032445761270322155,23114.236605776026,2356.9961817517733,19289.73198793278,1967.005245209402,0.8345390036853937,0.8345390036853937,35536.31269960243,35405.22815468563,1.0046301479231758,0.8,4288.856470083716,4273.035954225843,1.0046301479231758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.65839794111,4632.441516551485,6.175752829537638,5.002436614514009,-3.722026766837804,8.724463381351812,2.936875908318794,3.5,0.8391074023767983,0.6,0.00022659300516543658,0.9995119373269028,0.00022670365075522507,199.1543049420619,0.0,0.0,0.0,0.07885319583291339,7.670460466583527e-05,0.0001498884004996013,0.0005893568247124821,0.09230683633428348,0.09230683633428348,0.09230683633428348,0.09230681727566507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9454232182,595.6623678994044,0.0,0.09230683633428348,0.09230683632707194,0.09230683632707194,0.37095880856934627,0.37095880856934627,0.5,10.015221666582033,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27402.500126050898,20794.016537505795,0.7588364726522681,0.9929498424077086,0.6101967218816909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531791277896589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51065237383943,260.51065237383943,-12.639347626160543,244.633288627853,276.38801611982234,125484.18757884453,125480.69802376347,3.4895550810586835,0.0,nan,276.38801611982234,3.238016119822362,270.03707062143167,-3.1129293785683103,263.6861251230383,-9.463874876961654,257.3351796246428,-15.814820375357158,250.9842341262484,-22.16576587375158,244.633288627853,-28.516711372146972,1.0,1.0,26022.012520719443,26022.012520719443,275.62196138966584,2.4719613896658643,275.62196138966584,275.62196138966584,76931.72173251353,76931.54741834977,0.17431416375620756,0.0,8546.071908451686,8546.071908451686,0.8849823481123406,3951.630725671931,275.62196138966584,2.4719613896658643,1.0,0.002,0.12886641664730136,0.004908873899864419,0.0001990450823915292,0.0018009549175655975,0.09952254119576459,0.09952254119576459,0.0,-4.287325702789779e-14,0.9999997961433688,0.9999997961433688,0.0,0.09230681750971124,1.8817360694274795e-08,0.0,0.0,0.0,1600102.3992824547,266.6199838446205,0.0,1.0,1284482.8872992988,2598.2296766911886,,,,,,,,,,,,,,,,,,,2.0,15283.767753149514,1547.6735756066992,0.37095880856934627,6.173730061729009,2.936875908318794
4335.0,-30.28066074467664,5.002430122811163,35.04079584065968,24.470564431417756,5.002191436116967,-26.752375526597856,-40.24411876508964,1.473906218006046,-6.5300155785230345,-6.5300155785274585,40.08165344076895,41052.67625345991,25750.77901554883,25750.77901554883,66803.45526900874,76940.47979163122,76931.59736130874,25750.77901554883,102682.37637685757,102682.37637685757,102682.37637685757,130084.89325892867,125578.03311605177,4506.860142876904,0.0,90884.5293338979,54996.72579559965,39875.33726477583,27402.516882071097,67277.85414684692,20794.028775596176,1547.674343546736,0.0,0.8785867738560782,2.725706195687665,0.001494314320929203,1.0,1.0,-6.5300155785230345,333995.3412472707,1558056.9023060403,4.664906092664765,1558056.9023060403,4.664906092664765,0.7588364552455137,0.09230687898065197,3.931967556286737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931967556286737,1.284857484625133,1.2851486395008163,3.060236332307251,6484.2735698652705,15283.75926192492,6453.428930067757,0.00032445871116740704,23114.262270192085,2356.9987987938885,19289.730935436528,1967.0051378846526,0.8345380315387512,0.8345380315387512,35536.28873118408,35405.22815468563,1.0046293009235925,0.8,4288.853577349543,4273.035954225843,1.0046293009235925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.660196989175,4632.441516551485,6.175750012949,5.002430122811163,-3.7220267700434926,8.724456892854656,2.936878020235078,3.5,0.839108005781451,0.6,0.00022659300516543658,0.9995081874487506,0.0002267045012845931,199.15427545184613,0.0,0.0,0.0,0.07885319583291339,7.670484344328332e-05,0.00014988816172215326,0.0005893553889629662,0.09230687898638568,0.09230687898638568,0.09230687898638568,0.09230686340946152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.97165776504,595.6623596126437,0.0,0.09230687898638568,0.09230687898065197,0.09230687898065197,0.37095895125059414,0.37095895125059414,0.5,10.015221199277692,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27402.516882071097,20794.028775596176,0.7588364552455137,0.9929486621733995,0.6101959816354207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178868909083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5106729141783,260.5106729141783,-12.639327085821662,244.6333237617579,276.3880220665956,125483.93377030808,125480.4996229594,3.434147348683768,0.0,nan,276.3880220665956,3.238022066595647,270.0370824056304,-3.1129175943696055,263.68614274466375,-9.463857255336222,257.33520308369555,-15.81479691630443,250.98426342272688,-22.165736577273094,244.6333237617579,-28.51667623824207,1.0,1.0,26022.012520719443,26022.012520719443,275.6219678104991,2.471967810499109,275.6219678104991,275.6219678104991,76931.76122641333,76931.59736130874,0.1638651045941515,0.0,8546.071908451686,8546.071908451686,0.8849825578283795,3951.6273940681704,275.6219678104991,2.471967810499109,1.0,0.002,0.12886643217891927,0.004908873939549421,0.0001990451066174018,0.0018009548934000412,0.0995225533087009,0.0995225533087009,0.0,1.744307823181579e-14,0.9999998317391614,0.9999998317391614,0.0,0.0923068634490191,1.5531632865423142e-08,0.0,0.0,0.0,1600102.3999588776,266.61998442147694,0.0,1.0,1284482.8853303876,2598.229684658961,,,,,,,,,,,,,,,,,,,2.0,15283.75926192492,1547.674343546736,0.37095895125059414,6.173730061729009,2.936878020235078
4336.0,-30.280624813784,5.002423656056831,35.04079813053315,24.47060050852599,5.002197865704935,-26.75234254583563,-40.24408747265113,1.4739155977261873,-6.530013947206044,-6.53001394718639,40.08165776610708,41052.6539122399,25750.77601680163,25750.77601680163,66803.42992904152,76940.52641213026,76931.64152735226,25750.77601680163,102682.41754415388,102682.41754415388,102682.41754415388,130084.94761092207,125578.08564977361,4506.861961148465,0.0,90884.55150306465,54996.67900305431,39875.41388890037,27402.53006676819,67277.94395566857,20794.03849536341,1547.6749159171713,0.0,0.8785867662461803,2.7257063614321484,0.001494314320929203,1.0,1.0,-6.530013947206044,333995.3627594911,1558057.0891210425,4.664906351538162,1558057.0891210425,4.664906351538162,0.7588364448354685,0.09230692024366968,3.93196394912032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93196394912032,1.284857440741105,1.2851485956068438,3.0602336293841015,6484.267842695459,15283.750625835097,6453.42878244022,0.00032445990608513805,23114.289113306295,2357.0015360297652,19289.73049416794,1967.0050928877793,0.8345370432813071,0.8345370432813071,35536.26265053775,35405.22815468563,1.0046283792819402,0.8,4288.85042969183,4273.035954225843,1.0046283792819402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.661988180527,4632.441516551485,6.175746640805824,5.002423656056831,-3.722025974434752,8.724449630491584,2.9368801229289097,3.5,0.8391086065511171,0.6,0.00022659300516543658,0.999504440976987,0.0002267053510477136,199.15424598830887,0.0,0.0,0.0,0.07885319583291339,7.670511563826069e-05,0.0001498878895271759,0.0005893537780305849,0.09230692025018587,0.09230692025018587,0.09230692025018587,0.09230690236042378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.99515955726,595.6623521833034,0.0,0.09230692025018587,0.09230692024366968,0.09230692024366968,0.37095909434517943,0.37095909434517943,0.5,10.015220662452855,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,27402.53006676819,20794.03849536341,0.7588364448354685,0.9929469600477131,0.610194835015926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531786537263964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51069357086334,260.51069357086334,-12.639306429136639,244.63335877237594,276.38802836934696,125483.72345926336,125480.26986004694,3.4535992164547022,0.0,nan,276.38802836934696,3.238028369346978,270.03709444995707,-3.1129055500429104,263.68616053056274,-9.463839469437232,257.33522661116587,-15.814773388834112,250.98429269177146,-22.16570730822852,244.63335877237594,-28.516641227624035,1.0,1.0,26022.012520719443,26022.012520719443,275.6219746098336,2.4719746098336373,275.6219746098336,275.6219746098336,76931.81287470894,76931.64152735226,0.17134735667787027,0.0,8546.071908451686,8546.071908451686,0.8849827860256689,3951.6237688659216,275.6219746098336,2.4719746098336373,1.0,0.002,0.12886644984434917,0.0049088741615075674,0.00019904513457047598,0.0018009548653191766,0.09952256728523799,0.09952256728523799,0.0,-1.1034749503036068e-13,0.999999808621612,0.999999808621612,0.0,0.09230690257812008,1.7665549599864527e-08,0.0,0.0,0.0,1600102.4018717643,266.61998605279393,0.0,1.0,1284482.8797624167,2598.2297071913526,,,,,,,,,,,,,,,,,,,2.0,15283.750625835097,1547.6749159171713,0.37095909434517943,6.173730061729009,2.9368801229289097
4337.0,-30.2805887454591,5.002417198261772,35.04080043187343,24.47063693488019,5.0022020615705145,-26.75230966475758,-40.244056180212624,1.47392298083165,-6.53001318083335,-6.530013180831934,40.08166267665472,41052.62642567861,25750.774945840403,25750.774945840403,66803.40137151901,76940.57248033793,76931.69133984704,25750.774945840403,102682.46628568743,102682.46628568743,102682.46628568743,130085.0127357781,125578.14884837296,4506.863887405135,0.0,90884.57023067669,54996.62417586989,39875.495616452004,27402.546450090664,67278.04206654266,20794.050475613727,1547.6756615152913,0.0,0.8785867517286745,2.7257064392969124,0.001494314320929203,1.0,1.0,-6.53001318083335,333995.37286567275,1558057.3012111546,4.664906845394468,1558057.3012111546,4.664906845394468,0.7588364283402182,0.0923069627628354,3.9319597914628477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319597914628477,1.284857406198455,1.2851485610563662,3.06023047576653,6484.261160558249,15283.74199029249,6453.429306201231,0.0003244613487986137,23114.31831729489,2357.0045140078305,19289.73205972465,1967.0052525301353,0.8345360566091816,0.8345360566091816,35536.23258970799,35405.22815468563,1.0046273169882003,0.8,4288.8468016681445,4273.035954225843,1.0046273169882003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.6637765658925,4632.441516551485,6.175743735157603,5.002417198261772,-3.7220258328004925,8.724443031062265,2.9368822223293716,3.5,0.8391092063798204,0.6,0.00022659300516543658,0.9995006801905577,0.00022670620406404924,199.15421641208513,0.0,0.0,0.0,0.07885319583291339,7.670538783413131e-05,0.00014988761733130527,0.0005893520845848621,0.09230696276869253,0.09230696276869253,0.09230696276869253,0.09230694794127915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0210478194,595.6623440067159,0.0,0.09230696276869253,0.0923069627628354,0.0923069627628354,0.3709592371565701,0.3709592371565701,0.5,10.015220217557024,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27402.546450090664,20794.050475613727,0.7588364283402182,0.9929450875732352,0.6101935366233563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178438738376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5107141321687,260.5107141321687,-12.63928586783129,244.63339368555495,276.3880345787779,125483.46944827687,125480.03179568167,3.437652595192963,0.0,nan,276.3880345787779,3.2380345787778992,270.0371064001391,-3.112893599860854,263.6861782214946,-9.463821778505405,257.3352500428455,-15.814749957154504,250.98432186420027,-22.16567813579971,244.63339368555495,-28.516606314445028,1.0,1.0,26022.012520719443,26022.012520719443,275.6219812048887,2.4719812048887206,275.6219812048887,275.6219812048887,76931.85871515851,76931.69133984704,0.16737531147373375,0.0,8546.071908451686,8546.071908451686,0.8849830490481924,3951.619590420162,275.6219812048887,2.4719812048887206,1.0,0.002,0.12886646459054626,0.004908874239009465,0.00019904515766072518,0.0018009548423053147,0.09952257883036258,0.09952257883036258,0.0,-3.396024780832896e-14,0.9999998402479994,0.9999998402479994,0.0,0.09230694801661342,1.4746221973258237e-08,0.0,0.0,0.0,1600102.4027704154,266.6199868191666,0.0,1.0,1284482.8771466517,2598.2297177768028,,,,,,,,,,,,,,,,,,,2.0,15283.74199029249,1547.6756615152913,0.3709592371565701,6.173730061729009,2.9368822223293716
4338.0,-30.280552543204063,5.002410756537255,35.04080273309868,24.47066808762031,5.002206331309197,-26.752276655752695,-40.24402488777412,1.473930443827263,-6.53001203939624,-6.530012039375073,40.081667276083515,41052.613181522516,25750.773015247803,25750.773015247803,66803.38619677033,76940.62319820609,76931.73787687968,25750.773015247803,102682.51089212748,102682.51089212748,102682.51089212748,130085.07206262073,125578.20627992657,4506.865782694158,0.0,90884.5982677765,54996.58825097216,39875.56668533815,27402.561170493253,67278.12785583141,20794.06127687037,1547.6763186969301,0.0,0.8785867404243589,2.7257065552688218,0.001494314320929203,1.0,1.0,-6.53001203939624,333995.38791783765,1558057.4998660479,4.664907229944527,1558057.4998660479,4.664907229944527,0.758836414869905,0.0923070047149534,3.9319569544930726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319569544930726,1.2848573712820328,1.285148526132032,3.0602283509256436,6484.256658275384,15283.733358700805,6453.428299883338,0.0003244622260377985,23114.34212521632,2357.0069417401787,19289.729051773124,1967.0049458044414,0.8345350668981065,0.8345350668981065,35536.21207775357,35405.22815468563,1.0046265921340602,0.8,4288.84432609255,4273.035954225843,1.0046265921340602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.665558071839,4632.441516551485,6.175740633537916,5.002410756537255,-3.7220254078481068,8.724436164385363,2.936884313654623,3.5,0.839109803901321,0.6,0.00022659300516543658,0.9994969054547925,0.00022670706025080877,199.15418672604673,0.0,0.0,0.0,0.07885319583291339,7.670566003089493e-05,0.00014988734513454163,0.0005893505890922643,0.09230700472123761,0.09230700472123761,0.09230700472123761,0.09230698987687158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0454341975,595.6623363032015,0.0,0.09230700472123761,0.0923070047149534,0.0923070047149534,0.3709593803314397,0.3709593803314397,0.5,10.015219772153731,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,27402.561170493253,20794.06127687037,0.758836414869905,0.992943595872965,0.6101925616820539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178222928111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5107346343272,260.5107346343272,-12.63926536567277,244.63342854281598,276.38804072583366,125483.26040028805,125479.83263650542,3.427763782627262,0.0,nan,276.38804072583366,3.2380407258336845,270.03711828923605,-3.1128817107639293,263.6861958526322,-9.463804147367796,257.3352734160246,-15.814726583975357,250.98435097942064,-22.165649020579338,244.63342854281598,-28.516571457184,1.0,1.0,26022.012520719443,26022.012520719443,275.6219877917751,2.4719877917751205,275.6219877917751,275.6219877917751,76931.90471886257,76931.73787687968,0.16684198289294727,0.0,8546.071908451686,8546.071908451686,0.8849832285210917,3951.616739265538,275.6219877917751,2.4719877917751205,1.0,0.002,0.1288664792851266,0.004908874384658619,0.0001990451808246757,0.0018009548191146218,0.09952259041233785,0.09952259041233785,0.0,-6.070231123311842e-14,0.9999998408071579,0.9999998408071579,0.0,0.09230699002033897,1.4694614429148007e-08,0.0,0.0,0.0,1600102.4041088675,266.61998796060374,0.0,1.0,1284482.873250726,2598.2297335427875,,,,,,,,,,,,,,,,,,,2.0,15283.733358700805,1547.6763186969301,0.3709593803314397,6.173730061729009,2.936884313654623
4339.0,-30.28051630199644,5.002404332639553,35.0408050357433,24.470709438342624,5.002212690839779,-26.75224340271291,-40.24399359533561,1.473939791519508,-6.530010805696634,-6.530010805627506,40.08167191948323,41052.57830707044,25750.770875931106,25750.770875931106,66803.34918300156,76940.6653281415,76931.78530183114,25750.770875931106,102682.55617776225,102682.55617776225,102682.55617776225,130085.13219539134,125578.26450867848,4506.86768671287,0.0,90884.61117740965,54996.52415619349,39875.65224579573,27402.57601762909,67278.22826342483,20794.072175010733,1547.676979782324,0.0,0.8785867294525181,2.7257066806147336,0.001494314320929203,1.0,1.0,-6.530010805696634,333995.4041866675,1558057.7004190553,4.664907603184469,1558057.7004190553,4.664907603184469,0.7588364014256593,0.09230704668814398,3.9319520449216068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319520449216068,1.2848573275478583,1.2851484823879469,3.0602246339877373,6484.248782529981,15283.724730994465,6453.429666240391,0.0003244639787054791,23114.374269847347,2357.01021958032,19289.733135905793,1967.0053622700714,0.8345340830216291,0.8345340830216291,35536.176580397594,35405.22815468563,1.0046253377240788,0.8,4288.840041937743,4273.035954225843,1.0046253377240788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.66733453852,4632.441516551485,6.175737489326852,5.002404332639553,-3.722024911933875,8.724429244573427,2.9368863990648304,3.5,0.8391103997328087,0.6,0.00022659300516543658,0.9994931266729309,0.00022670791736178266,199.15415700807588,0.0,0.0,0.0,0.07885319583291339,7.670593222855156e-05,0.00014988707293688502,0.000589348782941499,0.09230704669471515,0.09230704669471515,0.09230704669471515,0.09230703239767998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.06995443517,595.6623285583184,0.0,0.09230704669471515,0.09230704668814398,0.09230704668814398,0.3709595235000375,0.3709595235000375,0.5,10.015219343086788,-6.912159733474255e-11,-6.912159733474255e-11,-6.912159733474255e-11,-6.912159733474255e-11,-6.912159733474255e-11,-6.912159733474255e-11,27402.57601762909,20794.072175010733,0.7588364014256593,0.9929415638211532,0.6101911326548456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531780063165558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5107552816141,260.5107552816141,-12.639244718385896,244.63346338005195,276.38804718317164,125483.00957928693,125479.55755127224,3.452028014688104,0.0,nan,276.38804718317164,3.238047183171659,270.03713042255373,-3.112869577446247,263.6862136619282,-9.46378633807177,257.33529690130206,-15.814703098697919,250.98438014067716,-22.165619859322817,244.63346338005195,-28.516536619948027,1.0,1.0,26022.012520719443,26022.012520719443,275.62199457485013,2.4719945748501573,275.62199457485013,275.62199457485013,76931.95654573412,76931.78530183114,0.17124390297976788,0.0,8546.071908451686,8546.071908451686,0.8849835391112473,3951.611805146215,275.62199457485013,2.4719945748501573,1.0,0.002,0.12886649341565287,0.004908874549390984,0.00019904520315513894,0.001800954796731455,0.09952260157756947,0.09952260157756947,0.0,-1.1340624619937678e-13,0.9999998469169852,0.9999998469169852,0.0,0.09230703255750299,1.4130640996149442e-08,0.0,0.0,0.0,1600102.4055555067,266.61998919430334,0.0,1.0,1284482.869039893,2598.2297505831293,,,,,,,,,,,,,,,,,,,2.0,15283.724730994465,1547.676979782324,0.3709595235000375,6.173730061729009,2.9368863990648304
4340.0,-30.280479836628224,5.002397915667622,35.04080734809722,24.470740905404114,5.002214787070573,-26.752210374258997,-40.2439623028971,1.4739453246722287,-6.530010169102866,-6.530010169145408,40.08167680493794,41052.56055891131,25750.77004725513,25750.77004725513,66803.33060616645,76940.71554711311,76931.83432583573,25750.77004725513,102682.60437309087,102682.60437309087,102682.60437309087,130085.1967239102,125578.32706460904,4506.869659301154,0.0,90884.63587359492,54996.4808852781,39875.727764796466,27402.592350819323,67278.32011561579,20794.08411226751,1547.677725872623,0.0,0.8785867143275993,2.7257067452937656,0.001494314320929203,1.0,1.0,-6.530010169102866,333995.41258145345,1558057.9114270438,4.664908117703775,1558057.9114270438,4.664908117703775,0.7588363847497727,0.09230708934935353,3.931948678082485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931948678082485,1.284857301660415,1.2851484564946374,3.0602220752462133,6484.243360863732,15283.716105275218,6453.429308858128,0.00032446509468105116,23114.400343067835,2357.012878308886,19289.732067666293,1967.0052533399576,0.8345330954454726,0.8345330954454726,35536.15223735406,35405.22815468563,1.0046244774867588,0.8,4288.837103990279,4273.035954225843,1.0046244774867588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.669106440075,4632.441516551485,6.175734666207192,5.002397915667622,-3.722024869069925,8.724422784737547,2.9368884791165857,3.5,0.8391109940333102,0.6,0.00022659300516543658,0.9994893245339365,0.00022670877977721,199.15412710630122,0.0,0.0,0.0,0.07885319583291339,7.67062044271017e-05,0.00014988680073833486,0.0005893472080251086,0.09230708935487161,0.09230708935487161,0.09230708935487161,0.09230707749753811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.09529189835,595.6623205595913,0.0,0.09230708935487161,0.09230708934935353,0.09230708934935353,0.3709596667298944,0.3709596667298944,0.5,10.015218987282214,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,27402.592350819323,20794.08411226751,0.7588363847497727,0.9929399320816411,0.6101900357851342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531777894719977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51077568044917,260.51077568044917,-12.639224319550806,244.6334982008651,276.3880531600282,125482.75913112676,125479.34864194952,3.410489177217271,0.0,nan,276.3880531600282,3.238053160028244,270.03714216820174,-3.1128578317982374,263.6862311763676,-9.463768823632392,257.33532018453286,-15.814679815467116,250.98440919269947,-22.165590807300504,244.6334982008651,-28.516501799134886,1.0,1.0,26022.012520719443,26022.012520719443,275.62200094776944,2.472000947769459,275.62200094776944,275.62200094776944,76931.99694323698,76931.83432583573,0.16261740124900825,0.0,8546.071908451686,8546.071908451686,0.8849837521047672,3951.6084214728976,275.62200094776944,2.472000947769459,1.0,0.002,0.12886650520383305,0.004908874615723139,0.00019904522162339248,0.0018009547783318762,0.09952261081169624,0.09952261081169624,0.0,-4.473157955153795e-14,0.999999872293641,0.999999872293641,0.0,0.09230707756115124,1.1788202294685419e-08,0.0,0.0,0.0,1600102.4063019773,266.6199898308971,0.0,1.0,1284482.8668670845,2598.229759376025,,,,,,,,,,,,,,,,,,,2.0,15283.716105275218,1547.677725872623,0.3709596667298944,6.173730061729009,2.9368884791165857
4341.0,-30.280443339593695,5.00239153073752,35.04080968357429,24.470776912663155,5.002221334435768,-26.752176872191196,-40.2439309406094,1.4739548669973004,-6.530008175332,-6.530008175315767,40.08168209700903,41052.5406834233,25750.76619746032,25750.76619746032,66803.30688088363,76940.76239941269,76931.87591712688,25750.76619746032,102682.6421145872,102682.6421145872,102682.6421145872,130085.2482128396,125578.37668976118,4506.871523078413,0.0,90884.6582800896,54996.43656395802,39875.80190681286,27402.6060982524,67278.40800506526,20794.094334082092,1547.6783018967592,0.0,0.8785867050051777,2.72570694786426,0.001494314320929203,1.0,1.0,-6.530008175332,333995.4388733762,1558058.1399964313,4.664908434833806,1558058.1399964313,4.664908434833806,0.7588363770775888,0.09230713198701723,3.9319451223993553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319451223993553,1.284857257015635,1.2851484118397407,3.060219414203386,6484.237722433297,15283.707485254696,6453.4291065524985,0.0003244662670860832,23114.42694414562,2357.015590863916,19289.73146296123,1967.0051916772018,0.8345321088674836,0.8345321088674836,35536.12652891912,35405.22815468563,1.004623568999238,0.8,4288.834001254539,4273.035954225843,1.004623568999238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.670871000511,4632.441516551485,6.1757311294168,5.00239153073752,-3.722023796210278,8.724415326947797,2.9368905505511194,3.5,0.8391115858717484,0.6,0.00022659300516543658,0.9994855191088178,0.00022670964294457832,199.15409717856903,0.0,0.0,0.0,0.07885319583291339,7.670647723413323e-05,0.00014988652793130334,0.0005893456024128629,0.09230713199599067,0.09230713199599067,0.09230713199599067,0.09230711773363401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1238050523,595.6623115482482,0.0,0.09230713199599067,0.09230713198701723,0.09230713198701723,0.3709598102494121,0.3709598102494121,0.5,10.015218380551058,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27402.6060982524,20794.094334082092,0.7588363770775888,0.9929382823067713,0.6101889432391524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531775712862693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5107962835321,260.5107962835321,-12.639203716467875,244.63353305417598,276.388059512884,125482.55621774394,125479.11158023275,3.4446375111904604,0.0,nan,276.388059512884,3.2380595128840355,270.03715422114766,-3.112845778852318,263.686248929404,-9.463751070596004,257.3353436376611,-15.814656362338894,250.9844383459197,-22.16556165408028,244.63353305417598,-28.516466945823993,1.0,1.0,26022.012520719443,26022.012520719443,275.62200780831347,2.472007808313492,275.62200780831347,275.62200780831347,76932.04885650579,76931.87591712688,0.1729393789137248,0.0,8546.071908451686,8546.071908451686,0.8849839770449351,3951.6048480113523,275.62200780831347,2.472007808313492,1.0,0.002,0.12886652514140054,0.004908874894523144,0.00019904525323424522,0.0018009547467729785,0.0995226266171226,0.0995226266171226,0.0,7.223822234836419e-15,0.9999998109563866,0.9999998109563866,0.0,0.09230711453694346,1.745007377618321e-08,0.0,0.0,0.0,1600102.408639879,266.619991824668,0.0,1.0,1284482.8600619913,2598.229786914792,,,,,,,,,,,,,,,,,,,2.0,15283.707485254696,1547.6783018967592,0.3709598102494121,6.173730061729009,2.9368905505511194
4342.0,-30.280406715502135,5.002385147434994,35.0408119966636,24.470813304092758,5.0022255068571395,-26.752143493265013,-40.2438995783217,1.4739622845905398,-6.5300078227356835,-6.530007822730217,40.08168612186647,41052.515272046796,25750.76600864016,25750.76600864016,66803.28128068696,76940.80865073233,76931.92885459446,25750.76600864016,102682.69486323462,102682.69486323462,102682.69486323462,130085.31705207325,125578.44361464072,4506.873437432529,0.0,90884.67702112257,54996.38364232044,39875.881532002364,27402.622188838635,67278.50372084099,20794.106007037975,1547.6790574212416,0.0,0.8785866916141185,2.725706983688604,0.001494314320929203,1.0,1.0,-6.530065123921645,333995.44352307095,1558058.3138340819,4.664908890370709,1558058.3138340819,4.664908890370709,0.758836357474856,0.09230717331729038,3.9319409814162904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319409814162904,1.2848572223116406,1.2851483771278822,3.0602162739468985,6484.231068606621,15283.698867084067,6453.429618716538,0.00032446770300880535,23114.456053810296,2357.0185592236185,19289.732993853817,1967.005347784801,0.8345311241133017,0.8345311241133017,35536.09658862056,35405.22815468563,1.0046225109658584,0.8,4288.83038777769,4273.035954225843,1.0046225109658584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.672634683891,4632.441516551485,6.175728471928916,5.002385147434994,-3.7220239651356124,8.724409112570607,2.9368926209566513,3.5,0.839112177416186,0.6,0.00022659300516543658,0.9994817004515842,0.00022671050911993455,199.15406714665852,0.0,0.0,0.0,0.07885319583291339,7.670675004206235e-05,0.00014988625512337423,0.0005893439090706126,0.09230717332244502,0.09230717332244502,0.09230717332244502,0.09230716260116141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.14481664065,595.6623049138454,0.0,0.09230717332244502,0.09230717331729038,0.09230717331729038,0.3709599527594451,0.3709599527594451,0.5,10.015218058910696,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.730119141844625e-05,-5.4569682106375694e-12,27402.622188838635,20794.106007037975,0.758836357474856,0.9929364891626326,0.6101876974313547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531773529111354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51081684937395,260.51081684937395,-12.639183150626025,244.63356793443208,276.3880657643113,125482.30554022298,125478.86712908305,3.438411139914439,0.0,nan,276.3880657643113,3.2380657643113295,270.03716619833966,-3.112833801660315,263.686266632364,-9.463733367635996,257.3353670663865,-15.814632933613495,250.98446750041035,-22.16553249958963,244.63356793443208,-28.516432065567898,1.0,1.0,26022.012520719443,26022.012520719443,275.6220143552615,2.4720143552615355,275.6220143552615,275.6220143552615,76932.09497662999,76931.92885459446,0.16612203553086147,0.0,8546.071908451686,8546.071908451686,0.884984239012395,3951.600686323372,275.6220143552615,2.4720143552615355,1.0,0.002,0.12886653583847613,0.004908874913663628,0.00019904526990102036,0.0018009547301249893,0.09952263495051018,0.09952263495051018,0.0,2.6009576437058257e-14,0.9999998841143806,0.9999998841143806,0.0,0.09230716262021642,1.0697073958064284e-08,0.0,0.0,0.0,1600102.4090533347,266.6199921772643,0.0,1.0,1284482.8588585202,2598.2297917849864,,,,,,,,,,,,,,,,,,,2.0,15283.698867084067,1547.6790574212416,0.3709599527594451,6.173730061729009,2.9368926209566513
4343.0,-30.28036996742233,5.002378779467317,35.040814308433205,24.470849625673168,5.002229733739171,-26.75210999730689,-40.243868216034,1.4739697635942692,-6.530006746115703,-6.5300067461180875,40.08169070997144,41052.49047429359,25750.764164542295,25750.764164542295,66803.25463883589,76940.85495977693,76931.97549414924,25750.764164542295,102682.73965869154,102682.73965869154,102682.73965869154,130085.37662054154,125578.50122647229,4506.875394069254,0.0,90884.69585800843,54996.331372408604,39875.960539555366,27402.636961850007,67278.59750140537,20794.116841334726,1547.6797188751757,0.0,0.8785866800020002,2.725707093074968,0.001494314320929203,1.0,1.0,-6.530063881067974,333995.45772048837,1558058.5119989347,4.664909285391633,1558058.5119989347,4.664909285391633,0.7588363437534982,0.09230721541599544,3.9319368589220614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319368589220614,1.2848571873203325,1.285148342128645,3.0602131487643502,6484.2244467198125,15283.690252675382,6453.43011023047,0.0003244691307646643,23114.485079224905,2357.021518992205,19289.73446302185,1967.0054975982473,0.8345301397329977,0.8345301397329977,35536.06678199443,35405.22815468563,1.004621457656431,0.8,4288.826790433688,4273.035954225843,1.004621457656431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.674389719978,4632.441516551485,6.175725430270741,5.002378779467317,-3.722023588077468,8.724402367544785,2.936894681211619,3.5,0.8391127660604625,0.6,0.00022659300516543658,0.9994778688823801,0.00022671137823072933,199.15403701308625,0.0,0.0,0.0,0.07885319583291339,7.670702285088878e-05,0.00014988598231454778,0.0005893422184983107,0.0923072154224846,0.0923072154224846,0.0923072154224846,0.09230720453621308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.16855998425,595.6622974188539,0.0,0.0923072154224846,0.09230721541599544,0.09230721541599544,0.370960096406778,0.370960096406778,0.5,10.015217735543462,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,-5.713494988413004e-05,2.3874235921539366e-12,27402.636961850007,20794.116841334726,0.7588363437534982,0.9929347091018128,0.6101864782992251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531771337758383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51083740096885,260.51083740096885,-12.639162599031124,244.6336028586455,276.3880719432885,125482.0571278693,125478.62109878393,3.4360290853924225,0.0,nan,276.3880719432885,3.238071943288503,270.03717812636245,-3.112821873637529,263.6862843094347,-9.463715690565266,257.33539049250567,-15.81460950749431,250.98449667557642,-22.165503324423554,244.6336028586455,-28.516397141354474,1.0,1.0,26022.012520719443,26022.012520719443,275.6220208892996,2.4720208892996425,275.6220208892996,275.6220208892996,76932.14115749628,76931.97549414924,0.16566334704111796,0.0,8546.071908451686,8546.071908451686,0.8849844998101668,3951.5965432166718,275.6220208892996,2.4720208892996425,1.0,0.002,0.12886654646024515,0.004908875064623909,0.0001990452867476548,0.0018009547132341029,0.0995226433738274,0.0995226433738274,0.0,-1.8242352073372103e-14,0.9999998844510443,0.9999998844510443,0.0,0.0923072047499931,1.0666002348304418e-08,0.0,0.0,0.0,1600102.4103157823,266.6199932538843,0.0,1.0,1284482.8551838258,2598.2298066556828,,,,,,,,,,,,,,,,,,,2.0,15283.690252675382,1547.6797188751757,0.370960096406778,6.173730061729009,2.936894681211619
4344.0,-30.280333097694673,5.002372426916502,35.04081662005598,24.47088601710277,5.002233961138506,-26.752076391809346,-40.2438368537463,1.473977255229488,-6.530005670812159,-6.530005670754234,40.08169532927089,41052.46614463123,25750.762314502277,25750.762314502277,66803.2284591335,76940.90131086957,76932.02208228434,25750.762314502277,102682.78439678662,102682.78439678662,102682.78439678662,130085.43620227341,125578.558849558,4506.877352715416,0.0,90884.71470686243,54996.27954053043,39876.039073702224,27402.6518054868,67278.69087918903,20794.127728041916,1547.6803834468435,0.0,0.8785866682642021,2.7257072023276505,0.001494314320929203,1.0,1.0,-6.530063032243675,333995.47190055443,1558058.711510814,4.664909684687937,1558058.711510814,4.664909684687937,0.7588363299889952,0.09230725756105697,3.931932741438386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931932741438386,1.2848571522699284,1.2851483070702983,3.060210027622081,6484.217833393872,15283.681641971398,6453.430597496883,0.00032447055641781573,23114.51407828885,2357.0244760737714,19289.735919493767,1967.00564611705,0.8345291557572632,0.8345291557572632,35536.03701158958,35405.22815468563,1.0046204056272148,0.8,4288.823197461212,4273.035954225843,1.0046204056272148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.676139633526,4632.441516551485,6.175722394777048,5.002372426916502,-3.7220232114605136,8.724395638377016,2.9368967354537614,3.5,0.839113352986789,0.6,0.00022659300516543658,0.999474024645382,0.00022671225022164314,199.15400677977138,0.0,0.0,0.0,0.07885319583291339,7.670729566061173e-05,0.00014988570950482484,0.0005893405286757435,0.09230725756765307,0.09230725756765307,0.09230725756765307,0.0923072466394841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.19246023,595.6622898743739,0.0,0.09230725756765307,0.09230725756105697,0.09230725756105697,0.3709602400441238,0.3709602400441238,0.5,10.015217410917018,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,-5.7361489439244906e-05,-5.792344381916337e-11,27402.6518054868,20794.127728041916,0.7588363299889952,0.9929329418595658,0.6101852697810114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531769138987412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5108579520127,260.5108579520127,-12.639142047987264,244.63363783984045,276.38807806418055,125481.80958981915,125478.3736528856,3.435936933566179,0.0,nan,276.38807806418055,3.23807806418057,270.03719001931626,-3.1128099806837213,263.68630197444855,-9.463698025551423,257.3354139295795,-15.81458607042049,250.98452588471093,-22.165474115289044,244.63363783984045,-28.51636216015953,1.0,1.0,26022.012520719443,26022.012520719443,275.6220274160727,2.472027416072706,275.6220274160727,275.6220274160727,76932.18767831157,76932.02208228434,0.16559602723282296,0.0,8546.071908451686,8546.071908451686,0.884984760290916,3951.592405145578,275.6220274160727,2.472027416072706,1.0,0.002,0.12886655712431067,0.004908875215265426,0.0001990453036590817,0.0018009546963145974,0.09952265182954084,0.09952265182954084,0.0,-2.6320959300996094e-14,0.9999998839923671,0.9999998839923671,0.0,0.09230724685271051,1.0708346453236362e-08,0.0,0.0,0.0,1600102.4115766857,266.6199943291878,0.0,1.0,1284482.8515136268,2598.229821508212,,,,,,,,,,,,,,,,,,,2.0,15283.681641971398,1547.6803834468435,0.3709602400441238,6.173730061729009,2.9368967354537614
4345.0,-30.280288452120057,5.002366091217025,35.040818932517816,24.47092205928641,5.002238842268418,-26.75203572268982,-40.24380067186428,1.4739861127989542,-6.530004520563352,-6.5300045205702375,40.08169997672192,41052.457003387,25750.7602922301,25750.7602922301,66803.2172956171,76940.95147858588,76932.06929922481,25750.7602922301,102682.82959145491,102682.82959145491,102682.82959145491,130085.49629839844,125578.61698261843,4506.879315780016,0.0,90884.73589919745,54996.241423843676,39876.1049726153,27402.666706943535,67278.77167955883,20794.138661107896,1547.6810489786255,0.0,0.8785866568250535,2.7257073191948984,0.001494314320929203,1.0,1.0,-6.530060225823718,333995.4870689258,1558058.9122398475,4.664910073824784,1558058.9122398475,4.664910073824784,0.7588363163151157,0.09230729971064064,3.9319290022325504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319290022325504,1.2848571108288593,1.2851482656198385,3.06020721611298,6484.2118761434585,15283.673034929361,6453.43062544954,0.0003244718119593752,23114.5414496531,2357.0272671761613,19289.736003046128,1967.0056546370197,0.8345281711541643,0.8345281711541643,35536.00997621978,35405.22815468563,1.0046194502491017,0.8,4288.819934578491,4273.035954225843,1.0046194502491017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.677884467388,4632.441516551485,6.175719325503574,5.002366091217025,-3.7220227773615298,8.724388868578554,2.936898783733378,3.5,0.8391139382095366,0.6,0.00022659300516543658,0.9994693696779209,0.0002267133061200827,199.1539701702452,0.0,0.0,0.0,0.07885319583291339,7.670761039543765e-05,0.0001498853947699989,0.0005893387307072338,0.09230729971718007,0.09230729971718007,0.09230729971718007,0.09230728908926836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2164541167,595.6622823008302,0.0,0.09230729971718007,0.09230729971064064,0.09230729971064064,0.37096038367334105,0.37096038367334105,0.5,10.015217095102386,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,-5.570525348730371e-05,6.87805368215777e-12,27402.666706943535,20794.138661107896,0.7588363163151157,0.9929315834390267,0.6101844010903646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531766932938475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51087926892995,260.51087926892995,-12.639120731070022,244.63367421670068,276.3880843211555,125481.61286419518,125478.0488804344,3.5639837607870657,0.0,nan,276.3880843211555,3.2380843211554975,270.03720230026624,-3.1127976997337328,263.68632027937707,-9.463679720622906,257.33543825848585,-15.814561741514126,250.9845562375942,-22.165443762405772,244.63367421670068,-28.516325783299294,1.0,1.0,26022.012520719443,26022.012520719443,275.6220340912442,2.472034091244211,275.6220340912442,275.6220340912442,76932.23777969858,76932.06929922481,0.16848047377425246,0.0,8546.071908451686,8546.071908451686,0.8849849968409684,3951.5886472437132,275.6220340912442,2.472034091244211,1.0,0.002,0.1288665674795576,0.004908875380662918,0.00019904532012416992,0.0018009546797775604,0.09952266006208496,0.09952266006208496,0.0,-9.826948282887216e-14,0.9999998873465205,0.9999998873465205,0.0,0.09230728931190214,1.039873849978938e-08,0.0,0.0,0.0,1600102.4129254697,266.6199954794366,0.0,1.0,1284482.8475876227,2598.2298373959143,,,,,,,,,,,,,,,,,,,2.0,15283.673034929361,1547.6810489786255,0.37096038367334105,6.173730061729009,2.936898783733378
4346.0,-30.280251422449133,5.002359769102558,35.04082124857918,24.470957891922467,5.00224314487202,-26.75200196571772,-40.24376927465198,1.4739936881085023,-6.530003550473339,-6.530003550402739,40.08170470551142,41052.434155901756,25750.75866274864,25750.75866274864,66803.1928186504,76940.99723570974,76932.11711742697,25750.75866274864,102682.87578017561,102682.87578017561,102682.87578017561,130085.55787036639,125578.67656708036,4506.881303286034,0.0,90884.7544399333,54996.19135999859,39876.18119992745,27402.682090190778,67278.86329011823,20794.149931905373,1547.681741744326,0.0,0.8785866441014368,2.7257074177577234,0.001494314320929203,1.0,1.0,-6.530054316502913,333995.499861539,1558059.11648014,4.664910506656671,1558059.11648014,4.664910506656671,0.7588363016242474,0.09230734208386698,3.931924974777773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931924974777773,1.2848570753869804,1.2851482301699282,3.06020416597195,6484.205413260623,15283.66458489245,6453.431084579341,0.0003244732039818899,23114.5698412188,2357.030162310147,19289.73737541583,1967.005794579783,0.8345272054778895,0.8345272054778895,35535.98085673411,35405.22815468563,1.0046184212225344,0.8,4288.816420165063,4273.035954225843,1.0046184212225344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.67962461208,4632.441516551485,6.175716357379454,5.002359769102558,-3.722022479115374,8.724382248217932,2.9369008265088965,3.5,0.8391145218596847,0.6,0.00022659300516543658,0.9994655087998159,0.0002267141819006194,199.15393980579668,0.0,0.0,0.0,0.07885319583291339,7.670788351089229e-05,0.0001498851216545443,0.0005893370531811075,0.09230734209057871,0.09230734209057871,0.09230734209057871,0.09230733240851072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2407034559,595.6622746482152,0.0,0.09230734209057871,0.09230734208386698,0.09230734208386698,0.3709605273347978,0.3709605273347978,0.5,10.0152168078814,-7.059952622512355e-11,-7.059952622512355e-11,-7.059952622512355e-11,-7.059952622512355e-11,-5.076610017340499e-05,-7.059952622512355e-11,27402.682090190778,20794.149931905373,0.7588363016242474,0.992929867595761,0.6101832306362918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531764261633433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5109004675238,260.5109004675238,-12.639099532476166,244.6337104147338,276.38809052030996,125481.35805315714,125477.81385197831,3.5442011787868113,0.0,nan,276.38809052030996,3.2380905203099815,270.03721449919686,-3.1127855008031133,263.68633847808405,-9.463661521915924,257.3354624569668,-15.814537543033168,250.98458643585144,-22.165413564148537,244.6337104147338,-28.51628958526618,1.0,1.0,26022.012520719443,26022.012520719443,275.6220406567545,2.4720406567545297,275.6220406567545,275.6220406567545,76932.28347689379,76932.11711742697,0.16635946682072245,0.0,8546.071908451686,8546.071908451686,0.8849852516262162,3951.584599651662,275.6220406567545,2.4720406567545297,1.0,0.002,0.12886657691047193,0.004908875517597195,0.0001990453350878506,0.0018009546648922888,0.0995226675439253,0.0995226675439253,0.0,-1.9860849076458464e-14,0.9999998973496789,0.9999998973496789,0.0,0.09230733260848868,9.475378307759815e-09,0.0,0.0,0.0,1600102.4140629994,266.61999644952664,0.0,1.0,1284482.8442765344,2598.229850795193,,,,,,,,,,,,,,,,,,,2.0,15283.66458489245,1547.681741744326,0.3709605273347978,6.173730061729009,2.9369008265088965
