time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4347.0,-30.280214240871008,5.002353451279473,35.040823558615806,24.470989393908553,5.00224451040961,-26.751968365743426,-40.243737877439685,1.4739986352889227,-6.530003096018049,-6.530003096044253,40.081709163847286,41052.41731770801,25750.758148235862,25750.758148235862,66803.17546594387,76941.04748816571,76932.15957013187,25750.758148235862,102682.91771836774,102682.91771836774,102682.91771836774,130085.61446744268,125578.73121479675,4506.883252645934,0.0,90884.77806069079,54996.14789026038,39876.25574492268,27402.696749074945,67278.95249399763,20794.16064760682,1547.6824123251085,0.0,0.8785866296140571,2.7257074639310845,0.001494314320929203,1.0,1.0,-6.530003096018049,333995.505854449,1558059.309040058,4.66491099948824,1558059.309040058,4.66491099948824,0.7588362867354939,0.09230738432809106,3.9319214564722387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319214564722387,1.28485705224108,1.285148207018783,3.060201482814047,6484.199727970997,15283.655983771787,6453.430924238151,0.000324474389147015,23114.596531700197,2357.032883981808,19289.736896145285,1967.0057457077887,0.8345262211127344,0.8345262211127344,35535.955418517435,35405.22815468563,1.0046175222850993,0.8,4288.8133500418035,4273.035954225843,1.0046175222850993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.681359252165,4632.441516551485,6.175713664809697,5.002353451279473,-3.722022573533391,8.724376024812864,2.9369028628230605,3.5,0.8391151036637315,0.6,0.00022659300516543658,0.999461632099386,0.00022671506127701387,199.15390931679303,0.0,0.0,0.0,0.07885319583291339,7.670815662724585e-05,0.00014988484853819072,0.0005893354519674038,0.09230738433168457,0.09230738433168457,0.09230738433168457,0.09230737244509367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2639613277,595.6622673047053,0.0,0.09230738433168457,0.09230738432809106,0.09230738432809106,0.37096067110789366,0.37096067110789366,0.5,10.01521645505925,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,27402.696749074945,20794.16064760682,0.7588362867354939,0.992928293167225,0.6101821713316739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531762046016001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51092131611125,260.51092131611125,-12.639078683888727,244.63374646599337,276.3880961662251,125481.08913756354,125477.60345411017,3.4856834533916516,0.0,nan,276.3880961662251,3.238096166225148,270.03722622618074,-3.1127737738192423,263.68635628613686,-9.46364371386312,257.33548634608906,-15.814513653910922,250.98461640604236,-22.165383593957614,244.63374646599337,-28.51625353400661,1.0,1.0,26022.012520719443,26022.012520719443,275.62204607862384,2.472046078623862,275.62204607862384,275.62204607862384,76932.32519066554,76932.15957013187,0.16562053366214968,0.0,8546.071908451686,8546.071908451686,0.8849854742015788,3951.5810637545997,275.62204607862384,2.472046078623862,1.0,0.002,0.12886658863439046,0.0049088755508704405,0.00019904535338233944,0.0018009546465913885,0.09952267669116972,0.09952267669116972,0.0,-2.627195336279975e-14,0.9999998724128948,0.9999998724128948,0.0,0.09230737255085911,1.1777231956316747e-08,0.0,0.0,0.0,1600102.414595896,266.6199969039819,0.0,1.0,1284482.8427253994,2598.229857072297,,,,,,,,,,,,,,,,,,,2.0,15283.655983771787,1547.6824123251085,0.37096067110789366,6.173730061729009,2.9369028628230605
4348.0,-30.28017706242585,5.002347162929562,35.04082585506875,24.471030325535708,5.002252768818174,-26.751934079302178,-40.24370644530279,1.4740097856694954,-6.530001286706806,-6.530001286714096,40.08171339191076,41052.390858249484,25750.75460767969,25750.75460767969,66803.14546592918,76941.09045442854,76932.20443491869,25750.75460767969,102682.95904259838,102682.95904259838,102682.95904259838,130085.66864646054,125578.78352729553,4506.885119165019,0.0,90884.79399539359,54996.09439911588,39876.33288475301,27402.709603862168,67279.04248861517,20794.170134432035,1547.682965726703,0.0,0.8785866233376098,2.7257076477601547,0.001494314320929203,1.0,1.0,-6.530001286706806,333995.52971389465,1558059.4916543474,4.664911213000376,1558059.4916543474,4.664911213000376,0.7588362769607748,0.09230742547049114,3.931917056826804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931917056826804,1.284857000072862,1.2851481548387433,3.06019818283578,6484.192735713034,15283.647386928653,6453.431684416993,0.00032447591356213166,23114.626448590658,2357.0359346556324,19289.739168370714,1967.0059774102997,0.8345252393013189,0.8345252393013189,35535.92360798953,35405.22815468563,1.0046163981627219,0.8,4288.809510848087,4273.035954225843,1.0046163981627219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.683086018701,4632.441516551485,6.175710258178647,5.002347162929562,-3.72202164071697,8.72436880364653,2.936904889894934,3.5,0.839115682827124,0.6,0.00022659300516543658,0.9994577557418229,0.00022671594058245462,199.15387883036783,0.0,0.0,0.0,0.07885319583291339,7.670843004830045e-05,0.00014988457511713613,0.0005893337174583059,0.09230742547786316,0.09230742547786316,0.09230742547786316,0.09230741101728458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2863959246,595.6622602175848,0.0,0.09230742547786316,0.09230742547049114,0.09230742547049114,0.3709608146152247,0.3709608146152247,0.5,10.01521604204793,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27402.709603862168,20794.170134432035,0.7588362769607748,0.9929265190900045,0.6101809618529617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531759821310097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51094250467025,260.51094250467025,-12.639057495329723,244.6337824592863,276.3881025500507,125480.87429988824,125477.3317766234,3.5425232648646996,0.0,nan,276.3881025500507,3.238102550050712,270.0372385318993,-3.1127614681007003,263.6863745137493,-9.463625486250692,257.3355104955948,-15.814489504405174,250.98464647744146,-22.16535352255852,244.6337824592863,-28.516217540713683,1.0,1.0,26022.012520719443,26022.012520719443,275.6220531377094,2.472053137709395,275.6220531377094,275.6220531377094,76932.3817575367,76932.20443491869,0.17732261800847482,0.0,8546.071908451686,8546.071908451686,0.8849857525323003,3951.576642110938,275.6220531377094,2.472053137709395,1.0,0.002,0.12886660212220735,0.004908875823100019,0.00019904537495555027,0.0018009546250049803,0.09952268747777514,0.09952268747777514,0.0,-3.9469295887162303e-14,0.9999998507575416,0.9999998507575416,0.0,0.09230741169430404,1.377618710501003e-08,0.0,0.0,0.0,1600102.4167174986,266.61999871329317,0.0,1.0,1284482.836549903,2598.229882063222,,,,,,,,,,,,,,,,,,,2.0,15283.647386928653,1547.682965726703,0.3709608146152247,6.173730061729009,2.936904889894934
4349.0,-30.280139679718047,5.0023408773343885,35.04082817640628,24.47106165289881,5.002255043377098,-26.751900207410586,-40.2436750131659,1.4740155710324028,-6.5300009205154765,-6.530000920461496,40.08171870277312,41052.3770910373,25750.754283768605,25750.754283768605,66803.1313748059,76941.14102847385,76932.25681852146,25750.754283768605,102683.01110229007,102683.01110229007,102683.01110229007,130085.73871641043,125578.85154352224,4506.887172888199,0.0,90884.819045624,54996.05510804029,39876.40437509301,27402.727614120366,67279.13198921338,20794.18327594597,1547.6837966783387,0.0,0.8785866051315299,2.7257076849658324,0.001494314320929203,1.0,1.0,-6.530049004632133,333995.534542874,1558059.7210360013,4.664911832334686,1558059.7210360013,4.664911832334686,0.7588362577902983,0.09230746892814978,3.931913771970041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931913771970041,1.2848569730054409,1.2851481277651886,3.0601956907100747,6484.187455197713,15283.638791262143,6453.431242225672,0.00032447699387496993,23114.652130351064,2357.0385534663787,19289.737846631262,1967.005842630385,0.8345242549119986,0.8345242549119986,35535.899857655626,35405.22815468563,1.0046155588721362,0.8,4288.806644434397,4273.035954225843,1.0046155588721362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.684811388889,4632.441516551485,6.175707625054574,5.0023408773343885,-3.7220217998237306,8.724362677158119,2.9369069153281764,3.5,0.8391162615223361,0.6,0.00022659300516543658,0.9994538581034595,0.00022671682472206792,199.15384817645614,0.0,0.0,0.0,0.07885319583291339,7.670870347025614e-05,0.00014988430169518042,0.0005893321500373925,0.09230746893363885,0.09230746893363885,0.09230746893363885,0.09230745992436533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3133778984,595.6622517050167,0.0,0.09230746893363885,0.09230746892814978,0.09230746892814978,0.3709609578778656,0.3709609578778656,0.5,10.015215771800396,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-4.8084170657602954e-05,-5.4001247917767614e-11,27402.727614120366,20794.18327594597,0.7588362577902983,0.9929249887694183,0.6101799455084985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531757596792334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5109634459693,260.5109634459693,-12.639036554030668,244.63381838603505,276.38810850589977,125480.62394154708,125477.12275760893,3.5011839381532925,0.0,nan,276.38810850589977,3.2381085058997883,270.0372504819279,-3.1127495180720643,263.68639245795873,-9.463607542041245,257.33553443398444,-15.814465566015542,250.9846764100101,-22.165323589989868,244.63381838603505,-28.516181613964932,1.0,1.0,26022.012520719443,26022.012520719443,275.6220596335152,2.4720596335152436,275.6220596335152,275.6220596335152,76932.42238849928,76932.25681852146,0.16556997782026883,0.0,8546.071908451686,8546.071908451686,0.8849859603391385,3951.573340829891,275.6220596335152,2.4720596335152436,1.0,0.002,0.12886661109623943,0.004908875852098155,0.00019904538896650065,0.0018009546110608588,0.09952269448325032,0.09952269448325032,0.0,2.7359624982237207e-14,0.9999999027812111,0.9999999027812111,0.0,0.09230745995412945,8.974020336368226e-09,0.0,0.0,0.0,1600102.4171468955,266.6199990794845,0.0,1.0,1284482.8353000258,2598.229887121207,,,,,,,,,,,,,,,,,,,2.0,15283.638791262143,1547.6837966783387,0.3709609578778656,6.173730061729009,2.9369069153281764
4350.0,-30.280102282978117,5.0023346164252445,35.04083048901498,24.471097555384063,5.002261615986712,-26.751865893083462,-40.24364351117981,1.4740252260616686,-6.529999376399587,-6.529999376339665,40.081723093711,41052.360741848985,25750.75131565563,25750.75131565563,66803.11205750462,76941.18818746034,76932.30210799575,25750.75131565563,102683.05342365138,102683.05342365138,102683.05342365138,130085.79459089013,125578.90548652485,4506.8891043652775,0.0,90884.84156708128,54996.014121349865,39876.47493970158,27402.74116723875,67279.21610694032,20794.193256427505,1547.6843887814462,0.0,0.8785865968000908,2.725707841850659,0.001494314320929203,1.0,1.0,-6.530055932971436,333995.55490518647,1558059.910685027,4.664912115753528,1558059.910685027,4.664912115753528,0.7588362466922809,0.09230751054257351,3.931910259629828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931910259629828,1.2848569278333852,1.2851480825828967,3.0601930646551345,6484.181890902411,15283.630200926977,6453.431002021744,0.0003244781479925531,23114.67850632931,2357.0412430676442,19289.737128645647,1967.0057694162276,0.8345232715810298,0.8345232715810298,35535.874462555235,35405.22815468563,1.0046146614588585,0.8,4288.803579514815,4273.035954225843,1.0046146614588585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.686528538595,4632.441516551485,6.175704369959158,5.0023346164252445,-3.7220210670621263,8.72435568348737,2.936908931111849,3.5,0.8391168374605282,0.6,0.00022659300516543658,0.9994499590184676,0.00022671770919673392,199.15381751104744,0.0,0.0,0.0,0.07885319583291339,7.670897750071977e-05,0.0001498840276647168,0.0005893305461295409,0.09230751054928402,0.09230751054928402,0.09230751054928402,0.09230749967642549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3361633185,595.6622445118167,0.0,0.09230751054928402,0.09230751054257351,0.09230751054257351,0.37096110170898783,0.37096110170898783,0.5,10.015215449382433,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.655663176185044e-05,-5.991296347929165e-11,27402.74116723875,20794.193256427505,0.7588362466922809,0.9929234602157235,0.6101789396088719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531755360053502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5109845769728,260.5109845769728,-12.63901542302716,244.63385429983532,276.38811485410713,125480.41808756204,125476.88518682196,3.532900740080792,0.0,nan,276.38811485410713,3.2381148541071525,270.03726274325214,-3.1127372567478346,263.6864106324029,-9.46358936759708,257.3355585215477,-15.814441478452295,250.98470641069167,-22.165293589308305,244.63385429983532,-28.516145700164657,1.0,1.0,26022.012520719443,26022.012520719443,275.62206647708626,2.472066477086287,275.62206647708626,275.62206647708626,76932.47460279416,76932.30210799575,0.17249479840393178,0.0,8546.071908451686,8546.071908451686,0.8849861825370194,3951.5698109279774,275.62206647708626,2.472066477086287,1.0,0.002,0.12886662160048581,0.004908876088332327,0.00019904540582285084,0.0018009545940714062,0.09952270291142543,0.09952270291142543,0.0,-1.0574310524424924e-13,0.9999998856224006,0.9999998856224006,0.0,0.09230749998466205,1.055791146168376e-08,0.0,0.0,0.0,1600102.4189575296,266.6200006236004,0.0,1.0,1284482.8300296853,2598.229908449159,,,,,,,,,,,,,,,,,,,2.0,15283.630200926977,1547.6843887814462,0.37096110170898783,6.173730061729009,2.936908931111849
4351.0,-30.280064778281425,5.002328364299601,35.04083281458982,24.47113380711528,5.0022659582312645,-26.751831704629133,-40.24361207904292,1.4740328845445312,-6.529998692232425,-6.529998692224212,40.08172809300095,41052.339150339656,25750.750265729526,25750.750265729526,66803.08941606918,76941.2347785088,76932.35291440392,25750.750265729526,102683.10318013345,102683.10318013345,102683.10318013345,130085.86111247218,125578.96996073195,4506.8911517402275,0.0,90884.86064574552,54995.96501744045,39876.550698116735,27402.757932338733,67279.30863045546,20794.20550917413,1547.6851542671611,0.0,0.8785865814999635,2.7257079113632017,0.001494314320929203,1.0,1.0,-6.530037492992335,333995.56392732146,1558060.1266103871,4.664912636233175,1558060.1266103871,4.664912636233175,0.7588362295692263,0.09230755346546606,3.9319061971852864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319061971852864,1.2848568920023815,1.2851480467437735,3.0601899882076506,6484.175372279357,15283.62161211901,6453.431433183389,0.00032447954976916343,23114.70724067802,2357.044173155769,19289.73841741666,1967.005900834297,0.8345222899241372,0.8345222899241372,35535.84509005695,35405.22815468563,1.004613623492303,0.8,4288.800034565446,4273.035954225843,1.004613623492303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.6882431075355,4632.441516551485,6.175701578720023,5.002328364299601,-3.722020984406001,8.724349348705601,2.936910943866481,3.5,0.8391174125332803,0.6,0.00022659300516543658,0.9994460486940885,0.00022671859622789143,199.1537867571235,0.0,0.0,0.0,0.07885319583291339,7.670925092447961e-05,0.00014988375424095698,0.0005893288621574152,0.0923075534713558,0.0923075534713558,0.0923075534713558,0.09230754607836686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3613915298,595.6622365541937,0.0,0.0923075534713558,0.09230755346546606,0.09230755346546606,0.3709612453283577,0.3709612453283577,0.5,10.01521523042375,-5.8858533293459914e-05,-5.8858533293459914e-05,-8.185452315956354e-12,-8.185452315956354e-12,-3.8800768095370586e-05,-8.185452315956354e-12,27402.757932338733,20794.20550917413,0.7588362295692263,0.9929217582035214,0.6101777795581629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531753122475763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5110056702436,260.5110056702436,-12.638994329756372,244.63389020141327,276.3881211390696,125480.16734960754,125476.64075752189,3.526592085661788,0.0,nan,276.3881211390696,3.2381211390696194,270.03727495153987,-3.1127250484601063,263.68642876401196,-9.463571235988013,257.3355825764801,-15.814417423519899,250.98473638894671,-22.165263611053263,244.63389020141327,-28.51610979858671,1.0,1.0,26022.012520719443,26022.012520719443,275.62207310620295,2.47207310620297,275.62207310620295,275.62207310620295,76932.52105002123,76932.35291440392,0.1681356173066888,0.0,8546.071908451686,8546.071908451686,0.8849864395355936,3951.565728171213,275.62207310620295,2.47207310620297,1.0,0.002,0.1288666287989241,0.0049088761826034085,0.00019904541722132088,0.0018009545827283526,0.09952270861066044,0.09952270861066044,0.0,-5.0326496442432145e-14,0.999999921582294,0.999999921582294,0.0,0.09230754622691946,7.238546588806866e-09,0.0,0.0,0.0,1600102.4197597855,266.62000130776755,0.0,1.0,1284482.8276945008,2598.229917899148,,,,,,,,,,,,,,,,,,,2.0,15283.62161211901,1547.6851542671611,0.3709612453283577,6.173730061729009,2.936910943866481
4352.0,-30.280027168045297,5.002322127765752,35.04083514151105,24.4711700239219,5.002270331197771,-26.751797418122806,-40.24358057705683,1.4740405812448407,-6.5299976489271785,-6.5299976488826195,40.081732783075545,41052.318042473926,25750.74839263009,25750.74839263009,66803.06643510402,76941.28141363044,76932.4003991899,25750.74839263009,102683.14879181999,102683.14879181999,102683.14879181999,130085.92182398646,125579.02864942596,4506.893174560489,0.0,90884.87978125188,54995.916409974954,39876.625968085464,27402.77303216647,67279.39900025193,20794.216580789034,1547.6858315032168,0.0,0.8785865693199417,2.725708017364788,0.001494314320929203,1.0,1.0,-6.530034194778864,333995.57768542384,1558060.3291784334,4.6649130505730945,1558060.3291784334,4.6649130505730945,0.7588362154581929,0.09230759584495002,3.931902146686716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931902146686716,1.2848568559925757,1.2851480107258078,3.0601869214833655,6484.168874258594,15283.613026720335,6453.431851493931,0.00032448094630893647,23114.735919315175,2357.0470975628964,19289.739667774862,1967.0060283353503,0.8345213086192318,0.8345213086192318,35535.81580392502,35405.22815468563,1.0046125885779786,0.8,4288.79650003958,4273.035954225843,1.0046125885779786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.689951044205,4632.441516551485,6.175698599887839,5.002322127765752,-3.7220206304024415,8.724342758168193,2.936912948835954,3.5,0.8391179853817012,0.6,0.00022659300516543658,0.9994421273824992,0.00022671948575839505,199.15375591666654,0.0,0.0,0.0,0.07885319583291339,7.6709524956752e-05,0.00014988348020868457,0.0005893271775854028,0.0923075958515369,0.0923075958515369,0.0923075958515369,0.09230758878042501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3850702894,595.6622290851996,0.0,0.0923075958515369,0.09230759584495002,0.09230759584495002,0.3709613893594794,0.3709613893594794,0.5,10.015215022733734,-5.477225835193167e-05,-5.477225835193167e-05,-4.4565240386873484e-11,-4.4565240386873484e-11,-3.6545896250572696e-05,-4.4565240386873484e-11,27402.77303216647,20794.216580789034,0.7588362154581929,0.9929200829343596,0.610176646231935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453175087843929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51102674502937,260.51102674502937,-12.638973254970608,244.6339261114989,276.38812737855494,125479.91833607931,125476.39483458035,3.523501498963496,0.0,nan,276.38812737855494,3.238127378554964,270.0372871251459,-3.1127128748540827,263.6864468717378,-9.463553128262163,257.3356066183264,-15.814393381673597,250.98476636491222,-22.16523363508776,244.6339261114989,-28.51607388850107,1.0,1.0,26022.012520719443,26022.012520719443,275.62207970587343,2.4720797058734547,275.62207970587343,275.62207970587343,76932.56764592792,76932.4003991899,0.1672467380267335,0.0,8546.071908451686,8546.071908451686,0.8849866957783983,3951.56165742015,275.62207970587343,2.4720797058734547,1.0,0.002,0.12886663555428107,0.004908876343913628,0.00019904542808232747,0.001800954571871053,0.09952271404116374,0.09952271404116374,0.0,-4.66198260551387e-14,0.9999999261490371,0.9999999261490371,0.0,0.09230758902794518,6.817004836187046e-09,0.0,0.0,0.0,1600102.4209831683,266.6200023510728,0.0,1.0,1284482.8241335175,2598.229932309697,,,,,,,,,,,,,,,,,,,2.0,15283.613026720335,1547.6858315032168,0.3709613893594794,6.173730061729009,2.936912948835954
4353.0,-30.279989453803466,5.002315906547828,35.04083746965261,24.471206275653117,5.002274667333119,-26.75176304169088,-40.243545338138915,1.4740482551860938,-6.529996624367357,-6.529996624366873,40.08173747213701,41052.281937177395,25750.74655473831,25750.74655473831,66803.0284919157,76941.32807362951,76932.44779379807,25750.74655473831,102683.19434853637,102683.19434853637,102683.19434853637,130085.98251509105,125579.0873118586,4506.89520323245,0.0,90884.89886869895,54995.85273211091,39876.71792954227,27402.78816655467,67279.50609609694,20794.227675728744,1547.686510939921,0.0,0.8785865570421885,2.725708121461831,0.001494314320929203,1.0,1.0,-6.530031255055576,333995.5911963323,1558060.5317037688,4.664913468237656,1558060.5317037688,4.664913468237656,0.7588362012413128,0.09230763824542806,3.9318980912956465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318980912956465,1.2848568200892518,1.285147974814348,3.0601838506974803,6484.162367631788,15283.604444686123,6453.432277457481,0.0003244823451888626,23114.76461455042,2357.0500236625576,19289.74094100842,1967.0061581690404,0.8345203277071573,0.8345203277071572,35535.78648241303,35405.22815468563,1.0046115524136063,0.8,4288.792961243716,4273.035954225843,1.0046115524136063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.691654110644,4632.441516551485,6.175695636715063,5.002315906547828,-3.72202029000215,8.724336196549977,2.9369149480887424,3.5,0.8391185565967836,0.6,0.00022659300516543658,0.9994381952437509,0.00022672037775199624,199.1537249909343,0.0,0.0,0.0,0.07885319583291339,7.670983149725106e-05,0.00014988317366818553,0.0005893253644632726,0.09230763825159609,0.09230763825159609,0.09230763825159609,0.09230763153897042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.40869175334,595.6622216347856,0.0,0.09230763825159609,0.09230763824542806,0.09230763824542806,0.37096153343369775,0.37096153343369775,0.5,10.015214825913198,-5.11133729901303e-05,-5.11133729901303e-05,-5.115907697472721e-13,-5.115907697472721e-13,-3.4630688730885595e-05,-5.115907697472721e-13,27402.78816655467,20794.227675728744,0.7588362012413128,0.9929179384358042,0.610175138303504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174862808872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.511047810797,260.511047810797,-12.638952189202996,244.6339620461754,276.3881335754128,125479.66945725678,125476.1474634078,3.521993848954626,0.0,nan,276.3881335754128,3.238133575412803,270.03729926956794,-3.1127007304320387,263.686464963724,-9.463535036275971,257.3356306578762,-15.814369342123769,250.98479635202554,-22.165203647974437,244.6339620461754,-28.516037953824565,1.0,1.0,26022.012520719443,26022.012520719443,275.6220862761661,2.4720862761661238,275.6220862761661,275.6220862761661,76932.61439768008,76932.44779379807,0.16660388201125897,0.0,8546.071908451686,8546.071908451686,0.8849869523306694,3951.557581752125,275.6220862761661,2.4720862761661238,1.0,0.002,0.12886664194934,0.0049088765032641,0.00019904543837915488,0.0018009545615531586,0.09952271918957743,0.09952271918957743,0.0,-6.768674162827004e-14,0.9999999300277145,0.9999999300277145,0.0,0.09230763178645164,6.458976419106197e-09,0.0,0.0,0.0,1600102.4221845693,266.6200033756326,0.0,1.0,1284482.8206365127,2598.2299464613297,,,,,,,,,,,,,,,,,,,2.0,15283.604444686123,1547.686510939921,0.37096153343369775,6.173730061729009,2.9369149480887424
4354.0,-30.279943719018796,5.002309702089119,35.04083979972207,24.471242213062965,5.002279666122908,-26.751721380513576,-40.24350898163391,1.474057327578634,-6.529995523975401,-6.529995524012309,40.08174218405081,41052.27725263509,25750.744543487755,25750.744543487755,66803.02179612285,76941.37866834477,76932.49573662378,25750.744543487755,102683.24028011154,102683.24028011154,102683.24028011154,130086.0436090966,125579.14636826776,4506.897240828837,0.0,90884.92035589024,54995.81894002635,39876.77935095987,27402.803328985057,67279.58267994493,20794.238795697573,1547.6871898669644,0.0,0.878586545088069,2.7257082332635187,0.001494314320929203,1.0,1.0,-6.530026741951872,333995.6057072381,1558060.7352169352,4.6649138748928465,1558060.7352169352,4.6649138748928465,0.7588361871612844,0.09230768065394276,3.9318944230359665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318944230359665,1.284856777643133,1.2851479323586106,3.060181096797735,6484.156532448686,15283.595865989166,6453.432233172997,0.0003244835699606769,23114.7916443073,2357.05277993069,19289.740808639133,1967.0061446711297,0.834519346117048,0.834519346117048,35535.759959954536,35405.22815468563,1.0046106151624452,0.8,4288.789760263955,4273.035954225843,1.0046106151624452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.693352258099,4632.441516551485,6.17569263925426,5.002309702089119,-3.7220198912696314,8.72432959335875,2.9369169415676115,3.5,0.8391191261621748,0.6,0.00022659300516543658,0.9994334268945579,0.0002267214594467857,199.15368748835837,0.0,0.0,0.0,0.07885319583291339,7.671014776073684e-05,0.00014988285740469976,0.000589323571138234,0.09230768066112369,0.09230768066112369,0.09230768066112369,0.09230767456204478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.43233371543,595.6622141788268,0.0,0.09230768066112369,0.09230768065394276,0.09230768065394276,0.37096167754951953,0.37096167754951953,0.5,10.01521464776309,-4.7531065831663e-05,-4.7531065831663e-05,3.68913788406644e-11,3.68913788406644e-11,-3.121793957916452e-05,3.68913788406644e-11,27402.803328985057,20794.238795697573,0.7588361871612844,0.9929167086827942,0.6101743741176947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531746371515828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51106965856854,260.51106965856854,-12.638930341431433,244.6339993923632,276.3881399247685,125479.47289108144,125475.8201537878,3.6527372936125118,0.0,nan,276.3881399247685,3.238139924768518,270.03731181829016,-3.1126881817098138,263.68648371181143,-9.463516288188544,257.3356556053311,-15.814344394668865,250.98482749884704,-22.165172501152938,244.6339993923632,-28.516000607636784,1.0,1.0,26022.012520719443,26022.012520719443,275.62209298644603,2.4720929864460572,275.62209298644603,275.62209298644603,76932.66500621273,76932.49573662378,0.16926958895055577,0.0,8546.071908451686,8546.071908451686,0.8849871843921858,3951.553895151146,275.62209298644603,2.4720929864460572,1.0,0.002,0.12886664770500114,0.004908876679341156,0.00019904544771939892,0.0018009545522811807,0.09952272385969946,0.09952272385969946,0.0,5.793976409762536e-16,0.9999999369392955,0.9999999369392955,0.0,0.09230767483295539,5.820987377145513e-09,0.0,0.0,0.0,1600102.423474892,266.6200044760246,0.0,1.0,1284482.8168806832,2598.22996166038,,,,,,,,,,,,,,,,,,,2.0,15283.595865989166,1547.6871898669644,0.37096167754951953,6.173730061729009,2.9369169415676115
4355.0,-30.279905808519153,5.002303510905794,35.04084213432914,24.471277906000637,5.00228403848616,-26.751686823820364,-40.24347747964782,1.4740650537515372,-6.52999461506829,-6.529994615080022,40.081746975129725,41052.25798953307,25750.74295117915,25750.74295117915,66803.00094071223,76941.42472075144,76932.54420306331,25750.74295117915,102683.28715424245,102683.28715424245,102683.28715424245,130086.10612960655,125579.20682232869,4506.89930727786,0.0,90884.93906788949,54995.77233652945,39876.85192373337,27402.818975364084,67279.67089909746,20794.250254223214,1547.6878964110276,0.0,0.8785865317963921,2.7257083256100505,0.001494314320929203,1.0,1.0,-6.53001943642812,333995.6176930303,1558060.942147822,4.664914327049074,1558060.942147822,4.664914327049074,0.7588361720346304,0.09230772330129337,3.931890450925487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931890450925487,1.2848567414954428,1.2851478962027292,3.060178091410538,6484.150164393852,15283.58744922756,6453.43264157297,0.0003244849384466685,23114.81975457811,2357.0556463805797,19289.74202937398,1967.0062691514413,0.8345183840576331,0.8345183840576331,35535.73124057123,35405.22815468563,1.004609600276509,0.8,4288.786294138645,4273.035954225843,1.004609600276509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.69504587921,4632.441516551485,6.175689748972856,5.002303510905794,-3.722019636990394,8.724323147896188,2.936918929733481,3.5,0.8391196942095659,0.6,0.00022659300516543658,0.9994294743308582,0.00022672235608935386,199.15365640171584,0.0,0.0,0.0,0.07885319583291339,7.671042179597056e-05,0.00014988258336946601,0.0005893218983104466,0.0923077233080309,0.0923077233080309,0.0923077233080309,0.09230771843287548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.4561806393,595.6622066601086,0.0,0.0923077233080309,0.09230772330129337,0.09230772330129337,0.37096182173832637,0.37096182173832637,0.5,10.015214506500252,-4.331690109893316e-05,-4.331690109893316e-05,1.1709744285326451e-11,1.1709744285326451e-11,-2.4821348119985487e-05,1.1709744285326451e-11,27402.818975364084,20794.250254223214,0.7588361720346304,0.9929150967593151,0.610173287724625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531743635047196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5110913779136,260.5110913779136,-12.638908622086376,244.63403653625986,276.3881462195622,125479.21611944142,125475.58485360762,3.6312658337967,0.0,nan,276.3881462195622,3.238146219562225,270.0373242829029,-3.1126757170970905,263.6865023462466,-9.463497653753393,257.33568040958676,-15.81431959041322,250.9848584729231,-22.165141527076884,244.63403653625986,-28.51596346374012,1.0,1.0,26022.012520719443,26022.012520719443,275.62209956657324,2.472099566573263,275.62209956657324,275.62209956657324,76932.71094053902,76932.54420306331,0.16673747570894193,0.0,8546.071908451686,8546.071908451686,0.8849874356758778,3951.549903180114,275.62209956657324,2.472099566573263,1.0,0.002,0.12886665226151722,0.004908876825385392,0.0001990454551291314,0.0018009545448454385,0.09952272756456569,0.09952272756456569,0.0,-2.5430178796082004e-14,0.9999999498940186,0.9999999498940186,0.0,0.0923077186761243,4.625169063489034e-09,0.0,0.0,0.0,1600102.4245406787,266.6200053849317,0.0,1.0,1284482.8137784218,2598.2299742145706,,,,,,,,,,,,,,,,,,,2.0,15283.58744922756,1547.6878964110276,0.37096182173832637,6.173730061729009,2.936918929733481
4356.0,-30.27986779961839,5.002297334714173,35.04084447010807,24.471308814268582,5.002288368980165,-26.751652182760157,-40.24344220580531,1.4740727520916979,-6.529993618611286,-6.5299936187047765,40.081751678183544,41052.23654853077,25750.74115162212,25750.74115162212,66802.97770015289,76941.47605446771,76932.59167676701,25750.74115162212,102683.33282838913,102683.33282838913,102683.33282838913,130086.16699026836,125579.26561978819,4506.901370480175,0.0,90884.96734897772,54995.72784292125,39876.93278450718,27402.834161879236,67279.76694638641,20794.261385836446,1547.6885788696657,0.0,0.8785865193132728,2.7257084268518295,0.001494314320929203,1.0,1.0,-6.530016617340664,333995.6308333493,1558061.1452777698,4.664914751699794,1558061.1452777698,4.664914751699794,0.7588361577126157,0.09230776580947238,3.931887703549334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931887703549334,1.2848567054779731,1.2851478601770978,3.0601760389199604,6484.14581541261,15283.578877243934,6453.431556117308,0.0003244857778202081,23114.84309863057,2357.0580268114563,19289.738784874367,1967.0059383045555,0.8345174008997354,0.8345174008997354,35535.71137632962,35405.22815468563,1.0046088983138035,0.8,4288.7838967351245,4273.035954225843,1.0046088983138035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.696734102515,4632.441516551485,6.175686816984956,5.002297334714173,-3.7220193163342707,8.724316651048444,2.936920911563326,3.5,0.8391202604466645,0.6,0.00022659300516543658,0.9994255115247423,0.0002267232550625429,199.15362523439404,0.0,0.0,0.0,0.07885319583291339,7.671072864359362e-05,0.00014988227652184297,0.0005893202800362154,0.09230776581606788,0.09230776581606788,0.09230776581606788,0.09230776125338981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.4795541382,595.6621992910045,0.0,0.09230776581606788,0.09230776580947238,0.09230776580947238,0.3709619660733369,0.3709619660733369,0.5,10.015214375154052,-3.961251235296004e-05,-3.961251235296004e-05,9.350742402602918e-11,9.350742402602918e-11,-2.299863587040818e-05,9.350742402602918e-11,27402.834161879236,20794.261385836446,0.7588361577126157,0.9929133338613751,0.6101720979688333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531741366733082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51111299732275,260.51111299732275,-12.638887002677222,244.63407353126306,276.38815246337776,125479.00031534294,125475.38575783894,3.6145575039707243,0.0,nan,276.38815246337776,3.238152463377787,270.0373366769542,-3.1126633230457514,263.68652089053717,-9.46347910946281,257.3357051041154,-15.814294895884586,250.98488931768878,-22.165110682311195,244.63407353126306,-28.51592646873692,1.0,1.0,26022.012520719443,26022.012520719443,275.62210611798054,2.472106117980559,275.62210611798054,275.62210611798054,76932.75747105568,76932.59167676701,0.16579428866680246,0.0,8546.071908451686,8546.071908451686,0.8849876094803907,3951.5471420670806,275.62210611798054,2.472106117980559,1.0,0.002,0.1288666564699757,0.0049088769888994575,0.00019904546203707336,0.0018009545379416248,0.09952273101853668,0.09952273101853668,0.0,-2.1301970604126197e-14,0.9999999535852937,0.9999999535852937,0.0,0.09230776152503453,4.2844378393134166e-09,0.0,0.0,0.0,1600102.4257091258,266.6200063813887,0.0,1.0,1284482.8103773394,2598.229987978043,,,,,,,,,,,,,,,,,,,2.0,15283.578877243934,1547.6885788696657,0.3709619660733369,6.173730061729009,2.936920911563326
4357.0,-30.279821780346396,5.002291177403753,35.04084681008884,24.471349676046543,5.002295491127675,-26.751610053206445,-40.24340577945111,1.474083763942833,-6.529992413130515,-6.529992413138784,40.0817564709806,41052.224795888615,25750.73888552038,25750.73888552038,66802.96368140899,76941.52274588814,76932.64044317185,25750.73888552038,102683.37932869223,102683.37932869223,102683.37932869223,130086.22877735835,125579.32532974244,4506.90344761592,0.0,90884.98297152811,54995.68502135124,39876.997722418746,27402.849448666122,67279.84717108487,20794.272605098897,1547.6892606158658,0.0,0.8785865076207336,2.725708549330754,0.001494314320929203,1.0,1.0,-6.530010318966617,333995.6467300697,1558061.3522836475,4.664915149456572,1558061.3522836475,4.664915149456572,0.7588361438124491,0.09230780836019759,3.9318832772516212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318832772516212,1.2848566539579076,1.2851478086453576,3.0601727166526635,6484.138775926869,15283.570308495295,6453.432362878543,0.00032448731538085325,23114.873093347913,2357.0610854214146,19289.74119633769,1967.0061842053801,0.83451642232416,0.83451642232416,35535.67937304416,35405.22815468563,1.0046077673816904,0.8,4288.780034277613,4273.035954225843,1.0046077673816904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.698417387919,4632.441516551485,6.175683780423567,5.002291177403753,-3.7220188359588913,8.724310013362643,2.9369228875970297,3.5,0.8391208250277228,0.6,0.00022659300516543658,0.999420713580406,0.0002267243434986167,199.153587498576,0.0,0.0,0.0,0.07885319583291339,7.671104551812221e-05,0.00014988195964731437,0.0005893183706989777,0.092307808368285,0.092307808368285,0.092307808368285,0.09230780483368502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.50324267324,595.6621918238702,0.0,0.092307808368285,0.09230780836019759,0.09230780836019759,0.37096211044676314,0.37096211044676314,0.5,10.015214268471782,-3.5705948960185196e-05,-3.5705948960185196e-05,8.242295734817162e-12,8.242295734817162e-12,-1.79058278604316e-05,8.242295734817162e-12,27402.849448666122,20794.272605098897,0.7588361438124491,0.9929119415437551,0.6101711957147815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531739092532008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51113551696864,260.51113551696864,-12.638864483031341,244.63411181343199,276.38815922050065,125478.79598233038,125475.0309139722,3.7650683581927282,0.0,nan,276.38815922050065,3.238159220500677,270.03734973908695,-3.1126502609130284,263.6865402576788,-9.463459742321163,257.3357307762652,-15.814269223734755,250.98492129484814,-22.165078705151842,244.63411181343199,-28.51588818656799,1.0,1.0,26022.012520719443,26022.012520719443,275.6221130298413,2.472113029841296,275.6221130298413,275.6221130298413,76932.81393168775,76932.64044317185,0.17348851589486003,0.0,8546.071908451686,8546.071908451686,0.8849878894967994,3951.5426936378794,275.6221130298413,2.472113029841296,1.0,0.002,0.12886665981341686,0.004908877194124978,0.00019904546769442842,0.0018009545323087932,0.0995227338472142,0.0995227338472142,0.0,3.2213814948889308e-15,0.9999999638996558,0.9999999638996558,0.0,0.09230780502785393,3.3323436503165682e-09,0.0,0.0,0.0,1600102.4271226756,266.62000758686946,0.0,1.0,1284482.8062628205,2598.2300046286273,,,,,,,,,,,,,,,,,,,2.0,15283.570308495295,1547.6892606158658,0.37096211044676314,6.173730061729009,2.9369228875970297
4358.0,-30.279783558229603,5.002285015992298,35.040849159094016,24.47138075893747,5.00229549560097,-26.7515756528479,-40.24337431238962,1.4740875902273622,-6.5299924636031506,-6.529992463603177,40.08176141139873,41052.20921006037,25750.739381884072,25750.739381884072,66802.94859194444,76941.57228443153,76932.68805416602,25750.739381884072,102683.42743605009,102683.42743605009,102683.42743605009,130086.29390862337,125579.38831517567,4506.905593447692,0.0,90885.00411948901,54995.64104515011,39877.07008259878,27402.86647257329,67279.93655517207,20794.285002570447,1547.6900556109058,0.0,0.8785864885669513,2.7257085442026754,0.001494314320929203,1.0,1.0,-6.530001944361004,333995.64606448787,1558061.5656652404,4.664915797628122,1558061.5656652404,4.664915797628122,0.7588361248040538,0.09230785179613131,3.9318795305288368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318795305288368,1.2848566360562472,1.2851477907396405,3.0601698432265487,6484.132687481733,15283.561901488058,6453.432579453657,0.00032448861163022704,23114.900498303166,2357.0638799491335,19289.7418436952,1967.0062502174749,0.8345154609301144,0.8345154609301144,35535.65228325683,35405.22815468563,1.0046068100829748,0.8,4288.776764827272,4273.035954225843,1.0046068100829748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.700096756213,4632.441516551485,6.175681412175583,5.002285015992298,-3.722019309269912,8.72430432526221,2.9369248590329096,3.5,0.8391213882951171,0.6,0.00022659300516543658,0.9994167285821255,0.0002267252475220267,199.1535561564387,0.0,0.0,0.0,0.07885319583291339,7.671131925250927e-05,0.0001498816859129273,0.0005893167328421911,0.09230785179882606,0.09230785179882606,0.09230785179882606,0.09230785007351422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.527384709,595.6621842165214,0.0,0.09230785179882606,0.09230785179613131,0.09230785179613131,0.370962254917829,0.370962254917829,0.5,10.015214215782889,-3.0442716536072112e-05,-3.0442716536072112e-05,0.0,0.0,-9.480757853452815e-06,0.0,27402.86647257329,20794.285002570447,0.7588361248040538,0.9929103981417033,0.6101701534215334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531736339044286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5111574172775,260.5111574172775,-12.638842582722475,244.63414973724855,276.3881650973023,125478.4887241885,125474.82720290967,3.661521278804953,0.0,nan,276.3881650973023,3.2381650973023284,270.03736202529103,-3.112637974708946,263.68655895328504,-9.463441046714934,257.33575588127627,-15.814244118723707,250.9849528092618,-22.165047190738164,244.63414973724855,-28.515850262751428,1.0,1.0,26022.012520719443,26022.012520719443,275.6221185504737,2.4721185504737377,275.6221185504737,275.6221185504737,76932.85061947047,76932.68805416602,0.1625653044466162,0.0,8546.071908451686,8546.071908451686,0.8849881265219046,3951.538928181481,275.6221185504737,2.4721185504737377,1.0,0.002,0.12886666158367924,0.004908877177527214,0.00019904547040810157,0.0018009545296077255,0.09952273520405078,0.09952273520405078,0.0,1.5827183313943394e-14,0.9999999809625135,0.9999999809625135,0.0,0.09230785003882183,1.7573094802100786e-09,0.0,0.0,0.0,1600102.4270634905,266.6200075363968,0.0,1.0,1284482.80643509,2598.230003931485,,,,,,,,,,,,,,,,,,,2.0,15283.561901488058,1547.6900556109058,0.370962254917829,6.173730061729009,2.9369248590329096
4359.0,-30.279745355433125,5.00227888832967,35.04085148959289,24.471421620715432,5.002303473144744,-26.75154047257751,-40.24333889884872,1.4740985902605228,-6.529990477810713,-6.5299904778042395,40.081765575449474,41052.17068254959,25750.73532427037,25750.73532427037,66802.90600681996,76941.61551089399,76932.73092391161,25750.73532427037,102683.46624818198,102683.46624818198,102683.46624818198,130086.34479411681,125579.43722839163,4506.907565725175,0.0,90885.01970312146,54995.574874663835,39877.160920508475,27402.878545934826,67280.0394664433,20794.293943247256,1547.6905658999713,0.0,0.878586483489355,2.7257087459625566,0.001494314320929203,1.0,1.0,-6.530022356613472,333995.6722512014,1558061.7455150161,4.664915970357791,1558061.7455150161,4.664915970357791,0.7588361167382562,0.09230789307454594,3.9318751038808406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318751038808406,1.284856584591479,1.2851477392632102,3.0601665205544966,6484.125647138365,15283.553339811786,6453.433390188864,0.00032449014963903053,23114.930485308676,2357.066937772703,19289.744267036986,1967.0064973295657,0.8345144831517927,0.8345144831517927,35535.62027742543,35405.22815468563,1.0046056790613633,0.8,4288.772902062492,4273.035954225843,1.0046056790613633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.701766328352,4632.441516551485,6.175677966279419,5.00227888832967,-3.7220182401207724,8.724297128450441,2.93692681896946,3.5,0.8391219482769886,0.6,0.00022659300516543658,0.9994127456152812,0.00022672615109179566,199.15352483015386,0.0,0.0,0.0,0.07885319583291339,7.671162731870378e-05,0.00014988137784673278,0.000589314858090926,0.09230789308126651,0.09230789308126651,0.09230789308126651,0.09230788680760174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.54842919984,595.662177578246,0.0,0.09230789308126651,0.09230789307454594,0.09230789307454594,0.3709623996043666,0.3709623996043666,0.5,10.015214026934343,-3.144603164173532e-05,-3.144603164173532e-05,-6.480149750132114e-12,-6.480149750132114e-12,-3.1878809238605754e-05,-6.480149750132114e-12,27402.878545934826,20794.293943247256,0.7588361167382562,0.9929082464367265,0.6101686474637822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531734052087362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5111795339249,260.5111795339249,-12.63882046607506,244.63418743701385,276.38817163083144,125478.25805049394,125474.56035952162,3.697690972329993,0.0,nan,276.38817163083144,3.2381716308314594,270.0373747920673,-3.1126252079326946,263.68657795330967,-9.463422046690312,257.33578111454716,-15.814218885452817,250.9849842757801,-22.16501572421987,244.63418743701385,-28.515812562986127,1.0,1.0,26022.012520719443,26022.012520719443,275.6221255525826,2.472125552582611,275.6221255525826,275.6221255525826,76932.90675911622,76932.73092391161,0.1758352046017535,0.0,8546.071908451686,8546.071908451686,0.8849884065603781,3951.534479400245,275.6221255525826,2.472125552582611,1.0,0.002,0.1288666675360166,0.004908877513252212,0.0001990454804143208,0.0018009545194689407,0.0995227402071604,0.0995227402071604,0.0,-1.1673864999672823e-13,0.9999999356009571,0.9999999356009571,0.0,0.09230788713000598,5.944539963913816e-09,0.0,0.0,0.0,1600102.4293920365,266.62000952218926,0.0,1.0,1284482.7996572303,2598.230031360034,,,,,,,,,,,,,,,,,,,2.0,15283.553339811786,1547.6905658999713,0.3709623996043666,6.173730061729009,2.93692681896946
