time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4360.0,-30.279706864538866,5.00227275424581,35.04085383301488,24.47145319255071,5.002303490050184,-26.751505829081072,-40.24330739686263,1.474102454600844,-6.529990664817888,-6.5299906648456805,40.081770609257106,41052.15545454507,25750.736103464475,25750.736103464475,66802.89155800955,76941.6658418566,76932.78010644387,25750.736103464475,102683.51620990834,102683.51620990834,102683.51620990834,130086.41245083252,125579.5027472094,4506.909703623128,0.0,90885.04135203794,54995.530964759775,39877.2337636424,27402.89624092418,67280.13000456657,20794.30681405449,1547.6913968846434,0.0,0.8785864633413287,2.725708726962354,0.001494314320929203,1.0,1.0,-6.530006664931193,333995.6697851363,1558061.9629301801,4.6649166557533555,1558061.9629301801,4.6649166557533555,0.7588360964196093,0.09230793663257127,3.931871303507856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931871303507856,1.2848565665117728,1.2851477211794071,3.0601636057964057,6484.119471115731,15283.544779022533,6453.433593967217,0.00032449146341397066,23114.95833318705,2357.0697774660102,19289.74487614412,1967.0065594412079,0.8345135041169024,0.8345135041169025,35535.59279972162,35405.22815468563,1.0046047080548632,0.8,4288.769585794743,4273.035954225843,1.0046047080548632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.703435824978,4632.441516551485,6.175675680486298,5.00227275424581,-3.7220188163638666,8.724291570609676,2.9369287788178875,3.5,0.8391225082336822,0.6,0.00022659300516543658,0.9994087326291115,0.00022672706147898653,199.15349326763885,0.0,0.0,0.0,0.07885319583291339,7.671190135882545e-05,0.00014988110380661113,0.0005893132109952964,0.09230793663437323,0.09230793663437323,0.09230793663437323,0.09230793360918242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.573183261,595.6621697764809,0.0,0.09230793663437323,0.09230793663257127,0.09230793663257127,0.370962543744467,0.370962543744467,0.5,10.015213940957992,-2.828937880394733e-05,-2.828937880394733e-05,2.779643182293512e-11,2.779643182293512e-11,-1.600008550894927e-05,2.779643182293512e-11,27402.89624092418,20794.30681405449,0.7588360964196093,0.9929066955351509,0.6101676000292909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531731766287155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112011300737,260.5112011300737,-12.63879886992629,244.6342249308575,276.38817732928527,125477.95643135677,125474.34576292899,3.6106684277381444,0.0,nan,276.38817732928527,3.2381773292852927,270.0373868496003,-3.1126131503996817,263.6865963699191,-9.463403630080904,257.33580589023404,-15.814194109765936,250.98501541054583,-22.16498458945415,244.6342249308575,-28.515775069142478,1.0,1.0,26022.012520719443,26022.012520719443,275.6221311205281,2.472131120528104,275.6221311205281,275.6221311205281,76932.94423624013,76932.78010644387,0.16412979626329616,0.0,8546.071908451686,8546.071908451686,0.8849886469794198,3951.5306600253953,275.6221311205281,2.472131120528104,1.0,0.002,0.12886667044579694,0.004908877467429391,0.00019904548483222373,0.0018009545152115837,0.09952274241611186,0.09952274241611186,0.0,4.3807405619711304e-14,0.9999999677592137,0.9999999677592137,0.0,0.09230793365649081,2.9760804553456176e-09,0.0,0.0,0.0,1600102.4291727506,266.6200093351821,0.0,1.0,1284482.8002955196,2598.230028777027,,,,,,,,,,,,,,,,,,,2.0,15283.544779022533,1547.6913968846434,0.370962543744467,6.173730061729009,2.9369287788178875
4361.0,-30.279668399257964,5.002266654598443,35.04085615999417,24.4714887108654,5.002311566825571,-26.751470402649744,-40.24327575517816,1.4741135701898722,-6.529988652976556,-6.529988652998372,40.08177482171124,41052.14703289836,25750.731962414815,25750.731962414815,66802.87899531318,76941.71376306187,76932.82321103977,25750.731962414815,102683.55517345457,102683.55517345457,102683.55517345457,130086.46355909416,125579.55189628951,4506.911662804651,0.0,90885.06629069278,54995.49956042065,39877.29636696903,27402.90838563959,67280.20475260861,20794.31581045144,1547.6919094475388,0.0,0.8785864582207522,2.7257089313689256,0.001494314320929203,1.0,1.0,-6.530026376925775,333995.69631536666,1558062.144870797,4.664916829945131,1558062.144870797,4.664916829945131,0.7588360884112811,0.09230797793155998,3.931868209182549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931868209182549,1.28485651450637,1.2851476691622195,3.0601613213543435,6484.114630657127,15283.536225278269,6453.432862630402,0.0003244924308944596,23114.982867034636,2357.0722792222255,19289.74269012944,1967.0063365297467,0.8345125238072076,0.8345125238072076,35535.57042692572,35405.22815468563,1.0046039174456263,0.8,4288.766885635296,4273.035954225843,1.0046039174456263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.705094971321,4632.441516551485,6.175672230026599,5.002266654598443,-3.7220177273031103,8.724284381901553,2.9369307265164726,3.5,0.8391230647189921,0.6,0.00022659300516543658,0.9994047223307091,0.0002267279712637335,199.1534617261368,0.0,0.0,0.0,0.07885319583291339,7.671217661511283e-05,0.00014988082855032375,0.0005893116649429581,0.09230797793923154,0.09230797793923154,0.09230797793923154,0.09230797056400912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5946196998,595.6621630131398,0.0,0.09230797793923154,0.09230797793155998,0.09230797793155998,0.37096268829523743,0.37096268829523743,0.5,10.015213719352664,-3.090177784770276e-05,-3.090177784770276e-05,2.1827872842550278e-11,2.1827872842550278e-11,-3.772392739165298e-05,2.1827872842550278e-11,27402.90838563959,20794.31581045144,0.7588360884112811,0.9929054056977,0.6101667969627675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531729463249823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112230307452,260.5112230307452,-12.638776969254764,244.634262325067,276.38818373641857,125477.7750672569,125474.11348540116,3.661581855737393,0.0,nan,276.38818373641857,3.2381837364185913,270.03739945414884,-3.112600545851137,263.68661517188275,-9.463384828117228,257.3358308896139,-15.814169110386104,250.98504660734014,-22.16495339265984,244.634262325067,-28.51573767493298,1.0,1.0,26022.012520719443,26022.012520719443,275.62213817616583,2.4721381761658563,275.62213817616583,275.62213817616583,76933.00024375714,76932.82321103977,0.17703271737264004,0.0,8546.071908451686,8546.071908451686,0.8849888427324738,3951.527550228462,275.62213817616583,2.4721381761658563,1.0,0.002,0.12886667748960182,0.004908877803475991,0.00019904549653496255,0.0018009545034420428,0.09952274826748127,0.09952274826748127,0.0,-2.2994627035810566e-14,0.9999999237630947,0.9999999237630947,0.0,0.0923079708942854,7.037274576082453e-09,0.0,0.0,0.0,1600102.4315318407,266.6200113470234,0.0,1.0,1284482.7934287512,2598.2300565653895,,,,,,,,,,,,,,,,,,,2.0,15283.536225278269,1547.6919094475388,0.37096268829523743,6.173730061729009,2.9369307265164726
4362.0,-30.279629847731055,5.002260559310333,35.040858507367105,24.471524787973635,5.002316030863679,-26.751435259872192,-40.24324034163726,1.474121442965945,-6.529988259903291,-6.529988259889152,40.08178006398764,41052.114479635355,25750.731446792317,25750.731446792317,66802.84592642768,76941.76073177492,76932.87711608666,25750.731446792317,102683.60856287897,102683.60856287897,102683.60856287897,130086.53505556809,125579.62123349724,4506.9138220708555,0.0,90885.08564375286,54995.439391459855,39877.38472477,27402.926492689116,67280.31121745912,20794.32901434037,1547.692746200071,0.0,0.8785864404209358,2.7257089713058282,0.001494314320929203,1.0,1.0,-6.529995766918944,333995.701498837,1558062.3712903874,4.664917435459309,1558062.3712903874,4.664917435459309,0.7588360688369591,0.092308021485449,3.931864220616385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931864220616385,1.284856477672797,1.2851476323203,3.0601583047921386,6484.108238923793,15283.527672303911,6453.433221733093,0.0003244938008897016,23115.011237469716,2357.0751722014875,19289.74376351141,1967.0064459842467,0.8345115459966769,0.8345115459966769,35535.54158852511,35405.22815468563,1.0046028983552142,0.8,4288.763405145857,4273.035954225843,1.0046028983552142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.706754257668,4632.441516551485,6.175669648830429,5.002260559310333,-3.722017861687835,8.724278420998168,2.9369326743799267,3.5,0.8391236212514076,0.6,0.00022659300516543658,0.9994007030579162,0.00022672888309175555,199.15343011392312,0.0,0.0,0.0,0.07885319583291339,7.671248468449165e-05,0.00014988052048094493,0.0005893098558463887,0.09230802149082744,0.09230802149082744,0.09230802149082744,0.09230801995225664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.62017026526,595.6621549626211,0.0,0.09230802149082744,0.092308021485449,0.092308021485449,0.3709628323013814,0.3709628323013814,0.5,10.015213677248934,-2.6364602490502875e-05,-2.6364602490502875e-05,-1.4154011296341196e-11,-1.4154011296341196e-11,-7.5070298066748364e-06,-1.4154011296341196e-11,27402.926492689116,20794.32901434037,0.7588360688369591,0.992903343007909,0.6101653475851105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172716174576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112448599823,260.5112448599823,-12.638755140017679,244.63429961981194,276.3881901001467,125477.52058260546,125473.87094388496,3.64963872048597,0.0,nan,276.3881901001467,3.23819010014671,270.03741200408257,-3.1125879959174085,263.68663390801856,-9.463366091981413,257.33585581195183,-15.814144188048147,250.98507771588203,-22.16492228411795,244.63429961981194,-28.515700380188036,1.0,1.0,26022.012520719443,26022.012520719443,275.6221448768568,2.4721448768568166,275.6221448768568,275.6221448768568,76933.04686713252,76932.87711608666,0.1697510458616307,0.0,8546.071908451686,8546.071908451686,0.8849890950569117,3951.523541719467,275.6221448768568,2.4721448768568166,1.0,0.002,0.12886667882176492,0.004908877869390396,0.00019904549875339605,0.0018009545012370558,0.09952274937669803,0.09952274937669803,0.0,-9.54835169264534e-15,0.9999999849598266,0.9999999849598266,0.0,0.09230802009712036,1.388328653044981e-09,0.0,0.0,0.0,1600102.43199276,266.6200117400967,0.0,1.0,1284482.7920871193,2598.230061994672,,,,,,,,,,,,,,,,,,,2.0,15283.527672303911,1547.692746200071,0.3709628323013814,6.173730061729009,2.9369326743799267
4363.0,-30.27959113701102,5.002254479815022,35.040860858499386,24.471560900006466,5.002320538967811,-26.751399969412173,-40.243208734877385,1.4741293713425896,-6.529987260072744,-6.52998726006084,40.08178486733025,41052.09794488238,25750.729548161857,25750.729548161857,66802.82749304423,76941.80777511135,76932.92541781541,25750.729548161857,102683.65496597727,102683.65496597727,102683.65496597727,130086.59688965522,125579.68094444483,4506.915945210386,0.0,90885.10508466321,54995.39525432999,39877.45536703691,27402.94192367795,67280.39729071487,20794.34032696962,1547.6934394351208,0.0,0.8785864275749032,2.7257090728903717,0.001494314320929203,1.0,1.0,-6.529991110451874,333995.7146836445,1558062.5787513396,4.664917872455676,1558062.5787513396,4.664917872455676,0.7588360543508629,0.0923080642512557,3.9318602486265495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318602486265495,1.2848564405790932,1.2851475952181906,3.0601553017506253,6484.101875839181,15283.519122339525,6453.433562139335,0.0003244951635471248,23115.039532854855,2357.0780575277854,19289.74478100845,1967.0065497400692,0.8345105684803491,0.8345105684803491,35535.51286996998,35405.22815468563,1.004601883500103,0.8,4288.759939120498,4273.035954225843,1.004601883500103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.708406003827,4632.441516551485,6.1756667471241435,5.002254479815022,-3.7220175380209337,8.724272017835956,2.9369346133923444,3.5,0.8391241752549555,0.6,0.00022659300516543658,0.9993966672056307,0.00022672979868844606,199.15339837118134,0.0,0.0,0.0,0.07885319583291339,7.671275963889669e-05,0.00014988024552653988,0.0005893081794401894,0.09230806425807322,0.09230806425807322,0.09230806425807322,0.09230806338899154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.64352630446,595.6621476041105,0.0,0.09230806425807322,0.0923080642512557,0.0923080642512557,0.37096297702513076,0.37096297702513076,0.5,10.015213650118609,-2.222230455117824e-05,-2.222230455117824e-05,-1.1880274541908875e-11,-1.1880274541908875e-11,-3.850391010473686e-06,-1.1880274541908875e-11,27402.94192367795,20794.34032696962,0.7588360543508629,0.9929017987868429,0.6101643212286416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172485508204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112666492517,260.5112666492517,-12.638733350748282,244.63433686107444,276.3881964374242,125477.26884816763,125473.62589176254,3.6429564050964816,0.0,nan,276.3881964374242,3.2381964374242216,270.0374245221548,-3.112575477845155,263.686652606889,-9.46334739311095,257.33588069162016,-15.814119308379816,250.9851087763478,-22.164891223652177,244.63433686107444,-28.515663138925532,1.0,1.0,26022.012520719443,26022.012520719443,275.6221515286067,2.47215152860673,275.6221515286067,275.6221515286067,76933.09401677415,76932.92541781541,0.16859895874222275,0.0,8546.071908451686,8546.071908451686,0.8849893463326575,3951.519549869682,275.6221515286067,2.47215152860673,1.0,0.002,0.1288666795406798,0.004908878047996617,0.0001990455002728228,0.001800954499643738,0.0995227501364114,0.0995227501364114,0.0,-8.343933183274643e-14,0.9999999923654149,0.9999999923654149,0.0,0.09230806354652193,7.047337696573579e-10,0.0,0.0,0.0,1600102.4331651635,266.62001273992723,0.0,1.0,1284482.788674523,2598.230075804739,,,,,,,,,,,,,,,,,,,2.0,15283.519122339525,1547.6934394351208,0.37096297702513076,6.173730061729009,2.9369346133923444
4364.0,-30.279552344557217,5.002248415453874,35.04086321193962,24.471596942190104,5.00232499407599,-26.751364610691745,-40.24317712811751,1.4741372601821239,-6.529986299485529,-6.529986299435175,40.08178963620521,41052.08159804674,25750.727732145333,25750.727732145333,66802.80933019207,76941.8548236313,76932.97366469142,25750.727732145333,102683.70139683675,102683.70139683675,102683.70139683675,130086.65877673183,125579.74069997585,4506.918076755968,0.0,90885.12444547487,54995.35121977809,39877.52580632975,27402.95737989507,67280.48318622482,20794.351652322064,1547.6941354346122,0.0,0.8785864146473279,2.7257091704877108,0.001494314320929203,1.0,1.0,-6.529986401071028,333995.7273509464,1558062.7847246616,4.664918312225969,1558062.7847246616,4.664918312225969,0.7588360396304674,0.09230810700366604,3.931856267579055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931856267579055,1.28485640367037,1.2851475583011036,3.0601522912188193,6484.095496883538,15283.51057684936,6453.433915840458,0.0003244965304672125,23115.067861174684,2357.080946212487,19289.745838244777,1967.0066575481717,0.8345095914965872,0.8345095914965872,35535.48408591971,35405.22815468563,1.004600866330733,0.8,4288.756465190569,4273.035954225843,1.004600866330733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.710053154121,4632.441516551485,6.175663872039865,5.002248415453874,-3.722017243242661,8.724265658696535,2.9369365470101094,3.5,0.8391247277171742,0.6,0.00022659300516543658,0.999392622849697,0.0002267307162217415,199.1533665614281,0.0,0.0,0.0,0.07885319583291339,7.671303459421349e-05,0.0001498799705712231,0.0005893065016750279,0.09230810701021676,0.09230810701021676,0.09230810701021676,0.09230810684700921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6666138679,595.6621403312043,0.0,0.09230810701021676,0.09230810700366604,0.09230810700366604,0.3709631218085154,0.3709631218085154,0.5,10.015213644110075,-1.8144596538149926e-05,-1.8144596538149926e-05,-5.03632691106759e-11,-5.03632691106759e-11,-1.0163586239286815e-07,-5.03632691106759e-11,27402.95737989507,20794.351652322064,0.7588360396304674,0.9929002612137817,0.6101632992798103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531722538894016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51128840843245,260.51128840843245,-12.638711591567528,244.63437407221406,276.38820274464615,125477.01717165201,125473.37924580935,3.6379258426603727,0.0,nan,276.38820274464615,3.2382027446461734,270.03743701016083,-3.112562989839148,263.68667127567835,-9.463328724321627,257.33590554119195,-15.814094458808029,250.98513980670342,-22.164860193296562,244.63437407221406,-28.51562592778592,1.0,1.0,26022.012520719443,26022.012520719443,275.62215813473557,2.4721581347355936,275.62215813473557,275.62215813473557,76933.14095407574,76932.97366469142,0.16728938432061113,0.0,8546.071908451686,8546.071908451686,0.8849895981813668,3951.5155489169506,275.62215813473557,2.4721581347355936,1.0,0.002,0.12886667955961242,0.004908878222634411,0.00019904550069501414,0.0018009544992289596,0.09952275034750707,0.09952275034750707,0.0,-7.602642473902854e-14,0.9999999999576454,0.9999999999576454,0.0,0.09230810699975638,3.9096696535201956e-12,0.0,0.0,0.0,1600102.4342915493,266.62001370051445,0.0,1.0,1284482.7853958686,2598.230089072755,,,,,,,,,,,,,,,,,,,2.0,15283.51057684936,1547.6941354346122,0.3709631218085154,6.173730061729009,2.9369365470101094
4365.0,-30.27951347137596,5.002242365978819,35.040865567225815,24.471633054222934,5.002329405583033,-26.751329183680962,-40.24314167965201,1.4741451178518756,-6.529985351670518,-6.529985355105305,40.0817943963622,41052.05014864289,25750.725945803148,25750.725945803148,66802.77609444605,76941.90188615356,76933.02172969231,25750.725945803148,102683.74767549546,102683.74767549546,102683.74767549546,130086.72060314914,125579.80038660849,4506.920216540646,0.0,90885.1437449661,54995.29200731256,39877.61304183727,27402.972927653682,67280.58596949096,20794.363047434024,1547.6948303042896,0.0,0.8785864016647247,2.725709265315132,0.001494314320929203,1.0,1.0,-6.5299824629222485,333995.7398034375,1558062.9903211435,4.664918753868213,1558062.9903211435,4.664918753868213,0.7588360249208368,0.09230814977359451,3.931852279137184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931852279137184,1.2848563669074797,1.2851475215298827,3.0601492745844876,6484.089104997375,15283.50203428695,6453.434280022847,0.0003244979008348622,23115.096217427115,2357.083837745521,19289.74692681031,1967.006768550964,0.834508614862145,0.834508614862145,35535.45524840025,35405.22815468563,1.0045998472720783,0.8,4288.752984807476,4273.035954225843,1.0045998472720783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.711695561723,4632.441516551485,6.175661011098786,5.002242365978819,-3.7220169601772235,8.724259326156043,2.9369384750608547,3.5,0.8391252785888156,0.6,0.00022659300516543658,0.999388570095136,0.00022673163566786262,199.15333468548872,0.0,0.0,0.0,0.07885319583291339,7.671334297059707e-05,0.0001498796621948395,0.000589304691397091,0.09230814978033189,0.09230814978033189,0.09230814978033189,0.09230815013805696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6895783602,595.662133097886,0.0,0.09230814978033189,0.09230814977359451,0.09230814977359451,0.3709632666763299,0.3709632666763299,0.5,10.015213654886832,-1.4277787215632998e-05,-1.4277787215632998e-05,-8.253664418589324e-11,3.4347635846643243e-09,2.8921830335093546e-06,-8.253664418589324e-11,27402.972927653682,20794.363047434024,0.7588360249208368,0.9928982503918503,0.6101618997084589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531720217816335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51131014636934,260.51131014636934,-12.638689853630638,244.63441127225454,276.38820902047877,125476.76555673669,125473.13118249118,3.634374245511541,0.0,nan,276.38820902047877,3.2382090204787914,270.03744947083567,-3.1125505291643094,263.68668992119433,-9.463310078805648,257.33593037155,-15.81406962845,250.9851708219028,-22.164829178097165,244.63441127225454,-28.51558872774544,1.0,1.0,26022.012520719443,26022.012520719443,275.6221647032869,2.4721647032869214,275.6221647032869,275.6221647032869,76933.18816283758,76933.02172969231,0.16643314527755138,0.0,8546.071908451686,8546.071908451686,0.8849898504978169,3951.51154053287,275.6221647032869,2.4721647032869214,1.0,0.002,0.12886667901964102,0.004908878396740472,0.00019904550024726745,0.0018009544997126393,0.09952275012363372,0.09952275012363372,0.0,-4.009336265764496e-14,1.0,1.0000000060209295,2.8922655701535405e-06,0.09230814977359451,0.0,5.400419996133235e-10,0.0006936746501534913,0.0,1600102.435617845,266.62001464832946,3.5173002288502175e-09,1.0,1284482.7821728135,2598.230102115774,,,,,,,,,,,,,,,,,,,2.0,15283.50203428695,1547.6948303042896,0.3709632666763299,6.173730061729009,2.9369384750608547
4366.0,-30.279474443368134,5.002236331173094,35.04086792396353,24.471669096406572,5.002333776701722,-26.751293621363814,-40.24311000304294,1.4741529546597276,-6.529984419433049,-6.529984425808013,40.08179914882731,41052.03448711827,25750.72418547493,25750.72418547493,66802.75867259319,76941.94899846004,76933.06963283692,25750.72418547493,102683.79381831185,102683.79381831185,102683.79381831185,130086.7821477801,125579.8597849947,4506.922362785411,0.0,90885.1630009371,54995.2484894464,39877.68279054522,27402.988329468248,67280.67112001347,20794.374331785057,1547.6955244102564,0.0,0.878586388630704,2.725709359706845,0.001494314320929203,1.0,1.0,-6.529979204741551,333995.7520595448,1558063.195585721,4.664919197259579,1558063.195585721,4.664919197259579,0.7588360102107363,0.09230819255810292,3.931848286137102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931848286137102,1.2848563302421965,1.285147484856291,3.060146254169869,6484.082705101238,15283.493494634862,6453.434651220342,0.00032449927337279755,23115.124589465904,2357.086730888316,19289.74803634446,1967.0068816919602,0.8345076385673146,0.8345076385673146,35535.42637791784,35405.22815468563,1.0045988270487871,0.8,4288.749500446103,4273.035954225843,1.0045988270487871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.713333184376,4632.441516551485,6.175658163485623,5.002236331173094,-3.7220166879485483,8.724253019121642,2.9369403974949693,3.5,0.8391258278557056,0.6,0.00022659300516543658,0.999384501216828,0.00022673255877947082,199.15330268260203,0.0,0.0,0.0,0.07885319583291339,7.671361853548793e-05,0.00014987938662994866,0.0005893030094482437,0.09230819256457147,0.09230819256457147,0.09230819256457147,0.09230819336339911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.71244257205,595.6621258967964,0.0,0.09230819256457147,0.09230819255810292,0.09230819255810292,0.37096341161138824,0.37096341161138824,0.5,10.015213678751609,-1.0713080314417311e-05,-1.0713080314417311e-05,2.5636381906224415e-11,6.374989425239619e-09,5.221066487592907e-06,2.5636381906224415e-11,27402.988329468248,20794.374331785057,0.7588360102107363,0.9928967348353616,0.6101608947076456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171789190922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51133187733006,260.51133187733006,-12.638668122669912,244.6344484895899,276.3882152650642,125476.51429489015,125472.88108716636,3.633207723820421,0.0,nan,276.3882152650642,3.238215265064241,270.0374619099733,-3.1125380900267032,263.6867085548795,-9.46329144512049,257.33595519978536,-15.814044800214617,250.98520184468816,-22.164798155311814,244.6344484895899,-28.51555151041009,1.0,1.0,26022.012520719443,26022.012520719443,275.6221712378663,2.4721712378663483,275.6221712378663,275.6221712378663,76933.23518181458,76933.06963283692,0.16554897766036447,0.0,8546.071908451686,8546.071908451686,0.8849901031025864,3951.5075275677877,275.6221712378663,2.4721712378663483,1.0,0.002,0.12886667804465515,0.004908878569657475,0.00019904549912151223,0.0018009545007598082,0.09952274956075612,0.09952274956075612,0.0,-1.1867980556634627e-13,1.0,1.0000000107372728,5.221040851211001e-06,0.09230819255810292,0.0,9.748699075934878e-10,0.0012522036080697318,0.0,1600102.4367150352,266.6200155805669,6.3493530433333945e-09,1.0,1284482.7790005903,2598.2301149530967,,,,,,,,,,,,,,,,,,,2.0,15283.493494634862,1547.6955244102564,0.37096341161138824,6.173730061729009,2.9369403974949693
4367.0,-30.279435338214036,5.002230310856523,35.040870281859156,24.47170513859021,5.002338119110749,-26.75125799248131,-40.24307836135847,1.4741607733484439,-6.5299835012012295,-6.529983509888071,40.08180389572144,41052.01905773439,25750.72244677146,25750.72244677146,66802.74150450584,76941.99612087963,76933.11741615318,25750.72244677146,102683.83986292464,102683.83986292464,102683.83986292464,130086.84357459763,125579.91906045549,4506.924514142138,0.0,90885.1822139128,54995.20515065076,39877.75229251338,27403.003711672995,67280.75600418638,20794.38560129888,1547.6962178720487,0.0,0.8785863755453546,2.7257094527434766,0.001494314320929203,1.0,1.0,-6.529976446277715,333995.76413875807,1558063.4006083081,4.66491964239706,1558063.4006083081,4.66491964239706,0.7588359955022372,0.09230823535424386,3.9318442899554276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318442899554276,1.284856293661687,1.285147448267492,3.0601432310769487,6484.076299530102,15283.48495938024,6453.435028510616,0.00032450064752533487,23115.15296933163,2357.0896248292365,19289.74916409034,1967.0069966900357,0.8345066627801814,0.8345066627801814,35535.39748442576,35405.22815468563,1.0045978060125897,0.8,4288.746013307708,4273.035954225843,1.0045978060125897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.714965987517,4632.441516551485,6.17565532819889,5.002230310856523,-3.722016425370215,8.724246736226737,2.936942314271874,3.5,0.8391263755062497,0.6,0.00022659300516543658,0.9993804243135329,0.00022673348371925702,199.1532706164659,0.0,0.0,0.0,0.07885319583291339,7.67138937974726e-05,0.00014987911136796398,0.0005893013282157228,0.09230823536135721,0.09230823536135721,0.09230823536135721,0.09230823649903898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7352300248,595.6621187203901,0.0,0.09230823536135721,0.09230823535424386,0.09230823535424386,0.3709635565990259,0.3709635565990259,0.5,10.015213712950995,-7.487998573196819e-06,-7.487998573196819e-06,9.680434231995605e-11,8.686868113727542e-09,7.063610382829211e-06,9.680434231995605e-11,27403.003711672995,20794.38560129888,0.7588359955022372,0.9928952269851012,0.6101598955751929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531715556739075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5113536069851,260.5113536069851,-12.63864639301488,244.63448573414024,276.38822147982376,125476.26302945054,125472.63003994864,3.632989501915041,0.0,nan,276.38822147982376,3.2382214798237783,270.0374743306914,-3.1125256693085817,263.6867271815562,-9.463272818443784,257.33598003241895,-15.814019967581032,250.9852328832802,-22.164767116719787,244.63448573414024,-28.515514265859736,1.0,1.0,26022.012520719443,26022.012520719443,275.622177745047,2.47217774504702,275.622177745047,275.622177745047,76933.28225165095,76933.11741615318,0.16483549776603468,0.0,8546.071908451686,8546.071908451686,0.8849903559085878,3951.503511405205,275.622177745047,2.47217774504702,1.0,0.002,0.12886667672579288,0.0049088787420180045,0.00019904549745912293,0.0018009545025033337,0.09952274872956146,0.09952274872956146,0.0,-3.7543319147959053e-14,1.0,1.0000000144687342,7.063513578486891e-06,0.09230823535424386,0.0,1.3188960340630632e-09,0.0016940992389227311,0.0,1600102.4377949578,266.62001649879875,8.590063771407586e-09,1.0,1284482.7758741502,2598.2301276051376,,,,,,,,,,,,,,,,,,,2.0,15283.48495938024,1547.6962178720487,0.3709635565990259,6.173730061729009,2.936942314271874
4368.0,-30.279396119942124,5.002224293605438,35.040872633920706,24.471736431028717,5.0023394512529675,-26.7512225628229,-40.24304294781757,1.4741658941385332,-6.529983223591103,-6.529983223574981,40.08180844321814,41051.994675269605,25750.722079973264,25750.722079973264,66802.71675524287,76942.04703605895,76933.16050068944,25750.722079973264,102683.8825806627,102683.8825806627,102683.8825806627,130086.901230849,125579.97459477109,4506.926636077915,0.0,90885.20595029106,54995.15358952068,39877.83595641152,27403.0186501863,67280.85460659783,20794.39650720081,1547.6969111504343,0.0,0.8785863598080108,2.725709483003973,0.001494314320929203,1.0,1.0,-6.52998822785645,333995.7679128928,1558063.5970199958,4.664920177750108,1558063.5970199958,4.664920177750108,0.7588359798112767,0.09230827816921974,3.931840847907231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931840847907231,1.2848562697035646,1.2851474243039407,3.060140609201654,6484.070744090969,15283.476426972047,6453.434809790833,0.0003245018011940363,23115.179241974096,2357.0923038931846,19289.74851032227,1967.006930024246,0.8345056859993821,0.8345056859993821,35535.372597466354,35405.22815468563,1.0045969265591292,0.8,4288.743009715361,4273.035954225843,1.0045969265591292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.716593945673,4632.441516551485,6.175652829106585,5.002224293605438,-3.7220166414242457,8.724240935029684,2.9369442253616636,3.5,0.8391269215319038,0.6,0.00022659300516543658,0.9993763356351826,0.00022673441133806599,199.15323845758377,0.0,0.0,0.0,0.07885319583291339,7.671420187322741e-05,0.00014987880329220916,0.0005892996010197607,0.09230827817276972,0.09230827817276972,0.09230827817276972,0.09230827721914821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7573608178,595.6621117477151,0.0,0.09230827817276972,0.09230827816921974,0.09230827816921974,0.37096370162832776,0.37096370162832776,0.5,10.015213683367794,-7.094551392583526e-06,-7.094551392583526e-06,-1.6143530956469476e-11,-1.6143530956469476e-11,-5.0042814905282285e-06,-1.6143530956469476e-11,27403.0186501863,20794.39650720081,0.7588359798112767,0.9928934040129141,0.6101586389665729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531713216953779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5113750721949,260.5113750721949,-12.638624927805097,244.63452299312965,276.38822715125417,125475.99634288515,125472.40756604537,3.5887768398042343,0.0,nan,276.38822715125417,3.2382271512541934,270.0374863196328,-3.112513680367158,263.68674548801073,-9.463254511989248,257.3360046563848,-15.813995343615204,250.98526382475706,-22.164736175242922,244.63452299312965,-28.515477006870327,1.0,1.0,26022.012520719443,26022.012520719443,275.62218307280335,2.472183072803375,275.62218307280335,275.62218307280335,76933.32463090197,76933.16050068944,0.16413021253538318,0.0,8546.071908451686,8546.071908451686,0.8849905736590251,3951.500052146767,275.62218307280335,2.472183072803375,1.0,0.002,0.12886667766018356,0.004908878790235584,0.00019904549901944454,0.0018009545009802844,0.09952274950972227,0.09952274950972227,0.0,-2.710505431213761e-16,0.9999999900285116,0.9999999900285116,0.0,0.09230827724876882,9.20450926165481e-10,0.0,0.0,0.0,1600102.4378983504,266.6200167764089,0.0,1.0,1284482.7748972971,2598.2301315582517,,,,,,,,,,,,,,,,,,,2.0,15283.476426972047,1547.6969111504343,0.37096370162832776,6.173730061729009,2.9369442253616636
4369.0,-30.27935687000096,5.002218305982085,35.04087497526952,24.4717770832591,5.002347856144288,-26.751186397387652,-40.24301116643471,1.4741773834967427,-6.529981507186562,-6.529981507161655,40.08181283816854,41051.97655594281,25750.718520644106,25750.718520644106,66802.69507658691,76942.09073684133,76933.20586686091,25750.718520644106,102683.92438750502,102683.92438750502,102683.92438750502,130086.95629610808,125580.02762259338,4506.9286735147,0.0,90885.22229020137,54995.10810916749,39877.904645593204,27403.031908603065,67280.93655419626,20794.406288860097,1547.697484314179,0.0,0.8785863523941374,2.7257096573936765,0.001494314320929203,1.0,1.0,-6.5299984283955155,333995.79054719,1558063.7868426577,4.664920429955299,1558063.7868426577,4.664920429955299,0.7588359696188136,0.09230831996216918,3.9318365697611557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318365697611557,1.2848562159494703,1.2851473705376655,3.0601374075585928,6484.063960193508,15283.467898133487,6453.435455983898,0.00032450327371075997,23115.20854889508,2357.095292367432,19289.750441836582,1967.007126983892,0.8345047115207033,0.8345047115207033,35535.34166528222,35405.22815468563,1.0045958334801963,0.8,4288.739276528433,4273.035954225843,1.0045958334801963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.718214143834,4632.441516551485,6.175649575862643,5.002218305982085,-3.7220157733008743,8.72423407928296,2.936946127342347,3.5,0.8391274649549564,0.6,0.00022659300516543658,0.9993722436732169,0.0002267353397094445,199.15320627274335,0.0,0.0,0.0,0.07885319583291339,7.671447835244214e-05,0.00014987852681299442,0.0005892978727452594,0.0923083199700248,0.0923083199700248,0.0923083199700248,0.09230831653088943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7791125982,595.662104890791,0.0,0.0923083199700248,0.09230831996216918,0.09230831996216918,0.3709638464022175,0.3709638464022175,0.5,10.015213579398079,-9.678842843641178e-06,-9.678842843641178e-06,-2.489741746103391e-11,-2.489741746103391e-11,-1.6921233850553108e-05,-2.489741746103391e-11,27403.031908603065,20794.406288860097,0.7588359696188136,0.9928918724663692,0.6101576264901507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531710870401042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51139696689614,260.51139696689614,-12.638603033103834,244.63456033370034,276.3882336000875,125475.78602508179,125472.12544128127,3.6605838005335745,0.0,nan,276.3882336000875,3.23823360008754,270.0374989468119,-3.112501053188055,263.68676429353775,-9.463235706462228,257.33602964025937,-15.813970359740608,250.98529498697988,-22.164705013020097,244.63456033370034,-28.515439666299642,1.0,1.0,26022.012520719443,26022.012520719443,275.62219009764044,2.472190097640464,275.62219009764044,275.62219009764044,76933.38204511887,76933.20586686091,0.17617825795605313,0.0,8546.071908451686,8546.071908451686,0.8849908443025422,3951.4957526099615,275.62219009764044,2.472190097640464,1.0,0.002,0.1288666808197118,0.00490887908885681,0.00019904550460173484,0.0018009544953132477,0.09952275230086742,0.09952275230086742,0.0,-8.501749651501633e-14,0.9999999658937655,0.9999999658937655,0.0,0.09230831681387996,3.148289207233902e-09,0.0,0.0,0.0,1600102.4399110107,266.6200184928134,0.0,1.0,1284482.769038905,2598.2301552659214,,,,,,,,,,,,,,,,,,,2.0,15283.467898133487,1547.697484314179,0.3709638464022175,6.173730061729009,2.936946127342347
4370.0,-30.279317455350238,5.002212319056064,35.04087733864474,24.471808166150026,5.002350164932638,-26.751150693320017,-40.242975717969216,1.4741834028707248,-6.529981338222228,-6.5299813532653666,40.08181815635719,41051.9553987541,25750.71844403494,25750.71844403494,66802.67384278904,76942.14198865656,76933.2595025486,25750.71844403494,102683.97794658353,102683.97794658353,102683.97794658353,130087.02842594353,125580.09752563889,4506.930900304634,0.0,90885.24755889866,54995.060968870835,39877.98510003091,27403.050479359998,67281.03557939091,20794.41982194956,1547.6983422556416,0.0,0.8785863330110207,2.7257096717665745,0.001494314320929203,1.0,1.0,-6.529968995788522,333995.79257715435,1558064.0165407532,4.664921089330292,1558064.0165407532,4.664921089330292,0.7588359492171113,0.09230836388080474,3.9318333778766066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318333778766066,1.2848561877872378,1.2851473423690511,3.0601349903976085,6484.058838519434,15283.459371236644,6453.434935103191,0.0003245043150101048,23115.23374064783,2357.0978612113036,19289.748884889294,1967.0069682194526,0.834503734693737,0.834503734693737,35535.31858706619,35405.22815468563,1.0045950179442853,0.8,4288.736491232249,4273.035954225843,1.0045950179442853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.719833412166,4632.441516551485,6.17564715923914,5.002212319056064,-3.722016087660012,8.724228406716076,2.936948028231978,3.5,0.8391280080662795,0.6,0.00022659300516543658,0.999368134557821,0.00022673627198018935,199.153173952852,0.0,0.0,0.0,0.07885319583291339,7.671478673419211e-05,0.00014987821843124446,0.0005892961818446477,0.09230836388534333,0.09230836388534333,0.09230836388534333,0.09230836615080469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.80449972453,595.6620968971353,0.0,0.09230836388534333,0.09230836388080474,0.09230836388080474,0.37096399087757104,0.37096399087757104,0.5,10.015213647342138,-5.327057806425728e-06,-5.327057806425728e-06,1.5120349416974932e-11,1.5043156054161955e-08,1.2357476862234762e-05,1.5120349416974932e-11,27403.050479359998,20794.41982194956,0.7588359492171113,0.9928900955152896,0.6101564139914765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531708521954192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51141867378266,260.51141867378266,-12.63858132621732,244.6345977140511,276.38823963351007,125475.53650309444,125471.90732013235,3.6291829620806997,0.0,nan,276.38823963351007,3.2382396335100907,270.0375112496192,-3.1124887503808054,263.68678286573123,-9.463217134268746,257.3360544818389,-15.813945518161063,250.9853260979453,-22.164673902054687,244.6345977140511,-28.51540228594888,1.0,1.0,26022.012520719443,26022.012520719443,275.62219652759995,2.4721965275999764,275.62219652759995,275.62219652759995,76933.42335593668,76933.2595025486,0.16385338809050154,0.0,8546.071908451686,8546.071908451686,0.8849910462270935,3951.49254476599,275.62219652759995,2.4721965275999764,1.0,0.002,0.1288666785123784,0.004908879126743961,0.00019904550110083402,0.0018009544988792443,0.09952275055041701,0.09952275055041701,0.0,-1.9921564398117653e-14,1.0,1.0000000251902823,1.2357461741885345e-05,0.09230836388080474,0.0,2.307382873214993e-09,0.002963793541007813,0.0,1600102.4403404703,266.62001866177775,1.502803570474498e-08,1.0,1284482.7685134932,2598.2301573921513,,,,,,,,,,,,,,,,,,,2.0,15283.459371236644,1547.6983422556416,0.37096399087757104,6.173730061729009,2.936948028231978
4371.0,-30.279277943409667,5.002206341655705,35.04087968602609,24.471839109342568,5.002352994587067,-26.751114849609003,-40.24294404136015,1.47418990079625,-6.529980741423628,-6.529980741413639,40.08182242176918,41051.95124536904,25750.717296015682,25750.717296015682,66802.66854138472,76942.19340938778,76933.29964848894,25750.717296015682,102684.01694450463,102684.01694450463,102684.01694450463,130087.08087773269,125580.14790684263,4506.932970890063,0.0,90885.27363870307,54995.031474723415,39878.04684886629,27403.063933228063,67281.11078209436,20794.4296744485,1547.6989568660495,0.0,0.8785863201089898,2.7257097351965305,0.001494314320929203,1.0,1.0,-6.52999391643317,333995.8006453381,1558064.2007694119,4.664921528231673,1558064.2007694119,4.664921528231673,0.7588359361974064,0.09230840613249791,3.931830319921946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931830319921946,1.2848561573860562,1.2851473119609806,3.060132682806269,6484.053949010289,15283.450848947814,6453.434253303087,0.0003245052962223529,23115.2583513592,2357.100370805443,19289.74684694316,1967.006760406781,0.8345027580368316,0.8345027580368317,35535.29647719711,35405.22815468563,1.0045942366278557,0.8,4288.733822805284,4273.035954225843,1.0045942366278557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.7214443583725,4632.441516551485,6.1756444979931135,5.002206341655705,-3.722016058530998,8.724222400186703,2.9369499193525987,3.5,0.8391285483864568,0.6,0.00022659300516543658,0.9993640153179179,0.0002267372065556641,199.15314155319388,0.0,0.0,0.0,0.07885319583291339,7.671506230387812e-05,0.00014987794286155844,0.0005892946400306044,0.09230840613646178,0.09230840613646178,0.09230840613646178,0.09230840360017349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.82549490966,595.6620902798634,0.0,0.09230840613646178,0.09230840613249791,0.09230840613249791,0.37096413604122674,0.37096413604122674,0.5,10.015213570391738,-7.117299446690595e-06,-7.117299446690595e-06,-1.000444171950221e-11,-1.000444171950221e-11,-1.317501954645195e-05,-1.000444171950221e-11,27403.063933228063,20794.4296744485,0.7588359361974064,0.9928889069287339,0.6101556702642054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531706163653015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51144028319885,260.51144028319885,-12.638559716801126,244.6346351484881,276.38824541790564,125475.30031403176,125471.68742725428,3.6128867774644506,0.0,nan,276.38824541790564,3.2382454179056595,270.03752336402385,-3.1124766359761225,263.68680131014287,-9.463198689857109,257.33607925625915,-15.813920743740823,250.98535720237368,-22.1646427976263,244.6346351484881,-28.51536485151189,1.0,1.0,26022.012520719443,26022.012520719443,275.62220183704153,2.4722018370415526,275.62220183704153,275.62220183704153,76933.46998062673,76933.29964848894,0.17033213778631762,0.0,8546.071908451686,8546.071908451686,0.8849912396789661,3951.4894715215555,275.62220183704153,2.4722018370415526,1.0,0.002,0.12886668097245038,0.0049088792276435166,0.000199045505150904,0.0018009544948243096,0.099522752575452,0.099522752575452,0.0,-2.4786596386494608e-14,0.999999973480742,0.999999973480742,0.0,0.09230840368454747,2.447950438884001e-09,0.0,0.0,0.0,1600102.440808946,266.62001925857635,0.0,1.0,1284482.7664252217,2598.230165842948,,,,,,,,,,,,,,,,,,,2.0,15283.450848947814,1547.6989568660495,0.37096413604122674,6.173730061729009,2.9369499193525987
4372.0,-30.27923848795307,5.002200390926873,35.04088203182103,24.47188493041324,5.0023620005768885,-26.7510784391003,-40.242908453196264,1.4742019516872706,-6.5299792060420145,-6.529979206043911,40.08182707062859,41051.90660419554,25750.714094407514,25750.714094407514,66802.62069860304,76942.23275644507,76933.34810897564,25750.714094407514,102684.06220338316,102684.06220338316,102684.06220338316,130087.14062347922,125580.20557955389,4506.935043925334,0.0,90885.28174471219,54994.95559231709,39878.14016932789,27403.078420096062,67281.21858942395,20794.440333418293,1547.6995929399127,0.0,0.8785863107498358,2.725709891194005,0.001494314320929203,1.0,1.0,-6.5299914080785015,333995.8208924801,1558064.4015582558,4.664921846611452,1558064.4015582558,4.664921846611452,0.7588359240021982,0.09230844835475369,3.9318249034837867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318249034837867,1.2848561010047852,1.2851472555669334,3.0601286014900926,6484.045301191056,15283.442329921845,6453.436213887957,0.0003245072526600011,23115.292256321853,2357.1038281494552,19289.752707262534,1967.0073579930493,0.8345017875336158,0.8345017875336158,35535.25731482301,35405.22815468563,1.0045928527119399,0.8,4288.729096321617,4273.035954225843,1.0045928527119399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.723049252101,4632.441516551485,6.1756413532132,5.002200390926873,-3.7220153280966564,8.72421571902353,2.9369518033685837,3.5,0.8391290866767382,0.6,0.00022659300516543658,0.9993599019849059,0.00022673813979866785,199.15310919986288,0.0,0.0,0.0,0.07885319583291339,7.671537190310673e-05,0.00014987763326232986,0.0005892926109360385,0.09230844836315993,0.09230844836315993,0.09230844836315993,0.09230844583678167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.8483428464,595.662083078982,0.0,0.09230844836315993,0.09230844835475369,0.09230844835475369,0.37096428062457176,0.37096428062457176,0.5,10.015213493711936,-8.687906756676966e-06,-8.687906756676966e-06,1.8758328224066645e-12,1.8758328224066645e-12,-1.2202034611163981e-05,1.8758328224066645e-12,27403.078420096062,20794.440333418293,0.7588359240021982,0.9928866048972523,0.6101540290866336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453170379953146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5114623692162,260.5114623692162,-12.638537630783787,244.63467267356944,276.38825206485797,125475.0590164335,125471.36644650878,3.6925699247300954,0.0,nan,276.38825206485797,3.2382520648579884,270.0375361866029,-3.1124638133970848,263.68682030834674,-9.463179691653238,257.33610443009013,-15.813895569909846,250.98538855182994,-22.164611448170035,244.63467267356944,-28.515327326430537,1.0,1.0,26022.012520719443,26022.012520719443,275.6222090429096,2.4722090429096397,275.6222090429096,275.6222090429096,76933.52882392306,76933.34810897564,0.18071494741889182,0.0,8546.071908451686,8546.071908451686,0.8849915823328105,3951.4840280012054,275.6222090429096,2.4722090429096397,1.0,0.002,0.12886668325087774,0.004908879497090185,0.00019904550929820828,0.0018009544906060764,0.09952275464910414,0.09952275464910414,0.0,-9.57155361913653e-14,0.999999975451252,0.999999975451252,0.0,0.09230844608869684,2.2660568401044852e-09,0.0,0.0,0.0,1600102.4426093379,266.62002079395796,0.0,1.0,1284482.7611846917,2598.2301870502565,,,,,,,,,,,,,,,,,,,2.0,15283.442329921845,1547.6995929399127,0.37096428062457176,6.173730061729009,2.9369518033685837
