time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4373.0,-30.279198705670726,5.002194438029721,35.04088440230837,24.471910984162264,5.002362346653254,-26.751042600439142,-40.242876776587195,1.474206241388791,-6.529979207608903,-6.52997923238189,40.08183247470219,41051.91072085713,25750.714361399012,25750.714361399012,66802.62508225614,76942.28818478802,76933.40243372097,25750.714361399012,102684.11679511997,102684.11679511997,102684.11679511997,130087.21426851192,125580.2769642838,4506.937304228126,0.0,90885.31318902336,54994.93572496262,39878.19718228972,27403.09747339194,67281.29465568166,20794.45420519232,1547.7004780685224,0.0,0.8785862900641999,2.725709887122922,0.001494314320929203,1.0,1.0,-6.529958871456188,333995.8205453002,1558064.6349662538,4.664922550295601,1558064.6349662538,4.664922550295601,0.7588359025976341,0.09230849252647307,3.931822535006202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931822535006202,1.2848560809349991,1.2851472354925995,3.0601268059104223,6484.041496573198,15283.433811081379,6453.434771418116,0.00032450795249480826,23115.31417805458,2357.106063544083,19289.74839562365,1967.0069183282417,0.8345008095947543,0.8345008095947543,35535.2401900593,35405.22815468563,1.0045922475589353,0.8,4288.7270295440585,4273.035954225843,1.0045922475589353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.72465251292,4632.441516551485,6.175639042707561,5.002194438029721,-3.7220157806757483,8.724210218705469,2.9369536854681457,3.5,0.8391296244194703,0.6,0.00022659300516543658,0.9993557545979564,0.0002267390807756899,199.1530765785466,0.0,0.0,0.0,0.07885319583291339,7.671564747473554e-05,0.00014987735769070103,0.0005892911724554834,0.09230849253037657,0.09230849253037657,0.09230849253037657,0.0923084963167319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.87392519746,595.6620750260613,0.0,0.09230849253037657,0.09230849252647307,0.09230849252647307,0.37096442520826883,0.37096442520826883,0.5,10.015213607303943,-2.8686383188869513e-06,-2.8686383188869513e-06,1.2391865311656147e-11,2.4772987217147602e-08,2.0360925702789245e-05,1.2391865311656147e-11,27403.09747339194,20794.45420519232,0.7588359025976341,0.9928855475229014,0.6101534004502163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531701438790277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51148408762646,260.51148408762646,-12.63851591237352,244.63471025054022,276.38825792470766,125474.81245462089,125471.1813450246,3.631109596247165,0.0,nan,276.38825792470766,3.238257924707682,270.0375483898771,-3.112451610122889,263.6868388550448,-9.463161144955166,257.3361293202125,-15.813870679787499,250.98541978537682,-22.164580214623157,244.63471025054022,-28.515289749459754,1.0,1.0,26022.012520719443,26022.012520719443,275.62221537326343,2.4722153732634524,275.62221537326343,275.62221537326343,76933.56447878,76933.40243372097,0.16204505902715027,0.0,8546.071908451686,8546.071908451686,0.8849917321670364,3951.481647681233,275.62221537326343,2.4722153732634524,1.0,0.002,0.12886667944913308,0.004908879508568471,0.0001990455034153215,0.001800954496584581,0.09952275170766074,0.09952275170766074,0.0,-9.75781955236954e-17,1.0,1.000000041399241,2.0360913310923934e-05,0.09230849252647307,0.0,3.801791169313443e-09,0.004883335218948938,0.0,1600102.4428527378,266.6200207923911,2.4760595351835946e-08,1.0,1284482.7612745515,2598.2301866866146,,,,,,,,,,,,,,,,,,,2.0,15283.433811081379,1547.7004780685224,0.37096442520826883,6.173730061729009,2.9369536854681457
4374.0,-30.279159050200615,5.002188518244513,35.04088675708426,24.47195149669426,5.002371252197582,-26.751006019959043,-40.242841153498716,1.4742182219323274,-6.529977354236735,-6.5299773566945785,40.08183676247213,41051.880145846284,25750.710379355824,25750.710379355824,66802.5905252021,76942.3321393776,76933.44670023516,25750.710379355824,102684.15707959098,102684.15707959098,102684.15707959098,130087.26717550898,125580.32779240044,4506.939383108546,0.0,90885.33032694722,54994.878333322325,39878.279992916556,27403.110095918004,67281.39008883457,20794.46353780695,1547.7010168775,0.0,0.8785862839200359,2.7257100779882704,0.001494314320929203,1.0,1.0,-6.5299753223531525,333995.84527969075,1558064.8201594853,4.664922759307828,1558064.8201594853,4.664922759307828,0.758835893627436,0.09230853423406382,3.9318183997340705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318183997340705,1.2848560248828622,1.2851471794277607,3.060123720937937,6484.034959886688,15283.425300103503,6453.435252443499,0.000324509361443359,23115.342848259286,2357.1089870913397,19289.74983344071,1967.0070649447784,0.834499836756405,0.834499836756405,35535.21029086572,35405.22815468563,1.0045911909847163,0.8,4288.723421028146,4273.035954225843,1.0045911909847163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.726246767612,4632.441516551485,6.175635726522304,5.002188518244513,-3.7220147920036792,8.724203310248193,2.9369555569957164,3.5,0.8391301591416332,0.6,0.00022659300516543658,0.9993516204499262,0.00022674001875678181,199.1530440612265,0.0,0.0,0.0,0.07885319583291339,7.671595737997688e-05,0.0001498770477854597,0.000589289334180693,0.09230853424162437,0.09230853424162437,0.09230853424162437,0.0923085342708513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.8946532157,595.6620684967503,0.0,0.09230853424162437,0.09230853423406382,0.09230853423406382,0.370964570554135,0.370964570554135,0.5,10.015213608201629,-2.5644415018177824e-06,-2.5644415018177824e-06,-1.6200374375330284e-11,2.4578525881224778e-09,2.034341434864473e-06,-1.6200374375330284e-11,27403.110095918004,20794.46353780695,0.758835893627436,0.9928836255761023,0.6101520805625996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531699058494882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.511506271874,260.511506271874,-12.63849372812598,244.63474792587579,276.38826461786675,125474.6100738326,125470.90108103088,3.7089928017399947,0.0,nan,276.38826461786675,3.2382646178667756,270.0375612794707,-3.112438720529269,263.6868579410759,-9.463142058924063,257.33615460267777,-15.813845397322211,250.98545126427723,-22.164548735722747,244.63474792587579,-28.51525207412419,1.0,1.0,26022.012520719443,26022.012520719443,275.6222224287005,2.4722224287005474,275.6222224287005,275.6222224287005,76933.62330631705,76933.44670023516,0.17660608189180493,0.0,8546.071908451686,8546.071908451686,0.8849919937718833,3951.477491732741,275.6222224287005,2.4722224287005474,1.0,0.002,0.12886667906932409,0.004908879851048224,0.00019904550359595223,0.0018009544963172935,0.09952275179797611,0.09952275179797611,0.0,-8.675438839533811e-14,1.0,1.0000000042834554,2.034357635238848e-06,0.09230853423406382,0.0,3.7985557842955783e-10,0.0004879179398349229,0.0,1600102.4449941635,266.62002264576324,2.474052962497808e-09,1.0,1284482.7548725987,2598.230212593967,,,,,,,,,,,,,,,,,,,2.0,15283.425300103503,1547.7010168775,0.370964570554135,6.173730061729009,2.9369555569957164
4375.0,-30.279118868477912,5.002182590874467,35.04088913235442,24.471983627323084,5.00236686493223,-26.750970295135883,-40.24280947688965,1.4742182915881867,-6.529977650986666,-6.529977683438925,40.08184206331377,41051.860237065426,25750.7112987531,25750.7112987531,66802.57153581853,76942.38185953467,76933.49858984066,25750.7112987531,102684.20988859376,102684.20988859376,102684.20988859376,130087.33872308882,125580.39706047643,4506.941662612381,0.0,90885.34531550773,54994.8236930304,39878.357358308145,27403.128834495063,67281.4861928032,20794.477159405094,1547.701900044206,0.0,0.8785862620002703,2.725710044394146,0.001494314320929203,1.0,1.0,-6.529950990185171,333995.84097099985,1558065.0491093877,4.664923504974635,1558065.0491093877,4.664923504974635,0.7588358718085142,0.09230857848240531,3.931813572533846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931813572533846,1.284856024556971,1.2851471791017957,3.060119964717112,6484.027000905494,15283.416787911232,6453.436732235568,0.0003245111393678442,23115.375039752184,2357.1122697100627,19289.754256638236,1967.0075159854014,0.834498865948101,0.834498865948101,35535.17538882728,35405.22815468563,1.0045899576208297,0.8,4288.71920872186,4273.035954225843,1.0045899576208297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.727841079205,4632.441516551485,6.1756335857374145,5.002182590874467,-3.7220154713062414,8.724198062180708,2.9369574285905617,3.5,0.8391306938830176,0.6,0.00022659300516543658,0.9993474314580152,0.00022674096918910854,199.15301111239233,0.0,0.0,0.0,0.07885319583291339,7.671623295355097e-05,0.0001498767722118856,0.0005892875271902554,0.09230857848429326,0.09230857848429326,0.09230857848429326,0.09230858350430104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.91955795436,595.6620606590898,0.0,0.09230857848429326,0.09230857848240531,0.09230857848240531,0.37096471544923243,0.37096471544923243,0.5,10.015213758814857,3.404926928851637e-06,3.404926928851637e-06,-8.58335624798201e-12,3.245224888814846e-08,2.6693253744269896e-05,-8.58335624798201e-12,27403.128834495063,20794.477159405094,0.7588358718085142,0.9928819251166318,0.6101509131267757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531696685787825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51152767666366,260.51152767666366,-12.638472323336316,244.63478565174543,276.38826970157663,125474.23236676808,125470.65369183042,3.578674937667947,0.0,nan,276.38826970157663,3.2382697015766553,270.03757289161314,-3.1124271083868393,263.68687608164953,-9.463123918350448,257.33617927168217,-15.813820728317808,250.9854824617148,-22.164517538285168,244.63478565174543,-28.515214348254545,1.0,1.0,26022.012520719443,26022.012520719443,275.6222281737054,2.472228173705446,275.6222281737054,275.6222281737054,76933.64767081321,76933.49858984066,0.14908097255101893,0.0,8546.071908451686,8546.071908451686,0.8849922991493048,3951.4726403965155,275.6222281737054,2.472228173705446,1.0,0.002,0.12886667408517302,0.0049088798129194615,0.00019904549576384996,0.001800954504262955,0.09952274788192499,0.09952274788192499,0.0,2.6804947150793623e-14,1.0,1.0000000542238063,2.6693262327626144e-05,0.09230857848240531,0.0,4.984172527001794e-09,0.006402083663801979,0.0,1600102.4446890391,266.6200223490133,3.246083224439644e-08,1.0,1284482.7559878074,2598.2302080809477,,,,,,,,,,,,,,,,,,,2.0,15283.416787911232,1547.701900044206,0.37096471544923243,6.173730061729009,2.9369574285905617
4376.0,-30.279079021577367,5.002176714901257,35.04089146961348,24.472023371513956,5.00238028749331,-26.750933090672802,-40.24277381887657,1.4742343565638347,-6.529974818454491,-6.52997481844533,40.08184571720053,41051.84185949717,25750.70511872819,25750.70511872819,66802.54697822536,76942.42709434789,76933.53690760359,25750.70511872819,102684.24202633178,102684.24202633178,102684.24202633178,130087.37990304166,125580.43629535567,4506.943607685985,0.0,90885.36945473567,54994.78421978646,39878.428038832455,27403.13787670988,67281.56591554233,20794.483957569344,1547.7022505235768,0.0,0.8785862636223641,2.725710336980708,0.001494314320929203,1.0,1.0,-6.529995147718694,333995.8787517942,1558065.2069238762,4.664923449794233,1558065.2069238762,4.664923449794233,0.7588358694951765,0.09230861876239684,3.931810568471425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931810568471425,1.2848559493954292,1.285147103923222,3.0601178056742335,6484.022426152713,15283.408287583405,6453.435839815699,0.0003245120396275539,23115.398840303053,2357.1146966908223,19289.751589135525,1967.0072439758253,0.8344978913148889,0.8344978913148888,35535.15366859234,35405.22815468563,1.004589190074026,0.8,4288.716587319607,4273.035954225843,1.004589190074026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.72942503671,4632.441516551485,6.175629757679417,5.002176714901257,-3.7220137300798113,8.724190444981069,2.936959288031005,3.5,0.8391312251517158,0.6,0.00022659300516543658,0.9993432773904154,0.00022674191170539394,199.15297843812158,0.0,0.0,0.0,0.07885319583291339,7.671654316480984e-05,0.00014987646200062673,0.0005892858572591702,0.09230861876751349,0.09230861876751349,0.09230861876751349,0.09230861448684587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.93784800766,595.6620548913806,0.0,0.09230861876751349,0.09230861876239684,0.09230861876239684,0.37096486094462644,0.37096486094462644,0.5,10.015213629644165,-2.375051167291531e-06,-2.375051167291531e-06,-9.15179043659009e-12,-9.15179043659009e-12,-2.0329273354491306e-05,-9.15179043659009e-12,27403.13787670988,20794.483957569344,0.7588358694951765,0.9928803836415122,0.6101499170074164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531694281594276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5115500323502,260.5115500323502,-12.638449967649763,244.63482352303538,276.3882765416594,125474.12201788994,125470.38436185019,3.7376560397549046,0.0,nan,276.3882765416594,3.2382765416594452,270.037585937938,-3.112414062061987,263.6868953342158,-9.463104665784158,257.33620473049024,-15.81379526950974,250.98551412676258,-22.164485873237396,244.63482352303538,-28.515176476964598,1.0,1.0,26022.012520719443,26022.012520719443,275.6222355223686,2.472235522368635,275.6222355223686,275.6222355223686,76933.7186989206,76933.53690760359,0.1817913170089014,0.0,8546.071908451686,8546.071908451686,0.8849924891916989,3951.469621313782,275.6222355223686,2.472235522368635,1.0,0.002,0.12886667788106812,0.004908880317721928,0.00019904550279891724,0.0018009544971328804,0.09952275139945861,0.09952275139945861,0.0,-6.820238818150415e-14,0.999999958991612,0.999999958991612,0.0,0.09230861497696918,3.785427655676939e-09,0.0,0.0,0.0,1600102.4477542322,266.6200251815455,0.0,1.0,1284482.7462090799,2598.2302476533996,,,,,,,,,,,,,,,,,,,2.0,15283.408287583405,1547.7022505235768,0.37096486094462644,6.173730061729009,2.936959288031005
4377.0,-30.279038943722508,5.00217082237921,35.04089385464305,24.47205438455569,5.002382401468565,-26.75089680920408,-40.24274203749371,1.474240266917865,-6.529975564353663,-6.529975616492422,40.08185176985412,41051.83806183981,25750.707121469637,25750.707121469637,66802.54518330944,76942.47851612505,76933.59801766976,25750.707121469637,102684.3051391394,102684.3051391394,102684.3051391394,130087.46547092084,125580.5194738787,4506.945997042144,0.0,90885.39447893164,54994.75402451903,39878.48939379179,27403.160331781444,67281.64972557322,20794.5002421404,1547.7033163787962,0.0,0.8785862362929205,2.7257102541397655,0.001494314320929203,1.0,1.0,-6.529932739675701,333995.86822801654,1558065.4683449874,4.664924379487555,1558065.4683449874,4.664924379487555,0.7588358419384023,0.09230866426267668,3.931807355270577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931807355270577,1.284855921743269,1.2851470762647954,3.0601153707070696,6484.017266749481,15283.399781887363,6453.435355594414,0.00032451309139180034,23115.424095511706,2357.117272005395,19289.7501417657,1967.0070963851776,0.8344969169530041,0.834496916953004,35535.13043622278,35405.22815468563,1.0045883690917379,0.8,4288.713783418725,4273.035954225843,1.0045883690917379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.731013786098,4632.441516551485,6.175627884947931,5.00217082237921,-3.72201476097296,8.72418558335217,2.936961153097211,3.5,0.8391317580277746,0.6,0.00022659300516543658,0.9993390992644389,0.00022674285968818774,199.1529455744802,0.0,0.0,0.0,0.07885319583291339,7.67168196518269e-05,0.0001498761855136097,0.0005892842885823081,0.09230866426202998,0.09230866426202998,0.09230866426202998,0.09230867238011366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.96594006626,595.662046054251,0.0,0.09230866426202998,0.09230866426267668,0.09230866426267668,0.37096500531965454,0.37096500531965454,0.5,10.015213873164212,6.963106443436118e-06,6.963106443436118e-06,-9.094947017729282e-13,5.213877329879324e-08,4.2876816735315515e-05,-9.094947017729282e-13,27403.160331781444,20794.5002421404,0.7588358419384023,0.9928791201729158,0.6101491005241557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531691897434924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5115721589877,260.5115721589877,-12.638427841012287,244.6348614503927,276.38828286757786,125473.8653188442,125470.16595766101,3.6993611831740716,0.0,nan,276.38828286757786,3.2382828675778796,270.0375985841425,-3.112401415857505,263.68691430070976,-9.463085699290218,257.33623001727153,-15.813769982728445,250.98554573383177,-22.164454266168207,244.6348614503927,-28.515138549607286,1.0,1.0,26022.012520719443,26022.012520719443,275.6222418749829,2.472241874982899,275.6222418749829,275.6222418749829,76933.75973501257,76933.59801766976,0.16171734280942474,0.0,8546.071908451686,8546.071908451686,0.8849926924645402,3951.4663920469297,275.6222418749829,2.472241874982899,1.0,0.002,0.12886666987505074,0.0049088802066810525,0.00019904549010649046,0.0018009545099678715,0.09952274505324522,0.09952274505324522,0.0,7.43619575638288e-14,1.0,1.000000086999487,4.287681764481022e-05,0.09230866426267668,0.0,8.005977539994004e-09,0.010283540038466779,0.0,1600102.4471639462,266.6200244356463,5.213968279349501e-08,1.0,1284482.748932928,2598.2302366305557,,,,,,,,,,,,,,,,,,,2.0,15283.399781887363,1547.7033163787962,0.37096500531965454,6.173730061729009,2.936961153097211
4378.0,-30.278998902993635,5.002164953442294,35.04089623102876,24.47209524633365,5.002388990007525,-26.750860113693584,-40.242706414405234,1.4742502006765372,-6.5299742287141385,-6.529974268704703,40.08185629074336,41051.80309353366,25750.704279258018,25750.704279258018,66802.50737279168,76942.52197255167,76933.64391309409,25750.704279258018,102684.3481923521,102684.3481923521,102684.3481923521,130087.52246783029,125580.57427452275,4506.948193307546,0.0,90885.40806487772,54994.68918573727,39878.576532378276,27403.174275478184,67281.75080785646,20794.51050041788,1547.7039303603551,0.0,0.8785862264043943,2.725710391236681,0.001494314320929203,1.0,1.0,-6.529941371134328,333995.88600117137,1558065.6636076204,4.664924715875561,1558065.6636076204,4.664924715875561,0.7588358301624171,0.09230870673221885,3.931802659950155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931802659950155,1.2848558752672254,1.2851470297782204,3.060111827042403,6484.00975814928,15283.391282146336,6453.436524878759,0.00032451475286358677,23115.455155124673,2357.120439204486,19289.753636834856,1967.007452783046,0.8344959468625621,0.834495946862562,35535.09648769407,35405.22815468563,1.0045871694235295,0.8,4288.709686190962,4273.035954225843,1.0045871694235295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.732589940098,4632.441516551485,6.175624868938647,5.002164953442294,-3.722014170767112,8.724179124209407,2.9369630033778953,3.5,0.8391322866793987,0.6,0.00022659300516543658,0.9993349250276827,0.00022674380679646485,199.1529127412928,0.0,0.0,0.0,0.07885319583291339,7.671712956144583e-05,0.00014987587560399073,0.0005892823663621293,0.09230870673914554,0.09230870673914554,0.09230870673914554,0.09230871260339621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.986951442,595.6620394442424,0.0,0.09230870673914554,0.09230870673221885,0.09230870673221885,0.37096515118776485,0.37096515118776485,0.5,10.01521404910941,1.1663970838071691e-05,1.1663970838071691e-05,-1.48929757415317e-11,3.9990538880374515e-08,3.289757034963259e-05,-1.48929757415317e-11,27403.174275478184,20794.51050041788,0.7588358301624171,0.9928770665253137,0.6101476641232121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531689499457676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5115945016244,260.5115945016244,-12.638405498375562,244.63489945788794,276.38828954535654,125473.61457152978,125469.8790973335,3.7354741962721354,0.0,nan,276.38828954535654,3.238289545356565,270.0376115278624,-3.1123884721375816,263.6869335103755,-9.463066489624453,257.3362554928807,-15.813744507119281,250.98557747538356,-22.164422524616413,244.63489945788794,-28.515100542112037,1.0,1.0,26022.012520719443,26022.012520719443,275.6222485931238,2.4722485931238225,275.6222485931238,275.6222485931238,76933.81308403194,76933.64391309409,0.16917093785014004,0.0,8546.071908451686,8546.071908451686,0.8849929894988717,3951.461673249906,275.6222485931238,2.4722485931238225,1.0,0.002,0.12886666373245445,0.004908880477229857,0.0001990454811700652,0.0018009545187482954,0.0995227405850326,0.0995227405850326,0.0,-8.16395562264205e-14,1.0,1.000000066789088,3.289758524260833e-05,0.09230870673221885,0.0,6.142653933872048e-09,0.007890132982466257,0.0,1600102.4487127822,266.62002577128584,4.000543185611605e-08,1.0,1284482.744332738,2598.230255246557,,,,,,,,,,,,,,,,,,,2.0,15283.391282146336,1547.7039303603551,0.37096515118776485,6.173730061729009,2.9369630033778953
4379.0,-30.278958636388506,5.0021590896603865,35.04089861893206,24.47212622445079,5.002391217728648,-26.750823650975015,-40.242674633022375,1.4742562322854784,-6.529973864047349,-6.529973922244869,40.08186137580204,41051.800311764986,25750.703665045246,25750.703665045246,66802.50397681023,76942.57348687669,76933.69469138436,25750.703665045246,102684.3983564296,102684.3983564296,102684.3983564296,130087.58985202105,125580.63935376606,4506.950498254978,0.0,90885.43328022024,54994.66010499127,39878.63686136552,27403.191495591447,67281.82835695698,20794.523065914735,1547.7047247885819,0.0,0.8785862089500645,2.725710426202334,0.001494314320929203,1.0,1.0,-6.529926092830351,333995.89057062124,1558065.8832377011,4.66492530963718,1558065.8832377011,4.66492530963718,0.7588358118527947,0.0923087505049071,3.9317994829066487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317994829066487,1.2848558470477651,1.2851470015523654,3.0601094215672604,6484.004661236102,15283.382782997482,6453.435999883878,0.00032451578862402025,23115.480246472707,2357.122997809926,19289.752067590023,1967.007292764606,0.834494973148288,0.834494973148288,35535.0735167433,35405.22815468563,1.0045863576795486,0.8,4288.7069138405595,4273.035954225843,1.0045863576795486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.7341637885875,4632.441516551485,6.17562239067259,5.0021590896603865,-3.7220143382842923,8.72417342794468,2.9369648509525574,3.5,0.8391328145578736,0.6,0.00022659300516543658,0.999330727262336,0.00022674475925121162,199.15287972289892,0.0,0.0,0.0,0.07885319583291339,7.671740605041625e-05,0.00014987559911502034,0.0005892808031007612,0.09230875051027122,0.09230875051027122,0.09230875051027122,0.09230875933527304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.01026264013,595.6620321141274,0.0,0.09230875051027122,0.0923087505049071,0.0923087505049071,0.37096529678725143,0.37096529678725143,0.5,10.015214313854294,1.8772145438106236e-05,1.8772145438106236e-05,3.575451046344824e-11,5.8197542784910183e-08,4.782941454095635e-05,3.575451046344824e-11,27403.191495591447,20794.523065914735,0.7588358118527947,0.9928758716602685,0.6101469195214017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168710370258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5116166450842,260.5116166450842,-12.638383354915788,244.6349375303231,276.3882957598401,125473.36125726438,125469.6590835489,3.702173715488839,0.0,nan,276.3882957598401,3.2382957598401276,270.03762411393745,-3.112375886062523,263.6869524680403,-9.46304753195966,257.3362808221357,-15.8137191778643,250.98560917622868,-22.1643908237713,244.6349375303231,-28.515062469676877,1.0,1.0,26022.012520719443,26022.012520719443,275.6222548812947,2.4722548812947025,275.6222548812947,275.6222548812947,76933.8547316777,76933.69469138436,0.16004029333998915,0.0,8546.071908451686,8546.071908451686,0.884993190484269,3951.458480321182,275.6222548812947,2.4722548812947025,1.0,0.002,0.12886665480173007,0.004908880577902181,0.00019904546751755209,0.001800954532420975,0.09952273375877604,0.09952273375877604,0.0,-6.147296213732112e-14,1.0,1.0000000970296419,4.7829378786445886e-05,0.0923087505049071,0.0,8.930730317182498e-09,0.011471368976147756,0.0,1600102.4491663328,266.6200261359526,5.8161788274446735e-08,1.0,1284482.743150035,2598.230260032701,,,,,,,,,,,,,,,,,,,2.0,15283.382782997482,1547.7047247885819,0.37096529678725143,6.173730061729009,2.9369648509525574
4380.0,-30.27891840957008,5.00215324876922,35.04090099819548,24.472167051304154,5.002397733065806,-26.750786795305377,-40.242639009933896,1.4742661187767119,-6.529972576798059,-6.529972622306661,40.081865902371206,41051.76587534602,25750.70091384738,25750.70091384738,66802.4667891934,76942.61698445682,76933.7404672791,25750.70091384738,102684.44138112648,102684.44138112648,102684.44138112648,130087.6469286867,125580.69421971306,4506.952708973645,0.0,90885.44676804442,54994.59565883737,39878.7234546745,27403.205547560225,67281.92900223473,20794.533398572104,1547.7053452791442,0.0,0.8785861987807962,2.7257105584417487,0.001494314320929203,1.0,1.0,-6.5299351949516335,333995.9077124309,1558066.0787449407,4.664925655575484,1558066.0787449407,4.664925655575484,0.7588357997929003,0.09230879303681777,3.9317947771961217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317947771961217,1.2848558007928723,1.285146955286991,3.0601058692888716,6483.997134384458,15283.374289708372,6453.437185062523,0.00032451745503599816,23115.511342343638,2357.1261687063,19289.755610168308,1967.0076540070572,0.8344940038091563,0.8344940038091563,35535.0394930775,35405.22815468563,1.0045851553566378,0.8,4288.702807544544,4273.035954225843,1.0045851553566378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.735730629003,4632.441516551485,6.175619410288838,5.00215324876922,-3.7220137833579567,8.724167032127177,2.9369666903007525,3.5,0.8391333400859293,0.6,0.00022659300516543658,0.99932653366373,0.0002267457107685328,199.1528467371409,0.0,0.0,0.0,0.07885319583291339,7.671771596222523e-05,0.00014987528920321134,0.0005892788793199446,0.09230879304502225,0.09230879304502225,0.09230879304502225,0.09230879975277206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.0311784995,595.6620255354532,0.0,0.09230879304502225,0.09230879303681777,0.09230879303681777,0.37096544274445814,0.37096544274445814,0.5,10.015214515311,2.203440209314067e-05,2.203440209314067e-05,-5.059064278611913e-12,4.5508613766287453e-08,3.742735503919903e-05,-5.059064278611913e-12,27403.205547560225,20794.533398572104,0.7588357997929003,0.9928738337299245,0.6101454949958779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168469443343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51163901174795,260.51163901174795,-12.638360988252032,244.6349756879955,276.3883023354941,125473.10985900146,125469.37036787622,3.739491125226302,0.0,nan,276.3883023354941,3.2383023354940974,270.0376370059981,-3.1123629940018986,263.6869716765022,-9.463028323497781,257.33630634700006,-15.813693652999916,250.98564101749787,-22.164358982502108,244.6349756879955,-28.51502431200447,1.0,1.0,26022.012520719443,26022.012520719443,275.62226153759957,2.472261537599593,275.62226153759957,275.62226153759957,76933.90802818179,76933.7404672791,0.16756090268609114,0.0,8546.071908451686,8546.071908451686,0.8849934881758001,3951.4537510821024,275.62226153759957,2.472261537599593,1.0,0.002,0.1288666478133899,0.00490888084391275,0.00019904545725521868,0.001800954542750404,0.09952272862760933,0.09952272862760933,0.0,5.622672466509826e-15,1.0,1.0000000759629974,3.742736009826331e-05,0.09230879303681777,0.0,6.988462436198414e-09,0.008976559369442843,0.0,1600102.4506576923,266.6200274232019,4.5513672830566065e-08,1.0,1284482.7387132547,2598.2302779874194,,,,,,,,,,,,,,,,,,,2.0,15283.374289708372,1547.7053452791442,0.37096544274445814,6.173730061729009,2.9369666903007525
4381.0,-30.278877931108166,5.002147404038159,35.0409033831969,24.472198413591855,5.002397605953803,-26.75075037740533,-40.24260345669461,1.4742700522501289,-6.529972726397489,-6.5299727762442155,40.081870826460964,41051.7426375395,25750.701379925667,25750.701379925667,66802.44401746517,76942.66792864571,76933.78747128026,25750.701379925667,102684.48885120593,102684.48885120593,102684.48885120593,130087.71134681231,125580.75634862395,4506.954998188367,0.0,90885.46835555689,54994.543064447425,39878.80587901052,27403.22249560639,67282.02837461692,20794.545736968164,1547.7061387222006,0.0,0.8785861792288767,2.725710542745871,0.001494314320929203,1.0,1.0,-6.529931794962124,333995.9056826677,1558066.291422761,4.664926320692963,1558066.291422761,4.664926320692963,0.7588357807298829,0.09230883684209863,3.9317910239523393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317910239523393,1.2848557823897424,1.2851469368796908,3.0601029919789764,6483.991037710058,15283.365796964421,6453.437365593948,0.000324518750393742,23115.53889865602,2357.128978668151,19289.756149788816,1967.0077090330356,0.8344930323432934,0.8344930323432934,35535.01235601947,35405.22815468563,1.004584196391788,0.8,4288.6995323891315,4273.035954225843,1.004584196391788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.737295026279,4632.441516551485,6.175617205103416,5.002147404038159,-3.722014330788803,8.724161734826962,2.9369685267813512,3.5,0.8391338647946718,0.6,0.00022659300516543658,0.9993223138507369,0.00022674666824189566,199.1528135450477,0.0,0.0,0.0,0.07885319583291339,7.671802526751923e-05,0.00014987497989791735,0.0005892771006776687,0.09230883684404347,0.09230883684404347,0.09230883684404347,0.09230884448980588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.0538819267,595.6620183950574,0.0,0.09230883684404347,0.09230883684209863,0.09230883684209863,0.37096558845043076,0.37096558845043076,0.5,10.015214744676717,2.5879296401853935e-05,2.5879296401853935e-05,1.1823431123048067e-11,4.984673296348774e-08,4.098128209761853e-05,1.1823431123048067e-11,27403.22249560639,20794.545736968164,0.7588357807298829,0.9928720288502378,0.610144248460661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168228754564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5116609800485,260.5116609800485,-12.638339019951502,244.6350138984888,276.3883080616028,125472.8123787873,125469.13948982146,3.672888965845066,0.0,nan,276.3883080616028,3.2383080616028224,270.03764922898233,-3.1123507710176455,263.68699039636374,-9.463009603636237,257.33633156373924,-15.813668436260741,250.98567273111397,-22.164327268886012,244.6350138984888,-28.51498610151117,1.0,1.0,26022.012520719443,26022.012520719443,275.6222668837329,2.472266883732914,275.6222668837329,275.6222668837329,76933.94620745466,76933.78747128026,0.15873617440229282,0.0,8546.071908451686,8546.071908451686,0.8849937256125667,3951.449979072101,275.6222668837329,2.472266883732914,1.0,0.002,0.12886664016136884,0.004908880848100011,0.00019904544537305914,0.0018009545546195155,0.09952272268652956,0.09952272268652956,0.0,-7.425483838918723e-15,1.0,1.0000000831605393,4.098127027418741e-05,0.09230883684209863,0.0,7.652054612057913e-09,0.009828932068899619,0.0,1600102.4504884463,266.6200272736025,4.983490953236469e-08,1.0,1284482.7392386142,2598.230275861396,,,,,,,,,,,,,,,,,,,2.0,15283.365796964421,1547.7061387222006,0.37096558845043076,6.173730061729009,2.9369685267813512
4382.0,-30.27883743968709,5.002141592140256,35.04090574931435,24.472233687434368,5.002405598921139,-26.750713135825833,-40.242571535613365,1.474281295030701,-6.529970934226185,-6.529970955913031,40.08187505157747,41051.741803381236,25750.697432710567,25750.697432710567,66802.4392360918,76942.71649732137,76933.83066913918,25750.697432710567,102684.52810184975,102684.52810184975,102684.52810184975,130087.76296296813,125580.80584430392,4506.957118664213,0.0,90885.49333157272,54994.51863751736,39878.86077117263,27403.234861118388,67282.09563229102,20794.55488119269,1547.7066664390436,0.0,0.8785861730233889,2.725710728068186,0.001494314320929203,1.0,1.0,-6.529953136001382,333995.92968751764,1558066.4739096165,4.664926531791342,1558066.4739096165,4.664926531791342,0.7588357720021386,0.0923088786089305,3.931787992586582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931787992586582,1.2848557297893255,1.2851468842673544,3.060100757951453,6483.986304073812,15283.357310602623,6453.436591487272,0.0003245196923149373,23115.563072815232,2357.1314437463593,19289.75383593216,1967.0074730853207,0.8344920595344542,0.8344920595344542,35534.99043834841,35405.22815468563,1.0045834218689016,0.8,4288.69688715843,4273.035954225843,1.0045834218689016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.738850143857,4632.441516551485,6.175613955253378,5.002141592140256,-3.7220133825581825,8.724154974698438,2.936970352368763,3.5,0.8391343863910752,0.6,0.00022659300516543658,0.9993180927060067,0.00022674762602551904,199.15278034233916,0.0,0.0,0.0,0.07885319583291339,7.671830297482494e-05,0.00014987470219061163,0.0005892755544655367,0.09230887861684177,0.09230887861684177,0.09230887861684177,0.09230888158822485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.07388106437,595.6620120996644,0.0,0.09230887861684177,0.0923088786089305,0.0923088786089305,0.3709657342702239,0.3709657342702239,0.5,10.01521483393317,2.36109962656883e-05,2.36109962656883e-05,1.6143530956469476e-11,2.1686844320356613e-08,1.7819911647620756e-05,1.6143530956469476e-11,27403.234861118388,20794.55488119269,0.7588357720021386,0.9928709652740213,0.6101436261399544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531679865602087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51168336178563,260.51168336178563,-12.638316638214349,244.6350522282564,276.3883144953091,125472.63462894807,125468.89261764826,3.742011299779403,0.0,nan,276.3883144953091,3.238314495309112,270.0376620419011,-3.1123379580988626,263.6870095884943,-9.4629904115057,257.33635713508306,-15.813642864916915,250.98570468166957,-22.164295318330403,244.6350522282564,-28.51494777174358,1.0,1.0,26022.012520719443,26022.012520719443,275.6222737587675,2.4722737587675283,275.6222737587675,275.6222737587675,76934.00287390075,76933.83066913918,0.17220476157672238,0.0,8546.071908451686,8546.071908451686,0.8849939173820399,3951.446932549515,275.6222737587675,2.4722737587675283,1.0,0.002,0.12886663683408697,0.004908881193050562,0.00019904544097843675,0.0018009545589725696,0.09952272048921837,0.09952272048921837,0.0,-4.899379513201296e-14,1.0,1.000000036253058,1.78198955040898e-05,0.0923088786089305,0.0,3.3273462814433847e-09,0.0042739188453105904,0.0,1600102.4525497095,266.6200290657738,2.1670700789400144e-08,1.0,1284482.733025487,2598.2303010046094,,,,,,,,,,,,,,,,,,,2.0,15283.357310602623,1547.7066664390436,0.3709657342702239,6.173730061729009,2.936970352368763
4383.0,-30.278796899247492,5.002135783335038,35.040908136323125,24.472269554995023,5.002409976602023,-26.750676211662885,-40.242535912524886,1.4742892889863157,-6.529970680731367,-6.529970736806444,40.08188038649535,41051.71669595244,25750.69706901986,25750.69706901986,66802.4137649723,76942.76409546765,76933.884673793,25750.69706901986,102684.58174281286,102684.58174281286,102684.58174281286,130087.83501353042,125580.87557399414,4506.959439536276,0.0,90885.51271273913,54994.465313101035,39878.94155515344,27403.25327071756,67282.194825871,20794.568298573013,1547.707520735275,0.0,0.8785861539293285,2.7257107498720186,0.001494314320929203,1.0,1.0,-6.529924619456551,333995.93257660995,1558066.7043314204,4.664927181333385,1558066.7043314204,4.664927181333385,0.758835751840953,0.09230892273816112,3.9317840655701546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317840655701546,1.2848556923888477,1.2851468468584015,3.0600977906398557,6483.980016696604,15283.348825849724,6453.436909841713,0.00032452103740948304,23115.5910897054,2357.134300674073,19289.754787514885,1967.007570119754,0.8344910892676951,0.8344910892676951,35534.962044853055,35405.22815468563,1.0045824185046286,0.8,4288.693460364343,4273.035954225843,1.0045824185046286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.740405400283,4632.441516551485,6.175611564611988,5.002135783335038,-3.7220136448298344,8.724149428164871,2.9369721781196256,3.5,0.8391349080341788,0.6,0.00022659300516543658,0.9993138664704612,0.0002267485849723616,199.15274709944677,0.0,0.0,0.0,0.07885319583291339,7.671861288998396e-05,0.0001498743922754526,0.0005892737473856352,0.0923089227432687,0.0923089227432687,0.0923089227432687,0.09230893127275534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.098443055,595.662004375116,0.0,0.0923089227432687,0.09230892273816112,0.09230892273816112,0.37096587953043003,0.37096587953043003,0.5,10.015215089827544,2.8033246053382754e-05,2.8033246053382754e-05,-4.831690603168681e-12,5.607506636806647e-08,4.611734988202443e-05,-4.831690603168681e-12,27403.25327071756,20794.568298573013,0.758835751840953,0.9928691229211473,0.6101423534442644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531677442883961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5117057575804,260.5117057575804,-12.63829424241959,244.63509063121103,276.3883208839448,125472.38188014542,125468.6375183199,3.7443618255180238,0.0,nan,276.3883208839448,3.238320883944823,270.03767483339993,-3.112325166600044,263.68702878285626,-9.462971217143718,257.33638273230986,-15.81361726769012,250.98573668176076,-22.16426331823922,244.63509063121103,-28.51490936878895,1.0,1.0,26022.012520719443,26022.012520719443,275.6222802971111,2.4722802971111264,275.6222802971111,275.6222802971111,76934.05019405491,76933.884673793,0.16552026191493496,0.0,8546.071908451686,8546.071908451686,0.8849941658118975,3951.442985898005,275.6222802971111,2.4722802971111264,1.0,0.002,0.12886662822300565,0.004908881269173899,0.00019904542776751338,0.001800954572192976,0.09952271388375669,0.09952271388375669,0.0,-3.9510929250585747e-14,1.0,1.0000000935623738,4.611735471371503e-05,0.09230892273816112,0.0,8.611076440215026e-09,0.011060778993779614,0.0,1600102.4528961212,266.6200293192686,5.607989805866964e-08,1.0,1284482.73227771,2598.2303040307097,,,,,,,,,,,,,,,,,,,2.0,15283.348825849724,1547.707520735275,0.37096587953043003,6.173730061729009,2.9369721781196256
4384.0,-30.278756236436703,5.0021299888480115,35.040910525262056,24.472305422555678,5.002414421252439,-26.750639170668197,-40.242500219587214,1.474297355451598,-6.529969863415715,-6.529969923387616,40.081885216321766,41051.692221678415,25750.69534742067,25750.69534742067,66802.38756909908,76942.81175992613,76933.93330526199,25750.69534742067,102684.62865268266,102684.62865268266,102684.62865268266,130087.89762572972,125580.93590754447,4506.961718185254,0.0,90885.53221268351,54994.41267430809,39879.02170930602,27403.268973047063,67282.29068235308,20794.57979597674,1547.7082313928663,0.0,0.878586139973453,2.725710832468914,0.001494314320929203,1.0,1.0,-6.5299206276473,333995.9433036257,1558066.9129371436,4.664927656084588,1558066.9129371436,4.664927656084588,0.7588357365841861,0.09230896597256927,3.9317801595147746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317801595147746,1.2848556546491285,1.2851468091101304,3.060094840449976,6483.973765598263,15283.340343428541,6453.437203813791,0.00032452237316400663,23115.619013627605,2357.137148121694,19289.7556662171,1967.0076597224436,0.8344901192066282,0.8344901192066282,35534.93380290667,35405.22815468563,1.004581420495965,0.8,4288.690051860611,4273.035954225843,1.004581420495965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.74195319967,4632.441516551485,6.175608859358973,5.0021299888480115,-3.7220134587428966,8.724143447590908,2.936973995116952,3.5,0.839135427176272,0.6,0.00022659300516543658,0.9993096274973994,0.00022674954681753656,199.152713756222,0.0,0.0,0.0,0.07885319583291339,7.671892341398119e-05,0.00014987408175145539,0.0005892719410558676,0.0923089659794058,0.0923089659794058,0.0923089659794058,0.09230897498900112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.12049318023,595.6619974425131,0.0,0.0923089659794058,0.09230896597256927,0.09230896597256927,0.3709660254596249,0.3709660254596249,0.5,10.015215360166668,3.1992434003313974e-05,3.1992434003313974e-05,2.7341684472048655e-11,5.99719101046503e-08,4.9295740325305815e-05,2.7341684472048655e-11,27403.268973047063,20794.57979597674,0.7588357365841861,0.9928673190465576,0.6101411204248063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453167501723372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51172818209153,260.51172818209153,-12.638271817908446,244.63512911579255,276.38832724838625,125472.13082868994,125468.38166591969,3.749162770266218,0.0,nan,276.38832724838625,3.2383272483862697,270.03768762186735,-3.1123123781326285,263.68704799535396,-9.462952004646013,257.3364083688347,-15.813591631165252,250.98576874231432,-22.164231257685657,244.63512911579255,-28.514870884207426,1.0,1.0,26022.012520719443,26022.012520719443,275.6222868010354,2.472286801035409,275.6222868010354,275.6222868010354,76934.09792925508,76933.93330526199,0.16462399308511522,0.0,8546.071908451686,8546.071908451686,0.8849944129156827,3951.4390603123484,275.6222868010354,2.472286801035409,1.0,0.002,0.12886661901852503,0.00490888145579717,0.0001990454138831723,0.0018009545860527903,0.09952270694158614,0.09952270694158614,0.0,-6.403731711568383e-14,1.0,1.0000000999993317,4.929571298362134e-05,0.09230896597256927,0.0,9.204546897403126e-09,0.011823081522598703,0.0,1600102.4538600293,266.62003013658426,5.994456842017826e-08,1.0,1284482.729501258,2598.2303152664235,,,,,,,,,,,,,,,,,,,2.0,15283.340343428541,1547.7082313928663,0.3709660254596249,6.173730061729009,2.936973995116952
4385.0,-30.278715453025153,5.002124208260141,35.040912916126246,24.472341255191736,5.002418822767482,-26.75060202544442,-40.242468333430566,1.4743053951549412,-6.529969073835616,-6.52996913737514,40.08189004976248,41051.68340506076,25750.69367957549,25750.69367957549,66802.37708463625,76942.85945347145,76933.98187137257,25750.69367957549,102684.67555094806,102684.67555094806,102684.67555094806,130087.96028727214,125580.99628118072,4506.964006091431,0.0,90885.55165642202,54994.37560788562,39879.08449837378,27403.284736324094,67282.36923469786,20794.5913352688,1547.708945716939,0.0,0.8785861258552918,2.7257109122806815,0.001494314320929203,1.0,1.0,-6.529916898839701,333995.9536686635,1558067.1216981495,4.664928136356437,1558067.1216981495,4.664928136356437,0.7588357211683014,0.09230900924488993,3.9317762476459523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317762476459523,1.28485561703462,1.285146771487098,3.060091885437126,6483.967504280626,15283.331864810209,6453.437506784932,0.0003245237116922706,23115.646957488323,2357.1399976024763,19289.756571818118,1967.0077520680475,0.8344891495917744,0.8344891495917743,35534.90551892174,35405.22815468563,1.00458042100195,0.8,4288.68663828327,4273.035954225843,1.00458042100195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.743496431068,4632.441516551485,6.175606173764839,5.002124208260141,-3.72201329290326,8.724137501163401,2.9369758067522573,3.5,0.8391359447863592,0.6,0.00022659300516543658,0.9993053759715612,0.0002267505115191986,199.15268031411662,0.0,0.0,0.0,0.07885319583291339,7.67192008204522e-05,0.00014987380434498438,0.0005892702640679464,0.09230900925165449,0.09230900925165449,0.09230900925165449,0.0923090188125538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.14248093264,595.6619905303672,0.0,0.09230900925165449,0.09230900924488993,0.09230900924488993,0.3709661714491735,0.3709661714491735,0.5,10.015215647070466,3.575820733203727e-05,3.575820733203727e-05,1.659827830735594e-11,6.353951675919234e-08,5.22385354315702e-05,1.659827830735594e-11,27403.284736324094,20794.5913352688,0.7588357211683014,0.9928660040435365,0.610140277044379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453167258426248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51175063713913,260.51175063713913,-12.638249362860847,244.6351676875993,276.38833358667466,125471.87916193828,125468.1248937059,3.7542682323722407,0.0,nan,276.38833358667466,3.2383335866746847,270.0377004068605,-3.1122995931394826,263.68706722704934,-9.462932772950637,257.33643404723404,-15.813565952765941,250.98580086741708,-22.164199132582894,244.6351676875993,-28.51483231240067,1.0,1.0,26022.012520719443,26022.012520719443,275.6222932699056,2.472293269905606,275.6222932699056,275.6222932699056,76934.14558293279,76933.98187137257,0.16371156022069044,0.0,8546.071908451686,8546.071908451686,0.8849946603871963,3951.435128884182,275.6222932699056,2.472293269905606,1.0,0.002,0.1288666092645501,0.004908881639846912,0.0001990453991388617,0.001800954600811155,0.09952269956943086,0.09952269956943086,0.0,-4.998345487505773e-14,1.0,1.0000001059592383,5.223851883329189e-05,0.09230900924488993,0.0,9.754035305828752e-09,0.012528889867114772,0.0,1600102.4547910055,266.62003092616436,6.352291848088498e-08,1.0,1284482.7268184933,2598.2303261229904,,,,,,,,,,,,,,,,,,,2.0,15283.331864810209,1547.708945716939,0.3709661714491735,6.173730061729009,2.9369758067522573
