time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4386.0,-30.278674625998,5.002118441397914,35.04091530856229,24.472377087827795,5.002423190961824,-26.750564844300317,-40.24243267541749,1.4743134092330101,-6.5299682981281535,-6.529968364495918,40.08189487685617,41051.659378315104,25750.69203249026,25750.69203249026,66802.35141080536,76942.90714279137,76934.03030227574,25750.69203249026,102684.722334766,102684.722334766,102684.722334766,130088.02281262216,125581.05651201495,4506.966300607213,0.0,90885.57104600234,54994.323281402845,39879.16418288833,27403.300477856155,67282.46466074449,20794.60285816551,1547.7096592937114,0.0,0.8785861116898633,2.7257109907641848,0.001494314320929203,1.0,1.0,-6.529913763733418,333995.9638600891,1558067.3301863254,4.664928618236237,1558067.3301863254,4.664928618236237,0.7588357057562847,0.09230905253308141,3.9317723302640872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317723302640872,1.2848555795400038,1.2851467339839855,3.060088925847772,6483.961233265925,15283.32338996334,6453.437818372927,0.0003245250528577175,23115.674920042427,2357.142848989454,19289.757503175482,1967.007847040068,0.834488180418661,0.834488180418661,35534.877195070214,35405.22815468563,1.004579420099336,0.8,4288.683219894456,4273.035954225843,1.004579420099336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.745035007126,4632.441516551485,6.175603500046198,5.002118441397914,-3.722013136610822,8.724131578008736,2.936977612922996,3.5,0.8391364608351417,0.6,0.00022659300516543658,0.999301119918502,0.00022675147725634127,199.15264683625804,0.0,0.0,0.0,0.07885319583291339,7.671951104280738e-05,0.0001498734941226292,0.0005892684572313508,0.0923090525396927,0.0923090525396927,0.0923090525396927,0.09230906254158755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.1643741179,595.6619836486598,0.0,0.0923090525396927,0.09230905253308141,0.09230905253308141,0.37096631750771314,0.37096631750771314,0.5,10.015215947224917,3.924799318610894e-05,3.924799318610894e-05,-2.722799763432704e-11,6.636776106461184e-08,5.4600762496193056e-05,-2.722799763432704e-11,27403.300477856155,20794.60285816551,0.7588357057562847,0.9928642142888199,0.6101390545858886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453167014407617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.511773118108,260.511773118108,-12.638226881891967,244.63520633800167,276.38833989821035,125471.6266599966,125467.8680581203,3.758601876295085,0.0,nan,276.38833989821035,3.23833989821037,270.0377131861682,-3.1122868138317585,263.6870864741318,-9.462913525868203,257.33645976209027,-15.813540237909706,250.98583305004593,-22.16416694995405,244.63520633800167,-28.51479366199831,1.0,1.0,26022.012520719443,26022.012520719443,275.6222997098215,2.4722997098215274,275.6222997098215,275.6222997098215,76934.19326011356,76934.03030227574,0.16295783781970385,0.0,8546.071908451686,8546.071908451686,0.8849949082074342,3951.4311919154075,275.6222997098215,2.4722997098215274,1.0,0.002,0.12886659906948558,0.004908881823356676,0.000199045383707865,0.001800954616255214,0.0995226918539325,0.0995226918539325,0.0,-3.6920987100952374e-14,1.0,1.0000001107434184,5.460078972419069e-05,0.09230905253308141,0.0,1.019512604155312e-08,0.013095463271219443,0.0,1600102.4557047046,266.6200317018718,6.639498906224617e-08,1.0,1284482.72418067,2598.2303367977247,,,,,,,,,,,,,,,,,,,2.0,15283.32338996334,1547.7096592937114,0.37096631750771314,6.173730061729009,2.936977612922996
4387.0,-30.27863368079802,5.002112688131402,35.04091770230684,24.472412920463853,5.002427537267326,-26.750527558992143,-40.24239698247982,1.4743214154284061,-6.529967533918239,-6.529967602659653,40.08189969949288,41051.63574363527,25750.690400998188,25750.690400998188,66802.32614463347,76942.95487261856,76934.07863323776,25750.690400998188,102684.76903423594,102684.76903423594,102684.76903423594,130088.08524079365,125581.11664022284,4506.9686005708,0.0,90885.59041630165,54994.271287187614,39879.243476793374,27403.3162065577,67282.55968335108,20794.614371182783,1547.7103725083657,0.0,0.8785860974820605,2.725711068140787,0.001494314320929203,1.0,1.0,-6.529911079634076,333995.9739069306,1558067.5384814919,4.664929101557536,1558067.5384814919,4.664929101557536,0.7588356903390606,0.09230909583540242,3.93176841162279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93176841162279,1.2848555420822696,1.2851466965177631,3.0600859651901926,6483.954959987784,15283.314917349684,6453.4381326115645,0.00032452639467978224,23115.702885152823,2357.1457006371006,19289.7584424558,1967.007942820005,0.8344872114983611,0.8344872114983611,35534.84886210696,35405.22815468563,1.0045784188749336,0.8,4288.679800405951,4273.035954225843,1.0045784188749336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.746568902993,4632.441516551485,6.175600837000717,5.002112688131402,-3.7220129883316346,8.724125676463036,2.936979413599991,3.5,0.8391369753142832,0.6,0.00022659300516543658,0.9992968515660242,0.00022675244579259583,199.15261326150988,0.0,0.0,0.0,0.07885319583291339,7.671982157016533e-05,0.00014987318359527125,0.0005892666490092304,0.09230909584164641,0.09230909584164641,0.09230909584164641,0.09230910620708624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.1861937369,595.6619767906532,0.0,0.09230909584164641,0.09230909583540242,0.09230909583540242,0.37096646362211405,0.37096646362211405,0.5,10.01521625816983,4.24282912945273e-05,4.24282912945273e-05,9.038103598868474e-12,6.874142854940146e-08,5.652302559155942e-05,9.038103598868474e-12,27403.3162065577,20794.614371182783,0.7588356903390606,0.992862436551497,0.6101378416165312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531667701281037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5117956290367,260.5117956290367,-12.638204370963251,244.63524507292288,276.3883461851474,125471.37395778792,125467.61034673826,3.7636110496617015,0.0,nan,276.3883461851474,3.2383461851474067,270.03772596270056,-3.1122740372994144,263.68710574026176,-9.46289425973822,257.3364855178175,-15.813514482182484,250.9858652953704,-22.16413470462959,244.63524507292288,-28.514754927077092,1.0,1.0,26022.012520719443,26022.012520719443,275.62230612700006,2.4723061270000812,275.62230612700006,275.62230612700006,76934.2409988958,76934.07863323776,0.16236565803410485,0.0,8546.071908451686,8546.071908451686,0.8849951561073057,3951.427253680904,275.62230612700006,2.4723061270000812,1.0,0.002,0.12886658851546448,0.0049088820061857176,0.0001990453677179447,0.0018009546321855704,0.09952268385897235,0.09952268385897235,0.0,-9.648488605296102e-14,1.0,1.0000001146364013,5.652301655345582e-05,0.09230909583540242,0.0,1.0554051594251354e-08,0.01355649691548252,0.0,1600102.4566041587,266.62003246608174,6.87323904458026e-08,1.0,1284482.7215802656,2598.230347321001,,,,,,,,,,,,,,,,,,,2.0,15283.314917349684,1547.7103725083657,0.37096646362211405,6.173730061729009,2.936979413599991
4388.0,-30.278592619325043,5.002106948288329,35.04092009718255,24.47244875309991,5.002431857140941,-26.750490171678553,-40.24236125461755,1.4743294094623993,-6.529966783709824,-6.529966854372088,40.0819045196278,41051.612488974526,25750.688790192937,25750.688790192937,66802.30127916747,76943.00263438777,76934.12688788687,25750.688790192937,102684.81567807982,102684.81567807982,102684.81567807982,130088.14760887151,125581.1767036012,4506.9709052703165,0.0,90885.60975573478,54994.21961019496,39879.32238393313,27403.331930791697,67282.65431472483,20794.625880258245,1547.7110858133117,0.0,0.8785860832100182,2.7257111441393276,0.001494314320929203,1.0,1.0,-6.5299087268807625,333995.9837742458,1558067.746669076,4.664929587064147,1558067.746669076,4.664929587064147,0.7588356749017227,0.09230913915302058,3.9317644911649507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317644911649507,1.2848555046814358,1.2851466591084542,3.0600830029831125,6483.948683426436,15283.306448464326,6453.438450939627,0.00032452773747347694,23115.73085314835,2357.148552578949,19289.75939395968,1967.0080398463983,0.8344862430050498,0.8344862430050498,35534.82051600393,35405.22815468563,1.0045774171863995,0.8,4288.676379331614,4273.035954225843,1.0045774171863995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.748098104772,4632.441516551485,6.175598185870534,5.002106948288329,-3.722012850012065,8.724119798300395,2.936981208766923,3.5,0.8391374882191209,0.6,0.00022659300516543658,0.9992925711123699,0.00022675341708304996,199.1525795914302,0.0,0.0,0.0,0.07885319583291339,7.672013240253007e-05,0.0001498728727629065,0.0005892648393180784,0.09230913915918526,0.09230913915918526,0.09230913915918526,0.0923091498245522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2079577801,595.6619699505937,0.0,0.09230913915918526,0.09230913915302058,0.09230913915302058,0.3709666097826382,0.3709666097826382,0.5,10.01521657813462,4.5298280042516126e-05,4.5298280042516126e-05,-2.0691004465334117e-11,7.066228135954589e-08,5.8127491342929716e-05,-2.0691004465334117e-11,27403.331930791697,20794.625880258245,0.7588356749017227,0.9928606705480073,0.6101366378465002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531665251416117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5118181726468,260.5118181726468,-12.63818182735315,244.63528389683898,276.38835244845103,125471.12091773395,125467.35184278539,3.769074948559859,0.0,nan,276.38835244845103,3.238352448451053,270.03773873812787,-3.1122612618721064,263.68712502781034,-9.462874972189638,257.3365113174887,-15.813488682511263,250.98589760716422,-22.16410239283576,244.63528389683898,-28.514716103160993,1.0,1.0,26022.012520719443,26022.012520719443,275.62231252170034,2.47231252170036,275.62231252170034,275.62231252170034,76934.28879053533,76934.12688788687,0.1619026484549977,0.0,8546.071908451686,8546.071908451686,0.8849954041220546,3951.4233136207754,275.62231252170034,2.47231252170036,1.0,0.002,0.12886657766184806,0.004908882187998729,0.00019904535125970453,0.001800954648657076,0.09952267562985226,0.09952267562985226,0.0,-8.321945563216637e-14,1.0,1.000000117885899,5.812751203393418e-05,0.09230913915302058,0.0,1.0853650247378826e-08,0.01394132618111393,0.0,1600102.4574866414,266.62003321629015,7.068297236401122e-08,1.0,1284482.7190263278,2598.2303576562485,,,,,,,,,,,,,,,,,,,2.0,15283.306448464326,1547.7110858133117,0.3709666097826382,6.173730061729009,2.936981208766923
4389.0,-30.278551443770247,5.002101221827086,35.040922493047056,24.472484515886777,5.002436176856615,-26.750452681709742,-40.24232929861171,1.4743374147642767,-6.529966040378554,-6.529966112733683,40.081909337916095,41051.60497615403,25750.687184365095,25750.687184365095,66802.29216051912,76943.05043439181,76934.17509730037,25750.687184365095,102684.86228166547,102684.86228166547,102684.86228166547,130088.20993157903,125581.23671767458,4506.973213904453,0.0,90885.62910470903,54994.18364634536,39879.3838426263,27403.34764991356,67282.73149253987,20794.63738529558,1547.7117990209542,0.0,0.8785860689094086,2.725711219471612,0.001494314320929203,1.0,1.0,-6.529906613288517,333995.9935546007,1558067.9547755872,4.66493007354257,1558067.9547755872,4.66493007354257,0.7588356594586053,0.09230918248147654,3.9317605753403733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317605753403733,1.2848554672278865,1.2851466216464178,3.060080044507467,6483.942414771551,15283.29798327314,6453.438765478742,0.0003245290783344736,23115.758796386286,2357.1514019962256,19289.760334138147,1967.0081357179208,0.8344852749178945,0.8344852749178945,35534.79220339513,35405.22815468563,1.004576416681677,0.8,4288.672962299677,4273.035954225843,1.004576416681677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.749622587498,4632.441516551485,6.175595542925128,5.002101221827086,-3.7220127164584995,8.724113938285585,2.9369829983944817,3.5,0.8391379995412805,0.6,0.00022659300516543658,0.9992882787861084,0.00022675439107590838,199.15254582781574,0.0,0.0,0.0,0.07885319583291339,7.672041042073417e-05,0.0001498725947447024,0.0005892631593411858,0.0923091824878392,0.0923091824878392,0.0923091824878392,0.0923091934106507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2296758063,595.6619631254049,0.0,0.0923091824878392,0.09230918248147654,0.09230918248147654,0.3709667559822891,0.3709667559822891,0.5,10.015216905793165,4.78710837228391e-05,4.78710837228391e-05,4.092726157978177e-12,7.235513521663961e-08,5.94994451716957e-05,4.092726157978177e-12,27403.34764991356,20794.63738529558,0.7588356594586053,0.9928593961427679,0.6101358263183135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531662794595093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51184075335215,260.51184075335215,-12.638159246647831,244.63532281327215,276.38835869342756,125470.86798858577,125467.09271162156,3.7752769642128152,0.0,nan,276.38835869342756,3.2383586934275854,270.0377515173987,-3.1122484826012737,263.6871443413703,-9.462855658629678,257.33653716533803,-15.813462834661948,250.98592998930621,-22.164070010693763,244.63532281327215,-28.514677186727823,1.0,1.0,26022.012520719443,26022.012520719443,275.6223189044583,2.472318904458348,275.6223189044583,275.6223189044583,76934.33644466134,76934.17509730037,0.16134736097592395,0.0,8546.071908451686,8546.071908451686,0.8849956518436553,3951.419378217075,275.6223189044583,2.472318904458348,1.0,0.002,0.12886656655200882,0.004908882369595775,0.00019904533440300904,0.0018009546654920348,0.09952266720150452,0.09952266720150452,0.0,-1.0495640814789375e-13,1.0,1.0000001206643934,5.949944107896954e-05,0.09230918248147654,0.0,1.1109824035636762e-08,0.014270376957075052,0.0,1600102.458360656,266.6200339596214,7.235104249048163e-08,1.0,1284482.716494901,2598.2303679004153,,,,,,,,,,,,,,,,,,,2.0,15283.29798327314,1547.7117990209542,0.3709667559822891,6.173730061729009,2.9369829983944817
4390.0,-30.27851019300863,5.002095496998577,35.04092488293398,24.472515563853108,5.002437408762632,-26.750415432831524,-40.24229364059863,1.4743426485911277,-6.529965962123299,-6.529966019160253,40.08191395721378,41051.58817775955,25750.686989608846,25750.686989608846,66802.2751673684,76943.10198255407,76934.21856219109,25750.686989608846,102684.90555179994,102684.90555179994,102684.90555179994,130088.26861469328,125581.2931224611,4506.975492232181,0.0,90885.65284620426,54994.13904143176,39879.45978308056,27403.363062893353,67282.82284597392,20794.648629498497,1547.712513182216,0.0,0.8785860518560805,2.7257112291797667,0.001494314320929203,1.0,1.0,-6.529919104549663,333995.9947883371,1558068.1542887946,4.66493065366304,1558068.1542887946,4.66493065366304,0.7588356429746517,0.09230922583598426,3.931757193743646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931757193743646,1.284855442740942,1.2851465971539244,3.060077470938016,6483.936961686703,15283.28952173611,6453.438508748824,0.0003245302077117315,23115.78471601064,2357.1540450623447,19289.759566755238,1967.0080574666415,0.8344843060159931,0.8344843060159931,35534.767753412474,35405.22815468563,1.0045755526737454,0.8,4288.6700114457935,4273.035954225843,1.0045755526737454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.75114235954,4632.441516551485,6.175593245365068,5.002095496998577,-3.7220130757632637,8.72410857276184,2.936984782492487,3.5,0.8391385092835677,0.6,0.00022659300516543658,0.9992839786398974,0.00022675536685162024,199.15251200254377,0.0,0.0,0.0,0.07885319583291339,7.672072064761118e-05,0.0001498722845178254,0.0005892614327957545,0.09230922583857105,0.09230922583857105,0.09230922583857105,0.09230923454197604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2507525898,595.6619564989533,0.0,0.09230922583857105,0.09230922583598426,0.09230922583598426,0.3709669022158356,0.3709669022158356,0.5,10.015217166877893,4.764603841067583e-05,4.764603841067583e-05,-1.2448708730516955e-11,5.7036970702029066e-08,4.69146106070184e-05,-1.2448708730516955e-11,27403.363062893353,20794.648629498497,0.7588356429746517,0.9928577955222597,0.6101347482363547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531660330949074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51186309053514,260.51186309053514,-12.638136909464833,244.63536179032073,276.3883643907443,125470.59740094458,125466.86283851598,3.7345624286010386,0.0,nan,276.3883643907443,3.238364390744323,270.0377638706621,-3.112236129337873,263.6871633505811,-9.462836649418875,257.33656283049424,-15.813437169505733,250.98596231040827,-22.16403768959171,244.63536179032073,-28.514638209679248,1.0,1.0,26022.012520719443,26022.012520719443,275.6223240839813,2.4723240839813343,275.6223240839813,275.6223240839813,76934.37933413015,76934.21856219109,0.1607719390594866,0.0,8546.071908451686,8546.071908451686,0.8849958657690778,3951.4159797123643,275.6223240839813,2.4723240839813343,1.0,0.002,0.12886655779207062,0.004908882423680075,0.00019904532091081332,0.0018009546790537358,0.09952266045540666,0.09952266045540666,0.0,-3.545080895506203e-14,1.0,1.0000000951770427,4.6914623055727134e-05,0.09230922583598426,0.0,8.759972238069295e-09,0.011252032933977857,0.0,1600102.4584305556,266.6200340378767,5.704941941075958e-08,1.0,1284482.7161755725,2598.2303691926563,,,,,,,,,,,,,,,,,,,2.0,15283.28952173611,1547.712513182216,0.3709669022158356,6.173730061729009,2.936984782492487
4391.0,-30.278468893406842,5.00208978402927,35.040927251615635,24.472551396489166,5.002441339508162,-26.750377870115454,-40.24225791273636,1.4743503162189588,-6.52996537429425,-6.529965391433285,40.08191812508476,41051.56486381244,25750.685563644496,25750.685563644496,66802.25042745694,76943.14970773777,76934.25741744973,25750.685563644496,102684.94298109422,102684.94298109422,102684.94298109422,130088.31913705081,125581.34150451476,4506.977632536063,0.0,90885.67159688346,54994.08675296678,39879.53871546298,27403.376155956586,67282.91487141956,20794.658227701395,1547.7131041048483,0.0,0.8785860394109967,2.725711293487831,0.001494314320929203,1.0,1.0,-6.529951298995002,333996.00306637853,1558068.3343048731,4.66493107702017,1558068.3343048731,4.66493107702017,0.7588356306666734,0.09230926814975791,3.9317531874496403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317531874496403,1.2848554068672358,1.285146561272089,3.060074438287287,6483.9305358637175,15283.281063078242,6453.438936835368,0.0003245315895589711,23115.81303907764,2357.1569332114063,19289.760846334568,1967.0081879474203,0.8344833389041921,0.8344833389041921,35534.73878667124,35405.22815468563,1.0045745290538175,0.8,4288.666515467002,4273.035954225843,1.0045745290538175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.752654420704,4632.441516551485,6.17559066395558,5.00208978402927,-3.7220130329800085,8.724102817009278,2.936986557538932,3.5,0.8391390164396949,0.6,0.00022659300516543658,0.9992796734223716,0.00022675634378651184,199.1524781372348,0.0,0.0,0.0,0.07885319583291339,7.672103148334338e-05,0.0001498719736820932,0.0005892596102339385,0.09230926815358136,0.09230926815358136,0.09230926815358136,0.09230927065631245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.270543346,595.6619502685083,0.0,0.09230926815358136,0.09230926814975791,0.09230926814975791,0.37096704818557336,0.37096704818557336,0.5,10.01521724194285,4.070896085295317e-05,4.070896085295317e-05,1.0800249583553523e-12,1.7139029750978807e-08,1.4092438277657493e-05,1.0800249583553523e-12,27403.376155956586,20794.658227701395,0.7588356306666734,0.9928560698524849,0.6101335672252559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453165786280406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5118854782617,260.5118854782617,-12.63811452173826,244.6354008499355,276.38837010658256,125470.34088506919,125466.59787220911,3.743012860078199,0.0,nan,276.38837010658256,3.238370106582579,270.03777625525635,-3.1122237447436305,263.6871824039297,-9.462817596070295,257.3365885525984,-15.813411447401563,250.98599470126817,-22.16400529873181,244.6354008499355,-28.51459915006447,1.0,1.0,26022.012520719443,26022.012520719443,275.6223292582718,2.4723292582718273,275.6223292582718,275.6223292582718,76934.43018542347,76934.25741744973,0.17276797373779118,0.0,8546.071908451686,8546.071908451686,0.8849961192138487,3951.4119533868884,275.6223292582718,2.4723292582718273,1.0,0.002,0.1288665551606963,0.004908882548879723,0.00019904531710322293,0.001800954682845619,0.09952265855161146,0.09952265855161146,0.0,-5.115786266829403e-14,1.0,1.0000000287040383,1.4092437197632535e-05,0.09230926814975791,0.0,2.6313632676402934e-09,0.0033799406316253017,0.0,1600102.4590628205,266.6200346257057,1.713794972602045e-08,1.0,1284482.7140329827,2598.2303778632563,,,,,,,,,,,,,,,,,,,2.0,15283.281063078242,1547.7131041048483,0.37096704818557336,6.173730061729009,2.936986557538932
4392.0,-30.2784275222382,5.002084092618533,35.04092962464798,24.47259194394576,5.002448714071491,-26.75033989860759,-40.2422221150249,1.4743610904042288,-6.529964214309132,-6.529964241717667,40.081922987818864,41051.53700345804,25750.68297744102,25750.68297744102,66802.21998089907,76943.1938262848,76934.30778616489,25750.68297744102,102684.99076360592,102684.99076360592,102684.99076360592,130088.38255547447,125581.40272648109,4506.979828993381,0.0,90885.68651590745,54994.029692935816,39879.61869219071,27403.391791868544,67283.01048405925,20794.669695892597,1547.7138038545602,0.0,0.878586027150569,2.72571141016409,0.001494314320929203,1.0,1.0,-6.52994169725531,333996.01822762785,1558068.544332612,4.6649314940956685,1558068.544332612,4.6649314940956685,0.758835616183214,0.0923093110711483,3.9317487418449084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317487418449084,1.2848553564592158,1.2851465108526463,3.06007109833745,6483.9234589107955,15283.272606773831,6453.439823514945,0.00032453314041585,23115.842970489728,2357.159985366025,19289.76349667916,1967.0084582073553,0.8344823730332899,0.8344823730332898,35534.706643571044,35405.22815468563,1.0045733931887042,0.8,4288.662636135334,4273.035954225843,1.0045733931887042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.754161401235,4632.441516551485,6.175587811821396,5.002084092618533,-3.722012593281867,8.7240966859004,2.936988326621522,3.5,0.8391395218918635,0.6,0.00022659300516543658,0.9992753607645279,0.00022675732241819139,199.15244421325315,0.0,0.0,0.0,0.07885319583291339,7.672134292793819e-05,0.0001498716622374984,0.0005892577194404893,0.09230931107905875,0.09230931107905875,0.09230931107905875,0.09230931505426347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.293480935,595.6619430489654,0.0,0.09230931107905875,0.0923093110711483,0.0923093110711483,0.37096719341194695,0.37096719341194695,0.5,10.015217361190782,3.666146125169689e-05,3.666146125169689e-05,-7.275957614183426e-12,2.7408532332628965e-08,2.2544462353835115e-05,-7.275957614183426e-12,27403.391791868544,20794.669695892597,0.758835616183214,0.9928542064378333,0.6101322861167754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531655391737648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51190822692325,260.51190822692325,-12.638091773076724,244.63544002077253,276.3883764330689,125470.10829015756,125466.30493255575,3.8033576017993624,0.0,nan,276.3883764330689,3.238376433068936,270.0377891506124,-3.1122108493875658,263.6872018681555,-9.462798131844465,257.3366145856954,-15.813385414304605,250.98602730323506,-22.163972696764915,244.63544002077253,-28.514559979227442,1.0,1.0,26022.012520719443,26022.012520719443,275.622336301773,2.472336301772998,275.622336301773,275.622336301773,76934.48480731652,76934.30778616489,0.17702115162683185,0.0,8546.071908451686,8546.071908451686,0.8849964004500918,3951.407485554133,275.622336301773,2.472336301772998,1.0,0.002,0.1288665509511756,0.004908882775563548,0.00019904531107157273,0.0018009546888293965,0.09952265553578636,0.09952265553578636,0.0,-9.903059275395698e-14,1.0,1.000000045821485,2.254446962979273e-05,0.0923093110711483,0.0,4.209542790053447e-09,0.005407084931286936,0.0,1600102.4604377064,266.62003578569085,2.741580829024315e-08,1.0,1284482.7101088297,2598.2303937434876,,,,,,,,,,,,,,,,,,,2.0,15283.272606773831,1547.7138038545602,0.37096719341194695,6.173730061729009,2.936988326621522
4393.0,-30.278385955078477,5.002078406275408,35.040932016297084,24.472622747439914,5.0024513217105016,-26.750302227399093,-40.242186352238036,1.4743675939968055,-6.52996392582844,-6.5299639841748585,40.08192827108868,41051.52489739211,25750.682373080515,25750.682373080515,66802.20727047263,76943.24586468819,76934.36130476602,25750.682373080515,102685.04367784654,102685.04367784654,102685.04367784654,130088.45358487919,125581.47143397559,4506.982150903602,0.0,90885.7124205747,54993.991453143055,39879.68996381293,27403.40990703265,67283.09987084559,20794.682903669815,1547.7146429957756,0.0,0.8785860084612604,2.7257114359246244,0.001494314320929203,1.0,1.0,-6.529916021692372,333996.0216242486,1558068.7725233764,4.664932129868993,1558068.7725233764,4.664932129868993,0.758835596526737,0.0923093551401652,3.9317457138956127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317457138956127,1.2848553260315596,1.285146480418095,3.060068814159267,6483.918619011319,15283.264153279795,6453.439139809217,0.0003245341109559227,23115.867361250133,2357.162472531408,19289.761453036983,1967.0082498138493,0.8344814041186716,0.8344814041186716,35534.68475055493,35405.22815468563,1.0045726195387337,0.8,4288.659993880224,4273.035954225843,1.0045726195387337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.755665810446,4632.441516551485,6.175585438787464,5.002078406275408,-3.7220128289184933,8.724091235193901,2.936990092685999,3.5,0.839140026481714,0.6,0.00022659300516543658,0.9992710276961861,0.0002267583056899443,199.1524101285723,0.0,0.0,0.0,0.07885319583291339,7.67216540698517e-05,0.00014987135109558489,0.0005892560423058104,0.0923093551454362,0.0923093551454362,0.0923093551454362,0.09230936401143462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.317744624,595.6619354188754,0.0,0.0923093551454362,0.0923093551401652,0.0923093551401652,0.3709673388161881,0.3709673388161881,0.5,10.015217627161372,3.8828806907531543e-05,3.8828806907531543e-05,2.2737367544323206e-11,5.834641569890664e-08,4.796248248339907e-05,2.2737367544323206e-11,27403.40990703265,20794.682903669815,0.758835596526737,0.9928526985038433,0.6101312956179674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531652916390039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5119308553555,260.5119308553555,-12.638069144644476,244.63547927312706,276.388382437579,125469.86306264477,125466.07980626072,3.78325638403275,0.0,nan,276.388382437579,3.238382437579048,270.0378018046919,-3.1121981953080535,263.68722117180243,-9.462778828197543,257.3366405389121,-15.813359461087884,250.9860599060206,-22.163940093979363,244.63547927312706,-28.514520726872917,1.0,1.0,26022.012520719443,26022.012520719443,275.6223428216784,2.47234282167841,275.6223428216784,275.6223428216784,76934.52712920483,76934.36130476602,0.16582443880906794,0.0,8546.071908451686,8546.071908451686,0.8849965920030983,3951.4044424650906,275.6223428216784,2.47234282167841,1.0,0.002,0.12886654199553838,0.0049088828602280405,0.0001990452973441974,0.0018009547025996811,0.0995226486720987,0.0995226486720987,0.0,-5.612134021393267e-14,1.0,1.0000000972991712,4.796245974603153e-05,0.0923093551401652,0.0,8.955638643778337e-09,0.011503362988042495,0.0,1600102.46082014,266.62003607417154,5.8323678331362316e-08,1.0,1284482.7092296889,2598.2303973011785,,,,,,,,,,,,,,,,,,,2.0,15283.264153279795,1547.7146429957756,0.3709673388161881,6.173730061729009,2.936990092685999
4394.0,-30.27834438108377,5.002072743511499,35.04093440365158,24.472663329821103,5.0024581493356965,-26.750264128043128,-40.242150554526575,1.4743778962597136,-6.529962676306525,-6.529962730026722,40.08193293056853,41051.49643818014,25750.679538891764,25750.679538891764,66802.1759770719,76943.28989601177,76934.4089671376,25750.679538891764,102685.08850602937,102685.08850602937,102685.08850602937,130088.51304320068,125581.52865183644,4506.984391364234,0.0,90885.72650613409,54993.93304816285,39879.77050885693,27403.424537171326,67283.19504602825,20794.693652174952,1547.715292039494,0.0,0.8785859975390486,2.7257115634081246,0.001494314320929203,1.0,1.0,-6.529918561426143,333996.03816259187,1558068.9737705407,4.664932501421052,1558068.9737705407,4.664932501421052,0.7588355836318205,0.09230939790951409,3.9317411414344563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317411414344563,1.2848552778314783,1.2851464322070913,3.0600653702184064,6483.911321713897,15283.255705091155,6453.440185179036,0.0003245357192429144,23115.8978266243,2357.1655791350054,19289.76457771733,1967.0085684425703,0.8344804394964869,0.8344804394964869,35534.6516902308,35405.22815468563,1.0045714512614299,0.8,4288.656003849343,4273.035954225843,1.0045714512614299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.7571634412225,4632.441516551485,6.175582541032249,5.002072743511499,-3.722012309173341,8.72408505268484,2.936991850793521,3.5,0.8391405287981488,0.6,0.00022659300516543658,0.9992666939356253,0.00022675928912730694,199.15237603829848,0.0,0.0,0.0,0.07885319583291339,7.672196551678336e-05,0.00014987103964865322,0.0005892541324961644,0.09230939791741598,0.09230939791741598,0.09230939791741598,0.09230940589176395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3391206936,595.6619286970807,0.0,0.09230939791741598,0.09230939790951409,0.09230939790951409,0.3709674848098529,0.3709674848098529,0.5,10.01521786646565,3.944450469361982e-05,3.944450469361982e-05,9.549694368615746e-12,5.372021405491978e-08,4.416860059563987e-05,9.549694368615746e-12,27403.424537171326,20794.693652174952,0.7588355836318205,0.992850828968106,0.6101300095825848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531650429316612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51195376967377,260.51195376967377,-12.63804623032621,244.6355186317214,276.3883889076207,125469.61748013161,125465.7864261887,3.8310539429266406,0.0,nan,276.3883889076207,3.238388907620731,270.03781485244485,-3.112185147555124,263.68724079726593,-9.462759202734048,257.33666674208564,-15.813333257914337,250.98609268690424,-22.163907313095734,244.6355186317214,-28.51448136827858,1.0,1.0,26022.012520719443,26022.012520719443,275.62234965293516,2.472349652935179,275.62234965293516,275.62234965293516,76934.58083038866,76934.4089671376,0.171863251060131,0.0,8546.071908451686,8546.071908451686,0.8849968812643966,3951.3998471416285,275.62234965293516,2.472349652935179,1.0,0.002,0.12886653374840248,0.004908883122990204,0.00019904528511882684,0.0018009547148093974,0.09952264255941341,0.09952264255941341,0.0,-7.177591854201637e-14,1.0,1.000000089615655,4.4168591045945504e-05,0.09230939790951409,0.0,8.247244410204736e-09,0.010593442808396148,0.0,1600102.4622787407,266.62003732369345,5.3710664360551164e-08,1.0,1284482.7049491028,2598.230414623809,,,,,,,,,,,,,,,,,,,2.0,15283.255705091155,1547.715292039494,0.3709674848098529,6.173730061729009,2.936991850793521
4395.0,-30.27829401982942,5.002067087778546,35.04093680656078,24.472699092607968,5.002461328577734,-26.750218484999234,-40.242109832447,1.4743857937016942,-6.529962289894627,-6.529962369673957,40.08193815407085,41051.48955456035,25750.6786992459,25750.6786992459,66802.16825380625,76943.34162067407,76934.46184246028,25750.6786992459,102685.14054170618,102685.14054170618,102685.14054170618,130088.58283291577,125581.59607705653,4506.986755859243,0.0,90885.74562074013,54993.89355444513,39879.835629216665,27403.442291209594,67283.27792042626,20794.70660556237,1547.7161113999096,0.0,0.8785859796331899,2.725711599671596,0.001494314320929203,1.0,1.0,-6.529896740177435,333996.04291412956,1558069.199380461,4.664933110542991,1558069.199380461,4.664933110542991,0.7588355646922811,0.09230944196977237,3.9317372034809743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317372034809743,1.2848552408825746,1.285146395249815,3.060062393316963,6483.905014016957,15283.247258425014,6453.440535987487,0.0003245370708226797,23115.925840687974,2357.1684357744975,19289.765626307268,1967.0086753689861,0.8344794735564512,0.8344794735564512,35534.623217589426,35405.22815468563,1.0045704451027073,0.8,4288.652567503169,4273.035954225843,1.0045704451027073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.758659057736,4632.441516551485,6.17558012459765,5.002067087778546,-3.7220124651589437,8.72407955293749,2.936993606536867,3.5,0.8391410304391049,0.6,0.00022659300516543658,0.9992614441998038,0.00022676048043351603,199.15233474257232,0.0,0.0,0.0,0.07885319583291339,7.67223198080798e-05,0.00014987068535735678,0.000589252149330711,0.09230944197504912,0.09230944197504912,0.09230944197504912,0.09230945410716955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3626230775,595.661921311591,0.0,0.09230944197504912,0.09230944196977237,0.09230944196977237,0.37096763069913163,0.37096763069913163,0.5,10.015218230415444,4.4551541748205636e-05,4.4551541748205636e-05,-2.489741746103391e-11,7.977934046721202e-08,6.562949653243777e-05,-2.489741746103391e-11,27403.442291209594,20794.70660556237,0.7588355646922811,0.9928494912630593,0.6101291557630502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453164794183508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51197738507096,260.51197738507096,-12.638022614929014,244.63555956187227,276.3883952082641,125469.38262959888,125465.43436217026,3.9482674286418895,0.0,nan,276.3883952082641,3.238395208264137,270.0378280789882,-3.112171921011793,263.68726094971316,-9.462739050286814,257.3366938204338,-15.813306179566155,250.9861266911543,-22.163873308845666,244.63555956187227,-28.514440438127707,1.0,1.0,26022.012520719443,26022.012520719443,275.6223562003787,2.4723562003787265,275.6223562003787,275.6223562003787,76934.62759614168,76934.46184246028,0.16575368140183855,0.0,8546.071908451686,8546.071908451686,0.8849971303856677,3951.3958894983793,275.6223562003787,2.4723562003787265,1.0,0.002,0.12886652149390138,0.004908883240112815,0.00019904526633810675,0.0018009547335903428,0.09952263316905337,0.09952263316905337,0.0,-7.155040449013939e-14,1.0,1.0000001330793171,6.562952142985523e-05,0.09230944196977237,0.0,1.2254476560033599e-08,0.015740663184496413,0.0,1600102.4627691302,266.62003771010535,7.980423788467306e-08,1.0,1284482.703719273,2598.230419600676,,,,,,,,,,,,,,,,,,,2.0,15283.247258425014,1547.7161113999096,0.37096763069913163,6.173730061729009,2.936993606536867
4396.0,-30.278252209242407,5.002061438804032,35.04093919890383,24.472729477006965,5.0024627758304305,-26.750180710734256,-40.242074069660134,1.474391277331964,-6.5299619800807704,-6.52996203789705,40.08194265513882,41051.47621280821,25750.6778860005,25750.6778860005,66802.1540988087,76943.39266567538,76934.50441093622,25750.6778860005,102685.18229693672,102685.18229693672,102685.18229693672,130088.63928307481,125581.65026158493,4506.98902148987,0.0,90885.76925155093,54993.85279872194,39879.90716980998,27403.456986138084,67283.36415594806,20794.717345427744,1547.7167855314972,0.0,0.8785859643188245,2.725711633665906,0.001494314320929203,1.0,1.0,-6.529914431738916,333996.0472886374,1558069.3937873198,4.664933631507457,1558069.3937873198,4.664933631507457,0.7588355496880068,0.0923094850648337,3.9317339709124584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317339709124584,1.2848552152269106,1.2851463695883372,3.0600599385185188,6483.899812593621,15283.238989182772,6453.440195257812,0.00032453814135969416,23115.95085627286,2357.170986654246,19289.764607843466,1967.0085715145813,0.8344785264417925,0.8344785264417924,35534.5998450988,35405.22815468563,1.004569619171923,0.8,4288.64974669116,4273.035954225843,1.004569619171923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.760148441019,4632.441516551485,6.1755777237278515,5.002061438804032,-3.7220126450711786,8.72407408387521,2.936995354963279,3.5,0.8391415299895082,0.6,0.00022659300516543658,0.9992570858215066,0.00022676146947624647,199.15230045832106,0.0,0.0,0.0,0.07885319583291339,7.672263095365591e-05,0.00014987037421178068,0.0005892504415218206,0.09230948506836804,0.09230948506836804,0.09230948506836804,0.09230949385621323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.38311594346,595.6619148692005,0.0,0.09230948506836804,0.0923094850648337,0.0923094850648337,0.3709677770904586,0.3709677770904586,0.5,10.015218494041877,4.504280201444999e-05,4.504280201444999e-05,-7.412381819449365e-11,5.7816293974610744e-08,4.7606158148028044e-05,-7.412381819449365e-11,27403.456986138084,20794.717345427744,0.7588355496880068,0.9928480083721138,0.6101281754827226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531644928589815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5120006392903,260.5120006392903,-12.63799936070967,244.6356002851631,276.3884009934131,125469.10573871643,125465.21785671172,3.887882004693375,0.0,nan,276.3884009934131,3.2384009934131086,270.03784085176267,-3.1121591482373105,263.6872807101192,-9.462719289880795,257.33672056846757,-15.813279431532408,250.98616042681618,-22.163839573183793,244.6356002851631,-28.514399714836884,1.0,1.0,26022.012520719443,26022.012520719443,275.62236151321315,2.4723615132131727,275.62236151321315,275.62236151321315,76934.66979449085,76934.50441093622,0.1653835546312621,0.0,8546.071908451686,8546.071908451686,0.884997334883121,3951.3926407670206,275.62236151321315,2.4723615132131727,1.0,0.002,0.12886651260478554,0.0049088833379197045,0.0001990452527438138,0.001800954747204141,0.0995226263719069,0.0995226263719069,0.0,-5.2045173726256166e-14,1.0,1.000000096577725,4.760623227184624e-05,0.0923094850648337,0.0,8.889135844321457e-09,0.011417941232977239,0.0,1600102.4631011086,266.6200380199192,5.789041779280524e-08,1.0,1284482.702587027,2598.230424182631,,,,,,,,,,,,,,,,,,,2.0,15283.238989182772,1547.7167855314972,0.3709677770904586,6.173730061729009,2.936995354963279
4397.0,-30.2782104200839,5.002055819634949,35.04094158268485,24.47276977999138,5.002471503698999,-26.75014222770568,-40.242038237024076,1.474403311285308,-6.529960413713923,-6.529960461189891,40.08194719267555,41051.45340494636,25750.67430640942,25750.67430640942,66802.12771135577,76943.43727732323,76934.5513579287,25750.67430640942,102685.22566433813,102685.22566433813,102685.22566433813,130088.6965204307,125581.70529026093,4506.99123016977,0.0,90885.78629151467,54993.802418997635,39879.98208057448,27403.470856092576,67283.45293666706,20794.727563281966,1547.7173907051229,0.0,0.8785859556070095,2.72571179400904,0.001494314320929203,1.0,1.0,-6.529921429679575,333996.0680818897,1558069.5897691185,4.664933927866206,1558069.5897691185,4.664933927866206,0.758835538479196,0.0923095274848903,3.9317298800745792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317298800745792,1.284855158924967,1.2851463132736354,3.060056888719069,6483.893350434553,15283.23055032087,6453.440658323433,0.00032453953326639235,23115.979241633635,2357.173881155505,19289.765991977598,1967.0087126569827,0.8344775616182967,0.8344775616182967,35534.57026704428,35405.22815468563,1.0045685739507861,0.8,4288.646176933329,4273.035954225843,1.0045685739507861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.76163153103,4632.441516551485,6.175574668750173,5.002055819634949,-3.7220118799182313,8.72406769955318,2.9369970960022647,3.5,0.8391420274292185,0.6,0.00022659300516543658,0.9992527296974162,0.00022676245801605288,199.1522661916528,0.0,0.0,0.0,0.07885319583291339,7.67229427081087e-05,0.00014987006245732788,0.0005892486026921194,0.09230952749181168,0.09230952749181168,0.09230952749181168,0.09230953446510012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4040489547,595.6619082854861,0.0,0.09230952749181168,0.0923095274848903,0.0923095274848903,0.3709679230830028,0.3709679230830028,0.5,10.015218702942143,4.327200912257467e-05,4.327200912257467e-05,1.1823431123048067e-11,4.747596449306002e-08,3.903151031181551e-05,1.1823431123048067e-11,27403.470856092576,20794.727563281966,0.758835538479196,0.9928463061227795,0.6101270314350171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531642426954237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5120242579264,260.5120242579264,-12.637975742073593,244.63564090169038,276.38840761415776,125468.88808364641,125464.93927459542,3.948809050997115,0.0,nan,276.38840761415776,3.2384076141577793,270.0378542716633,-3.1121457283366567,263.6873009291767,-9.462699070823305,257.3367475866829,-15.813252413317059,250.98619424418723,-22.163805755812746,244.63564090169038,-28.514359098309598,1.0,1.0,26022.012520719443,26022.012520719443,275.62236858332045,2.472368583320474,275.62236858332045,275.62236858332045,76934.72845827413,76934.5513579287,0.1771003454196034,0.0,8546.071908451686,8546.071908451686,0.8849975936760275,3951.388529474952,275.62236858332045,2.472368583320474,1.0,0.002,0.12886650531653865,0.004908883654794744,0.00019904524213151822,0.0018009547576061844,0.09952262106575911,0.09952262106575911,0.0,-2.6229756214246613e-13,1.0,1.0000000792117798,3.9031498488384386e-05,0.0923095274848903,0.0,7.288046953440087e-09,0.009361370208112523,0.0,1600102.4649229364,266.62003958628605,4.746414106193697e-08,1.0,1284482.6972051533,2598.230445961944,,,,,,,,,,,,,,,,,,,2.0,15283.23055032087,1547.7173907051229,0.3709679230830028,6.173730061729009,2.9369970960022647
4398.0,-30.278168441537172,5.002050200243428,35.04094399151326,24.472800513636344,5.002474004510786,-26.750104196930756,-40.24200240438802,1.4744097598713892,-6.529960415939911,-6.529960504341611,40.081952682916736,41051.44262012599,25750.674340367208,25750.674340367208,66802.11696049321,76943.48941471372,76934.60680469505,25750.674340367208,102685.28114506227,102685.28114506227,102685.28114506227,130088.77120990204,125581.77756559923,4506.993644302817,0.0,90885.81205956811,54993.76526485008,39880.05199413114,27403.490064839767,67283.54205897091,20794.741544343076,1547.7182890429096,0.0,0.878585934502367,2.7257117890747637,0.001494314320929203,1.0,1.0,-6.529887755763809,333996.06751192396,1558069.8268988295,4.6649346458044905,1558069.8268988295,4.6649346458044905,0.7588355167586449,0.09230957212586755,3.9317268433982497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317268433982497,1.2848551287546734,1.285146283096505,3.0600545971350224,6483.888494842941,15283.222112423371,6453.439993114386,0.0003245405083768192,23116.00364917878,2357.1763700324555,19289.76400362324,1967.0085099012651,0.8344765945003011,0.8344765945003011,35534.54831090791,35405.22815468563,1.0045677980710326,0.8,4288.643527060273,4273.035954225843,1.0045677980710326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.763114259803,4632.441516551485,6.175572480917386,5.002050200243428,-3.722012340486747,8.724062540730175,2.936998836617598,3.5,0.8391425247478851,0.6,0.00022659300516543658,0.9992483538520275,0.0002267634510399117,199.15223176970002,0.0,0.0,0.0,0.07885319583291339,7.672325446373246e-05,0.0001498697507017041,0.0005892469218472937,0.0923095721298097,0.0923095721298097,0.0923095721298097,0.09230958565960797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4286388963,595.6619005594641,0.0,0.0923095721298097,0.09230957212586755,0.09230957212586755,0.37096806885863187,0.37096806885863187,0.5,10.01521910883445,4.918285281974022e-05,4.918285281974022e-05,-5.792344381916337e-11,8.840169130053255e-08,7.274857779293598e-05,-5.792344381916337e-11,27403.490064839767,20794.741544343076,0.7588355167586449,0.9928448312359097,0.610126062985006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531639926601647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5120476258439,260.5120476258439,-12.6379523741561,244.63568140696952,276.3884138447126,125468.62982759906,125464.72293645023,3.9068911488383735,0.0,nan,276.3884138447126,3.2384138447126247,270.03786735716466,-3.11213264283532,263.6873208696226,-9.462679130377353,257.3367743820722,-15.813225617927799,250.98622789452145,-22.16377210547853,244.63568140696952,-28.514318593030453,1.0,1.0,26022.012520719443,26022.012520719443,275.6223750281514,2.4723750281514185,275.6223750281514,275.6223750281514,76934.77067491386,76934.60680469505,0.16387021880655084,0.0,8546.071908451686,8546.071908451686,0.8849977857809703,3951.385477615241,275.6223750281514,2.4723750281514185,1.0,0.002,0.12886649173273418,0.004908883704725504,0.00019904522113249994,0.0018009547788261347,0.09952261056624997,0.09952261056624997,0.0,-4.1365348646404954e-14,1.0,1.0000001474972755,7.27486357163798e-05,0.09230957212586755,0.0,1.3583791287895294e-08,0.01744814487375153,0.0,1600102.4649789,266.62003958406007,8.845961474435171e-08,1.0,1284482.6973526762,2598.2304453649467,,,,,,,,,,,,,,,,,,,2.0,15283.222112423371,1547.7182890429096,0.37096806885863187,6.173730061729009,2.936998836617598
