time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4399.0,-30.27812646329961,5.0020446039663025,35.04094639500333,24.472841061092936,5.002480778260809,-26.750065739141185,-40.24196657175196,1.4744200540777475,-6.529959212534152,-6.529959294550864,40.081957346670066,41051.41558890349,25750.67156047713,25750.67156047713,66802.08714938062,76943.53355803814,76934.65430813965,25750.67156047713,102685.32586861678,102685.32586861678,102685.32586861678,130088.83056268744,125581.83461087167,4506.995951815777,0.0,90885.82609089924,54993.70812166732,39880.13107692436,27403.50469407065,67283.63577099501,20794.752290754455,1547.7189388541615,0.0,0.8785859233240211,2.725711912084282,0.001494314320929203,1.0,1.0,-6.529891854821528,333996.0834664176,1558070.0283326139,4.664935026069769,1558070.0283326139,4.664935026069769,0.7588355038125418,0.09230961508221239,3.931722275077663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931722275077663,1.2848550805922998,1.2851462349232177,3.060051156325891,6483.881204181277,15283.213679712922,6453.441041193326,0.0003245421154336491,23116.034076721244,2357.1794727782926,19289.767136401326,1967.0088293557258,0.8344756316061535,0.8344756316061535,35534.51528048969,35405.22815468563,1.0045666308516568,0.8,4288.63954063872,4273.035954225843,1.0045666308516568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.7645889533305,4632.441516551485,6.175569630164881,5.0020446039663025,-3.7220118526628703,8.724056456629173,2.9370005678005473,3.5,0.839143019371585,0.6,0.00022659300516543658,0.9992439780595425,0.00022676444406046194,199.1521973480127,0.0,0.0,0.0,0.07885319583291339,7.672356622052803e-05,0.00014986943894490854,0.0005892450114530887,0.09230961508893733,0.09230961508893733,0.09230961508893733,0.09230962740729551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.44940861507,595.661894035033,0.0,0.09230961508893733,0.09230961508221239,0.09230961508221239,0.37096821542609476,0.37096821542609476,0.5,10.015219478209271,5.239799889977803e-05,5.239799889977803e-05,1.1880274541908875e-11,8.201669743357343e-08,6.743972932099496e-05,1.1880274541908875e-11,27403.50469407065,20794.752290754455,0.7588355038125418,0.9928430053445183,0.6101248114567577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531637414918335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51207117704774,260.51207117704774,-12.637928822952233,244.63572186001812,276.38842049407106,125468.37417253778,125464.43663762829,3.937534909479125,0.0,nan,276.38842049407106,3.238420494071079,270.0378807672611,-3.1121192327389053,263.6873410404585,-9.4626589595415,257.336801313645,-15.813198686354951,250.9862615868327,-22.163738413167266,244.63572186001812,-28.514278139981855,1.0,1.0,26022.012520719443,26022.012520719443,275.6223817964543,2.4723817964543287,275.6223817964543,275.6223817964543,76934.82453127165,76934.65430813965,0.17022313199413475,0.0,8546.071908451686,8546.071908451686,0.8849980747801036,3951.3808864530515,275.6223817964543,2.4723817964543287,1.0,0.002,0.12886647914014646,0.004908883977333478,0.00019904520217709894,0.0018009547976202442,0.09952260108854948,0.09952260108854948,0.0,-2.0265690167664552e-13,1.0,1.000000136745412,6.743971744072041e-05,0.09230961508221239,0.0,1.2592503932856669e-08,0.01617485336609957,0.0,1600102.4663807938,266.6200407874658,8.200481715903152e-08,1.0,1284482.6932232077,2598.2304620760356,,,,,,,,,,,,,,,,,,,2.0,15283.213679712922,1547.7189388541615,0.37096821542609476,6.173730061729009,2.9370005678005473
4400.0,-30.27808429773959,5.002039012454384,35.040948812260176,24.472871794737898,5.002483157501073,-26.750027552214476,-40.2419307391159,1.4744264119444501,-6.52995897425518,-6.529959078454667,40.08196255085858,41051.40521754743,25750.67099294307,25750.67099294307,66802.0762104905,76943.5857226229,76934.70639491579,25750.67099294307,102685.37738785885,102685.37738785885,102685.37738785885,130088.89982795452,125581.9014524574,4506.998375497123,0.0,90885.85168516872,54993.6711799689,39880.20056133313,27403.52244009567,67283.72300142879,20794.76523059839,1547.7197610882204,0.0,0.8785859047107925,2.725711933744686,0.001494314320929203,1.0,1.0,-6.529873382165988,333996.08631590364,1558070.2531067037,4.664935659255102,1558070.2531067037,4.664935659255102,0.7588354846007817,0.09230965933112806,3.9317192160926484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317192160926484,1.2848550508464487,1.285146205170626,3.060048846367903,6483.8763096574885,15283.205248395565,6453.440406489886,0.0003245431008560976,23116.05857131662,2357.1819705318962,19289.765239230273,1967.0086358981175,0.8344746652946203,0.8344746652946203,35534.49316304587,35405.22815468563,1.0045658492719685,0.8,4288.636871297563,4273.035954225843,1.0045658492719685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.766061608216,4632.441516551485,6.175567313004468,5.002039012454384,-3.7220121167110327,8.724051129165417,2.937002296590687,3.5,0.8391435133116248,0.6,0.00022659300516543658,0.9992395827614452,0.00022676544151627404,199.15216277273498,0.0,0.0,0.0,0.07885319583291339,7.672387797849457e-05,0.000149869127186942,0.0005892433272599331,0.09230965933605254,0.09230965933605254,0.09230965933605254,0.09230967522522032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4722741817,595.6618868556518,0.0,0.09230965933605254,0.09230965933112806,0.09230965933112806,0.37096836185100557,0.37096836185100557,0.5,10.01521995489077,5.897972442880928e-05,5.897972442880928e-05,-1.7053025658242404e-12,1.0419950058349059e-07,8.569628869281587e-05,-1.7053025658242404e-12,27403.52244009567,20794.76523059839,0.7588354846007817,0.9928415555879977,0.6101238663127438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531634903254391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51209449574134,260.51209449574134,-12.63790550425864,244.6357622627389,276.38842672873767,125468.11562993008,125464.21696839629,3.8986615337690127,0.0,nan,276.38842672873767,3.238426728737693,270.03789383553755,-3.112106164462432,263.6873609423475,-9.462639057652495,257.33682804914406,-15.813171950855917,250.98629515594263,-22.16370484405735,244.6357622627389,-28.514237737261084,1.0,1.0,26022.012520719443,26022.012520719443,275.6223881073712,2.4723881073712164,275.6223881073712,275.6223881073712,76934.86690205826,76934.70639491579,0.16050714247103315,0.0,8546.071908451686,8546.071908451686,0.8849982682962682,3951.3778121731116,275.6223881073712,2.4723881073712164,1.0,0.002,0.12886646313873656,0.0049088840843556705,0.00019904517754995755,0.0018009548223783358,0.09952258877497877,0.09952258877497877,0.0,-7.17065296029773e-14,1.0,1.0000001737194606,8.569629039811844e-05,0.09230965933112806,0.0,1.600142221773436e-08,0.020553549893835593,0.0,1600102.466691914,266.6200410257448,1.0420120588605641e-07,1.0,1284482.692485679,2598.2304650606434,,,,,,,,,,,,,,,,,,,2.0,15283.205248395565,1547.7197610882204,0.37096836185100557,6.173730061729009,2.937002296590687
4401.0,-30.278042134529233,5.0020334433920555,35.040951222733014,24.47291234219449,5.00248981055158,-26.749988940018227,-40.24189483663065,1.4744366160124964,-6.529957816169087,-6.52995791104593,40.081967189693025,41051.37859410448,25750.66829467261,25750.66829467261,66802.04688877708,76943.62989313994,76934.75335428274,25750.66829467261,102685.42164895535,102685.42164895535,102685.42164895535,130088.95863846903,125581.95792621006,4507.0007122589695,0.0,90885.86554433564,54993.61424518922,39880.2792212738,27403.53698951368,67283.81621078748,20794.7759169215,1547.720408070609,0.0,0.8785858933972334,2.7257120524788814,0.001494314320929203,1.0,1.0,-6.52987988156849,333996.10171056923,1558070.4534652305,4.664936044120079,1558070.4534652305,4.664936044120079,0.7588354716721017,0.0923097023511586,3.931714625593822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931714625593822,1.2848550031058015,1.2851461574191605,3.060045387292674,6483.868980292156,15283.196822230175,6453.441484879063,0.0003245447181629886,23116.089085587893,2357.185082121611,19289.768462607688,1967.0089645911385,0.834473703193773,0.834473703193773,35534.459972258985,35405.22815468563,1.0045646763859868,0.8,4288.63286552121,4273.035954225843,1.0045646763859868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.767527542048,4632.441516551485,6.175564494803347,5.0020334433920555,-3.722011659880919,8.724045103272974,2.9370040174912018,3.5,0.8391440049974862,0.6,0.00022659300516543658,0.9992351877291266,0.00022676643892054527,199.15212819939597,0.0,0.0,0.0,0.07885319583291339,7.672419034535044e-05,0.00014986881482008613,0.0005892414111485448,0.09230970235836079,0.09230970235836079,0.09230970235836079,0.09230971664519552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4926375954,595.6618804621075,0.0,0.09230970235836079,0.0923097023511586,0.0923097023511586,0.3709685087096829,0.3709685087096829,0.5,10.015220383556885,6.236869813847079e-05,6.236869813847079e-05,-3.183231456205249e-12,9.487683882980491e-08,7.80294774358481e-05,-3.183231456205249e-12,27403.53698951368,20794.7759169215,0.7588354716721017,0.9928397443970611,0.6101226254096269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531632380383346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5121180125149,260.5121180125149,-12.63788198748506,244.63580266272888,276.38843336229365,125467.85941723968,125463.92763875301,3.931778486681037,0.0,nan,276.38843336229365,3.2384333622936765,270.0379072223834,-3.112092777616567,263.68738108247635,-9.462618917523628,257.3368549425609,-15.813145057439101,250.98632880264623,-22.16367119735375,244.63580266272888,-28.5141973372711,1.0,1.0,26022.012520719443,26022.012520719443,275.62239476962804,2.4723947696280675,275.62239476962804,275.62239476962804,76934.92081680422,76934.75335428274,0.16746252148004714,0.0,8546.071908451686,8546.071908451686,0.8849985586983398,3951.373198721791,275.62239476962804,2.4723947696280675,1.0,0.002,0.12886644856897678,0.004908884357971809,0.00019904515552328014,0.0018009548443922222,0.09952257776164007,0.09952257776164007,0.0,-8.449751315309229e-14,1.0,1.0000001581922882,7.802948061907955e-05,0.0923097023511586,0.0,1.4569863555677903e-08,0.018714737511091515,0.0,1600102.4680365701,266.6200421838309,9.488002206126112e-08,1.0,1284482.6885011115,2598.2304811853605,,,,,,,,,,,,,,,,,,,2.0,15283.196822230175,1547.720408070609,0.3709685087096829,6.173730061729009,2.9370040174912018
4402.0,-30.27799978624163,5.0020278785677705,35.04095364576608,24.472943075839453,5.002492088752392,-26.749950598742053,-40.24185900399459,1.474442901220501,-6.529957615503918,-6.529957730130719,40.081972373026325,41051.36867206091,25750.667790398475,25750.667790398475,66802.0364624594,76943.68208886993,76934.80499964039,25750.667790398475,102685.47279003885,102685.47279003885,102685.47279003885,130089.02745019297,125582.02429026351,4507.003159929457,0.0,90885.89099610543,54993.57757916885,39880.34824104064,27403.55466015411,67283.90290119476,20794.78880047136,1547.721227483863,0.0,0.878585874672325,2.725712070588205,0.001494314320929203,1.0,1.0,-6.5298633804509905,333996.104095107,1558070.6773392837,4.6649366811045665,1558070.6773392837,4.6649366811045665,0.7588354524936078,0.09230974665378096,3.9317115492536554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317115492536554,1.2848549736998938,1.2851461280065892,3.0600430630173157,6483.864055431577,15283.18839742323,6453.440874608084,0.0003245457116650176,23116.113646067963,2357.1875865935835,19289.766638466892,1967.0087785805442,0.8344727376674785,0.8344727376674785,35534.43772932318,35405.22815468563,1.0045638903720062,0.8,4288.630181034501,4273.035954225843,1.0045638903720062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.768991305989,4632.441516551485,6.175562205985242,5.0020278785677705,-3.72201194968663,8.724039828254401,2.9370057358448234,3.5,0.8391444959556639,0.6,0.00022659300516543658,0.9992307734256155,0.0002267674407070336,199.15209347430786,0.0,0.0,0.0,0.07885319583291339,7.672450210566199e-05,0.0001498685030597746,0.0005892397243494726,0.09230974665858999,0.09230974665858999,0.09230974665858999,0.09230976416288471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.5151686391,595.6618733904733,0.0,0.09230974665858999,0.09230974665378096,0.09230974665378096,0.37096865538038126,0.37096865538038126,0.5,10.015220908714852,6.869961441680061e-05,6.869961441680061e-05,-9.407585821463726e-11,1.1462680049589835e-07,9.434967972765662e-05,-9.407585821463726e-11,27403.55466015411,20794.78880047136,0.7588354524936078,0.9928383102353177,0.6101216918457322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531629857653765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5121413104641,260.5121413104641,-12.637858689535904,244.6358430526814,276.3884395682397,125467.60045626214,125463.7052629269,3.8951933352126504,0.0,nan,276.3884395682397,3.2384395682396985,270.0379202651301,-3.1120797348698943,263.68740096202527,-9.462599037974712,257.33688165891067,-15.813118341089307,250.9863623557973,-22.16363764420268,244.6358430526814,-28.514156947318583,1.0,1.0,26022.012520719443,26022.012520719443,275.62240099371235,2.4724009937123697,275.62240099371235,275.62240099371235,76934.96324677842,76934.80499964039,0.1582471380388597,0.0,8546.071908451686,8546.071908451686,0.8849987533123567,3951.370106999924,275.62240099371235,2.4724009937123697,1.0,0.002,0.12886643095179234,0.004908884465083673,0.00019904512838601478,0.0018009548715501164,0.09952256419300738,0.09952256419300738,0.0,-6.386904893851408e-14,1.0,1.0000001912448921,9.434977380351484e-05,0.09230974665378096,0.0,1.7617238787831096e-08,0.022629038231286237,0.0,1600102.4683002192,266.62004238449606,1.1472087635411299e-07,1.0,1284482.6878839256,2598.2304836829767,,,,,,,,,,,,,,,,,,,2.0,15283.18839742323,1547.721227483863,0.37096865538038126,6.173730061729009,2.9370057358448234
4403.0,-30.277957442622032,5.002022335732598,35.04095606102493,24.472983623296045,5.002498649862655,-26.749911833372302,-40.24182310150934,1.47445304058433,-6.529956491702762,-6.529956595151782,40.08197699483312,41051.34251203445,25750.66514739933,25750.66514739933,66802.00765943377,76943.72629263613,76934.8515912236,25750.66514739933,102685.51673862293,102685.51673862293,102685.51673862293,130089.08588996445,125582.08037359851,4507.005516365947,0.0,90885.90472708025,54993.520946365454,39880.42642301645,27403.56915134153,67283.99557435798,20794.799443003227,1547.7218724093962,0.0,0.8785858632486281,2.725712186063164,0.001494314320929203,1.0,1.0,-6.529871518367486,333996.11906339624,1558070.8769601928,4.66493706971623,1558070.8769601928,4.66493706971623,0.7588354395794179,0.09230978972011632,3.9317069435629093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317069435629093,1.284854926261977,1.285146080557923,3.060039591396834,6483.856699484359,15283.17997772944,6453.441974754932,0.000324547336074454,23116.144217177978,2357.1907039792363,19289.769926879442,1967.0091139053034,0.8344717763330488,0.8344717763330488,35534.40442868082,35405.22815468563,1.0045627136044444,0.8,4288.626161999757,4273.035954225843,1.0045627136044444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.770448252058,4632.441516551485,6.1755594143542965,5.002022335732598,-3.722011516706421,8.72403385243902,2.937007446195151,3.5,0.839144984627186,0.6,0.00022659300516543658,0.9992263596297227,0.0002267684423871722,199.1520587530596,0.0,0.0,0.0,0.07885319583291339,7.672481447486782e-05,0.00014986819069056875,0.0005892378059573193,0.0923097897264905,0.0923097897264905,0.0923097897264905,0.0923098053382372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.53525926714,595.6618670847857,0.0,0.0923097897264905,0.09230978972011632,0.09230978972011632,0.3709688024420485,0.3709688024420485,0.5,10.01522137688928,7.15658082981463e-05,7.15658082981463e-05,1.3073986337985843e-12,1.0344899692427134e-07,8.507678427349674e-05,1.3073986337985843e-12,27403.56915134153,20794.799443003227,0.7588354395794179,0.9928365146747039,0.6101204626985495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453162732385143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5121648183076,260.5121648183076,-12.637835181692367,244.63588347255074,276.38844616405726,125467.34377842395,125463.41349289338,3.930285530580825,0.0,nan,276.38844616405726,3.2384461640572795,270.037933625759,-3.1120663742409533,263.68742108746267,-9.46257891253731,257.33690854915955,-15.813091450840432,250.9863960108563,-22.163603989143667,244.63588347255074,-28.514116527449232,1.0,1.0,26022.012520719443,26022.012520719443,275.622407580504,2.4724075805040115,275.622407580504,275.622407580504,76935.01721125319,76934.8515912236,0.16562002958380617,0.0,8546.071908451686,8546.071908451686,0.8849990446754001,3951.365478280724,275.622407580504,2.4724075805040115,1.0,0.002,0.1288664150659285,0.004908884738002057,0.0001990451043132766,0.001800954895478562,0.0995225521566383,0.0995225521566383,0.0,-2.0816161294678892e-13,1.0,1.0000001724648084,8.507678296609811e-05,0.09230978972011632,0.0,1.588576901902549e-08,0.020404995227116245,0.0,1600102.4696018822,266.6200435082972,1.0344768952563754e-07,1.0,1284482.6840097152,2598.2304993610965,,,,,,,,,,,,,,,,,,,2.0,15283.17997772944,1547.7218724093962,0.3709688024420485,6.173730061729009,2.937007446195151
4404.0,-30.277914886817495,5.0020167877616,35.04095848264251,24.473009432572894,5.002498474010012,-26.749873550734268,-40.24178726887328,1.4744571379359037,-6.529956827182332,-6.529956935824104,40.081982008840136,41051.340716380735,25750.665769069245,25750.665769069245,66802.00648544998,76943.78245803792,76934.89926822858,25750.665769069245,102685.56503729781,102685.56503729781,102685.56503729781,130089.15156204873,125582.14360866454,4507.007953384199,0.0,90885.93556626927,54993.49382464823,39880.49082402338,27403.586524750925,67284.0773487743,20794.81208013428,1547.7226901093318,0.0,0.8785858423438758,2.7257121513855305,0.001494314320929203,1.0,1.0,-6.529867616690353,333996.1145713993,1558071.09352281,4.664937780854743,1558071.09352281,4.664937780854743,0.7588354196394111,0.09230983406766563,3.93170456366805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93170456366805,1.2848549070921533,1.285146061383755,3.0600377847847198,6483.852871490077,15283.171559353745,6453.440596965329,0.0003245480452031561,23116.166053300305,2357.192930644033,19289.765808574117,1967.0086939550324,0.8344708099127065,0.8344708099127065,35534.38722126372,35405.22815468563,1.0045621055342924,0.8,4288.624085246809,4273.035954225843,1.0045621055342924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.7719029477985,4632.441516551485,6.175557408995189,5.0020167877616,-3.7220122027470093,8.724028990508609,2.9370091539041536,3.5,0.8391454725440439,0.6,0.00022659300516543658,0.9992219237373624,0.00022676944909086558,199.15202385783448,0.0,0.0,0.0,0.07885319583291339,7.672512623752385e-05,0.00014986787892791274,0.0005892362235281253,0.09230983406894121,0.09230983406894121,0.09230983406894121,0.09230985073701078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.5570927293,595.6618602316645,0.0,0.09230983406894121,0.09230983406766563,0.09230983406766563,0.3709689492802404,0.3709689492802404,0.5,10.015221876915332,7.523933788888826e-05,7.523933788888826e-05,3.672084858408198e-11,1.0864175692404388e-07,8.931913373544376e-05,3.672084858408198e-11,27403.586524750925,20794.81208013428,0.7588354196394111,0.9928352905721594,0.6101196944945335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531624790329283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51218790472086,260.51218790472086,-12.637812095279116,244.63592389230243,276.3884519171329,125467.08064016335,125463.22081375566,3.8598264076982423,0.0,nan,276.3884519171329,3.2384519171329202,270.03794631216925,-3.1120536878307234,263.6874407072067,-9.462559292793287,257.336935102241,-15.813064897758977,250.9864294972731,-22.163570502726884,244.63592389230243,-28.514076107697548,1.0,1.0,26022.012520719443,26022.012520719443,275.6224128186526,2.4724128186526286,275.6224128186526,275.6224128186526,76935.05566627393,76934.89926822858,0.1563980453502154,0.0,8546.071908451686,8546.071908451686,0.8849991952311685,3951.3630864863903,275.6224128186526,2.4724128186526286,1.0,0.002,0.12886639838801947,0.004908884746743742,0.00019904507841348774,0.001800954921553046,0.09952253920674387,0.09952253920674387,0.0,-3.346628529854456e-14,1.0,1.0000001810565362,8.931909701459517e-05,0.09230983406766563,0.0,1.6677913439014716e-08,0.021422491037218005,0.0,1600102.4692158676,266.62004317281765,1.0860503607545979e-07,1.0,1284482.6851723716,2598.2304946560807,,,,,,,,,,,,,,,,,,,2.0,15283.171559353745,1547.7226901093318,0.3709689492802404,6.173730061729009,2.9370091539041536
4405.0,-30.277872451336275,5.002011274131456,35.040960886950074,24.473054659925424,5.002508671443971,-26.749834339057678,-40.24175126161424,1.4744705591367506,-6.529955065551519,-6.529955149571857,40.08198635259139,41051.31059249796,25750.66164064852,25750.66164064852,66801.97223314649,76943.82309875176,76934.9439977866,25750.66164064852,102685.60563843511,102685.60563843511,102685.60563843511,130089.20495113147,125582.19472354627,4507.010227585194,0.0,90885.94575548108,54993.433249114074,39880.569451518895,27403.599312696355,67284.16876421525,20794.821530226036,1547.7232382916727,0.0,0.8785858355026638,2.7257123331940143,0.001494314320929203,1.0,1.0,-6.529886053429152,333996.1381263348,1558071.2811342261,4.664938013579313,1558071.2811342261,4.664938013579313,0.7588354103758769,0.09230987635073515,3.9316995689182375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316995689182375,1.2848548442998766,1.2851459985772493,3.0600340469281875,6483.844951420615,15283.163146640274,6453.442096765093,0.0003245498161962129,23116.198011153563,2357.196189438143,19289.770291575976,1967.0091510940003,0.8344698502006543,0.8344698502006543,35534.35110758456,35405.22815468563,1.0045608293609922,0.8,4288.6197267083235,4273.035954225843,1.0045608293609922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.773348454089,4632.441516551485,6.175554278074941,5.002011274131456,-3.72201127721985,8.724022551351306,2.93701085082579,3.5,0.8391459573787972,0.6,0.00022659300516543658,0.9992175004083101,0.00022677045295227906,199.15198906128518,0.0,0.0,0.0,0.07885319583291339,7.672543952067048e-05,0.00014986756564476609,0.0005892342432403525,0.09230987635908762,0.09230987635908762,0.09230987635908762,0.09230988887031065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.57628588594,595.6618542041471,0.0,0.09230987635908762,0.09230987635073515,0.09230987635073515,0.3709690962506009,0.3709690962506009,0.5,10.015222252364124,7.336654704204193e-05,7.336654704204193e-05,1.3642420526593924e-12,8.402031426157919e-08,6.909614268124642e-05,1.3642420526593924e-12,27403.599312696355,20794.821530226036,0.7588354103758769,0.9928334325900862,0.6101184178458766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531622244112479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51221157841445,260.51221157841445,-12.637788421585526,244.63596438547683,276.3884587713459,125466.85570022611,125462.89768611037,3.958014115730804,0.0,nan,276.3884587713459,3.238458771345904,270.03795989417483,-3.1120401058251446,263.68746101700384,-9.462538982996136,257.33696213983023,-15.813037860169743,250.9864632626549,-22.163536737345083,244.63596438547683,-28.514035614523152,1.0,1.0,26022.012520719443,26022.012520719443,275.6224198388367,2.4724198388367427,275.6224198388367,275.6224198388367,76935.11900670017,76934.9439977866,0.1750089135748567,0.0,8546.071908451686,8546.071908451686,0.8849995112065898,3951.3580667628285,275.6224198388367,2.4724198388367427,1.0,0.002,0.12886638548627283,0.00490888512579126,0.00019904505921633395,0.0018009549407058283,0.09952252960816697,0.09952252960816697,0.0,-7.783790972881732e-14,1.0,1.0000001401000829,6.909614131700437e-05,0.09230987635073515,0.0,1.2901832269231219e-08,0.01657218007816737,0.0,1600102.471246431,266.62004493444846,8.401895001952653e-08,1.0,1284482.679075695,2598.2305193280363,,,,,,,,,,,,,,,,,,,2.0,15283.163146640274,1547.7232382916727,0.3709690962506009,6.173730061729009,2.93701085082579
4406.0,-30.277829743106672,5.002005751702758,35.040963321482515,24.473085707891755,5.002508830734776,-26.74979588571923,-40.241715394053585,1.474474973325997,-6.529955563191834,-6.529955694906114,40.08199203324798,41051.29668382473,25750.662706936982,25750.662706936982,66801.95939076171,76943.87484126541,76935.00050698333,25750.662706936982,102685.66321392031,102685.66321392031,102685.66321392031,130089.28289511934,125582.27012584271,4507.012769276619,0.0,90885.96796009502,54993.389802570004,39880.64239725001,27403.619681199027,67284.26207844904,20794.83632085843,1547.7242036715743,0.0,0.8785858109556322,2.725712277157247,0.001494314320929203,1.0,1.0,-6.529847380093486,333996.1309351873,1558071.5264886722,4.664938848621032,1558071.5264886722,4.664938848621032,0.7588353860831485,0.0923099217319443,3.9316959809055723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316959809055723,1.2848548236477026,1.2851459779203955,3.060031303570537,6483.839138574948,15283.154732934852,6453.442115649359,0.00032455104043606413,23116.224754275536,2357.198916477649,19289.770348022314,1967.0091568499247,0.8344688872457218,0.8344688872457218,35534.32516507065,35405.22815468563,1.00455991261318,0.8,4288.616595721731,4273.035954225843,1.00455991261318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.774794908034,4632.441516551485,6.175552391554259,5.002005751702758,-3.7220121170986507,8.72401786880141,2.9370125488602996,3.5,0.8391464425315142,0.6,0.00022659300516543658,0.9992130486702269,0.0002267714632700115,199.15195404109795,0.0,0.0,0.0,0.07885319583291339,7.672575158953991e-05,0.00014986725357589667,0.0005892324785537092,0.09230992173305777,0.09230992173305777,0.09230992173305777,0.0923099419710282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.6008264909,595.6618465035056,0.0,0.09230992173305777,0.0923099217319443,0.0923099217319443,0.37096924272622817,0.37096924272622817,0.5,10.015222859485936,8.055285809405177e-05,8.055285809405177e-05,1.7053025658242404e-11,1.317142732659704e-07,0.00010831481262130183,1.7053025658242404e-11,27403.619681199027,20794.83632085843,0.7588353860831485,0.9928318647958865,0.610117364978479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45316197050958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51223484484774,260.51223484484774,-12.637765155152238,244.6360048945803,276.38846479510926,125466.55584440104,125462.66592034923,3.8899240518029394,0.0,nan,276.38846479510926,3.23846479510928,270.0379728150055,-3.1120271849944743,263.68748083490436,-9.462519165095614,257.33698885479726,-15.813011145202722,250.98649687468978,-22.1635031253102,244.6360048945803,-28.513995105419667,1.0,1.0,26022.012520719443,26022.012520719443,275.6224259058031,2.4724259058031066,275.6224259058031,275.6224259058031,76935.15588622414,76935.00050698333,0.15537924080854282,0.0,8546.071908451686,8546.071908451686,0.884999738189653,3951.3544608101,275.6224259058031,2.4724259058031066,1.0,0.002,0.12886636526133882,0.004908885111903326,0.0001990450277541351,0.0018009549722185758,0.09952251387706755,0.09952251387706755,0.0,-2.7288935000591152e-14,1.0,1.000000219527493,0.00010831479556827617,0.0923099217319443,0.0,2.0224863197885164e-08,0.025978486502002872,0.0,1600102.4707310197,266.62004443680814,1.3169722024031216e-07,1.0,1284482.6809369638,2598.230511795868,,,,,,,,,,,,,,,,,,,2.0,15283.154732934852,1547.7242036715743,0.37096924272622817,6.173730061729009,2.9370125488602996
4407.0,-30.277787047569603,5.002000258275006,35.04096573766205,24.473120911885076,5.002515488487066,-26.749756793964167,-40.24167945664374,1.474485234856985,-6.529954105256877,-6.529954208827819,40.08199637289852,41051.28567515431,25750.659216907366,25750.659216907366,66801.94489206167,76943.92374962263,76935.04419644216,25750.659216907366,102685.70341334953,102685.70341334953,102685.70341334953,130089.33606552478,125582.32096859404,4507.0150969307415,0.0,90885.99103417133,54993.35295960551,39880.7089717398,27403.632652175245,67284.34162391504,20794.84588613858,1547.7247675611475,0.0,0.878585802504963,2.7257124285195746,0.001494314320929203,1.0,1.0,-6.529869054636379,333996.150532336,1558071.7139237642,4.664939136096177,1558071.7139237642,4.664939136096177,0.758835375954725,0.09230996427912137,3.9316927116945393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316927116945393,1.2848547756382271,1.2851459299000407,3.0600288734900376,6483.833989525971,15283.146326108008,6453.44167150107,0.00032455209268252065,23116.249844205126,2357.2014749384475,19289.769020433356,1967.0090214735262,0.8344679240983802,0.8344679240983802,35534.301527593474,35405.22815468563,1.0045590773201243,0.8,4288.613742928651,4273.035954225843,1.0045590773201243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.776231272783,4632.441516551485,6.1755494272763976,5.002000258275006,-3.7220114195363956,8.7240116778114,2.937014235051195,3.5,0.8391469243003414,0.6,0.00022659300516543658,0.9992085982765451,0.00022677247329163172,199.15191903133072,0.0,0.0,0.0,0.07885319583291339,7.672606426731491e-05,0.00014986694089812167,0.0005892307592531012,0.09230996428628636,0.09230996428628636,0.09230996428628636,0.09230997984094927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.61956002156,595.6618406252328,0.0,0.09230996428628636,0.09230996427912137,0.09230996427912137,0.37096939013432956,0.37096939013432956,0.5,10.01522332616819,8.093723869251335e-05,8.093723869251335e-05,2.9103830456733704e-11,1.0357092605772777e-07,8.515419142440805e-05,2.9103830456733704e-11,27403.632652175245,20794.84588613858,0.758835375954725,0.9928304755577498,0.6101164800661935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531617149760827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5122583676831,260.5122583676831,-12.637741632316875,244.63604547360015,276.38847126175983,125466.34479622018,125462.41200421265,3.932792007526868,0.0,nan,276.38847126175983,3.2384712617598552,270.0379861041309,-3.1120138958690973,263.68750094650323,-9.462499053496742,257.3370157888692,-15.812984211130754,250.9865306312354,-22.163469368764567,244.63604547360015,-28.51395452639983,1.0,1.0,26022.012520719443,26022.012520719443,275.6224325041083,2.472432504108326,275.6224325041083,275.6224325041083,76935.20992598712,76935.04419644216,0.1657295449549565,0.0,8546.071908451686,8546.071908451686,0.8849999450048174,3951.351175253012,275.6224325041083,2.472432504108326,1.0,0.002,0.12886634936117777,0.004908885448908028,0.00019904500380290327,0.0018009549960947007,0.09952250190145163,0.09952250190145163,0.0,-1.0239595629735199e-13,1.0,1.0000001726215242,8.51541623205776e-05,0.09230996427912137,0.0,1.590024787325063e-08,0.020423592935144622,0.0,1600102.4724003684,266.6200458947431,1.0354182222727104e-07,1.0,1284482.6758646776,2598.2305323223472,,,,,,,,,,,,,,,,,,,2.0,15283.146326108008,1547.7247675611475,0.37096939013432956,6.173730061729009,2.937014235051195
4408.0,-30.277744269475576,5.001994770714749,35.04096816767774,24.473156500048958,5.00251985158703,-26.749717857370165,-40.24164351923389,1.4744934394455018,-6.529953842373118,-6.5299539685493855,40.08200160438341,41051.269163642246,25750.658518547865,25750.658518547865,66801.92768219011,76943.97206833374,76935.09670220458,25750.658518547865,102685.75522075244,102685.75522075244,102685.75522075244,130089.40569724789,125582.38812432886,4507.017572919022,0.0,90886.0105683184,54993.30766348425,39880.78100537127,27403.650476495448,67284.43148186672,20794.858884463913,1547.7255928686805,0.0,0.8785857839187419,2.725712452628645,0.001494314320929203,1.0,1.0,-6.529850188406613,333996.1537004053,1558071.9398772614,4.6649397683628795,1558071.9398772614,4.6649397683628795,0.7588353567091362,0.09231000867563356,3.931688875397552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931688875397552,1.28485473725234,1.2851458915054552,3.0600259791277753,6483.827856719651,15283.137920450497,6453.441919027348,0.0003245534001954671,23116.277367986924,2357.204281583102,19289.769760305964,1967.0090969195358,0.8344669625317708,0.8344669625317708,35534.27378989225,35405.22815468563,1.004558097134936,0.8,4288.610395281967,4273.035954225843,1.004558097134936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.777667249249,4632.441516551485,6.175547133076583,5.001994770714749,-3.7220116632500457,8.724006433964794,2.937015920786661,3.5,0.8391474059390459,0.6,0.00022659300516543658,0.9992041392989376,0.00022677348527040626,199.1518839538803,0.0,0.0,0.0,0.07885319583291339,7.672637694626807e-05,0.0001498666282191685,0.0005892289549626457,0.09231000868088748,0.09231000868088748,0.09231000868088748,0.09231002792794592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.6420719243,595.6618335621824,0.0,0.09231000868088748,0.09231000867563356,0.09231000867563356,0.3709695369851173,0.3709695369851173,0.5,10.01522390359498,8.541915656223864e-05,8.541915656223864e-05,-8.810729923425242e-12,1.2617624634003732e-07,0.00010378014275147507,-8.810729923425242e-12,27403.650476495448,20794.858884463913,0.7588353567091362,0.9928288938607345,0.6101154198606202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531614595186173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51228189920243,260.51228189920243,-12.637718100797542,244.6360861032248,276.38847769517486,125466.08649006653,125462.1522461908,3.934243875733734,0.0,nan,276.38847769517486,3.238477695174879,270.037999376786,-3.112000623213987,263.68752105840196,-9.462478941598022,257.3370427400093,-15.812957259990696,250.98656442161777,-22.163435578382206,244.6360861032248,-28.513913896775165,1.0,1.0,26022.012520719443,26022.012520719443,275.6224388882342,2.472438888234251,275.6224388882342,275.6224388882342,76935.25807993686,76935.09670220458,0.16137773227819707,0.0,8546.071908451686,8546.071908451686,0.8850001876946489,3951.3473197745398,275.6224388882342,2.472438888234251,1.0,0.002,0.12886632998306094,0.004908885574228273,0.00019904497397003367,0.0018009550259440962,0.09952248698501683,0.09952248698501683,0.0,-8.587011310345893e-14,1.0,1.0000002103437295,0.00010378015156220499,0.09231000867563356,0.0,1.9378159399207605e-08,0.024890910022536596,0.0,1600102.472740979,266.62004615762686,1.2618505706996075e-07,1.0,1284482.6750446905,2598.230535640657,,,,,,,,,,,,,,,,,,,2.0,15283.137920450497,1547.7255928686805,0.3709695369851173,6.173730061729009,2.937015920786661
4409.0,-30.2777014107911,5.001989296037365,35.04097059953811,24.47319208821284,5.002524246835593,-26.74967884502659,-40.241607546899445,1.4745016810425942,-6.529953229065484,-6.529953358615118,40.08200651771637,41051.25304551261,25750.65697052822,25750.65697052822,66801.91001604083,76944.02042101338,76935.14581739983,25750.65697052822,102685.80278792804,102685.80278792804,102685.80278792804,130089.46937515287,125582.44935046768,4507.0200246851855,0.0,90886.0301579666,54993.26278235319,39880.852639570454,27403.666587224827,67284.51922679528,20794.870667400148,1547.7263273596982,0.0,0.8785857685435817,2.725712514558121,0.001494314320929203,1.0,1.0,-6.5298468299118895,333996.1617440667,1558072.1520913828,4.664940291395613,1558072.1520913828,4.664940291395613,0.7588353405633099,0.09231005251889265,3.931685050580398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931685050580398,1.2848546986933078,1.2851458529376854,3.0600230941124362,6483.82174371834,15283.129517870062,6453.442154109007,0.0003245547026680933,23116.304838443237,2357.2070827900698,19289.770462980774,1967.0091685724253,0.8344660012832674,0.8344660012832674,35534.24613518863,35405.22815468563,1.0045571198828784,0.8,4288.607057652216,4273.035954225843,1.0045571198828784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.7790969339685,4632.441516551485,6.175544644430358,5.001989296037365,-3.7220116281707476,8.724000924208113,2.937017599136442,3.5,0.8391478854675548,0.6,0.00022659300516543658,0.9991996719424965,0.0002267744991598405,199.15184881035918,0.0,0.0,0.0,0.07885319583291339,7.672668993026862e-05,0.00014986631523516796,0.0005892271511956792,0.09231005252435662,0.09231005252435662,0.09231005252435662,0.09231007221664529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.66298140987,595.6618270045473,0.0,0.09231005252435662,0.09231005251889265,0.09231005251889265,0.37096968428438254,0.37096968428438254,0.5,10.01522449431501,8.942113305465682e-05,8.942113305465682e-05,2.3533175408374518e-11,1.2954961903233198e-07,0.00010652870321337105,2.3533175408374518e-11,27403.666587224827,20794.870667400148,0.7588353405633099,0.9928273365656708,0.610114384664644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531612035672847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51230544807595,260.51230544807595,-12.637694551924028,244.63612678846536,276.3884841076801,125465.82910301971,125461.89195772205,3.937145297651381,0.0,nan,276.3884841076801,3.238484107680108,270.0380126438399,-3.111987356160057,263.6875411800016,-9.462458819998403,257.3370697161569,-15.812930283843059,250.9865982523118,-22.16340174768817,244.63612678846536,-28.513873211534616,1.0,1.0,26022.012520719443,26022.012520719443,275.62244524527614,2.4724452452761625,275.62244524527614,275.62244524527614,76935.30648991441,76935.14581739983,0.16067251458298415,0.0,8546.071908451686,8546.071908451686,0.885000429658211,3951.3434758333,275.62244524527614,2.4724452452761625,1.0,0.002,0.12886631009166963,0.004908885768787112,0.0001990449434956121,0.0018009550563753893,0.09952247174780604,0.09952247174780604,0.0,-1.289988081631943e-13,1.0,1.0000002159101742,0.00010652867968019564,0.09231005251889265,0.0,1.989138284019256e-08,0.025550136599496273,0.0,1600102.4734649186,266.6200467709345,1.295260858569236e-07,1.0,1284482.672962768,2598.230544065762,,,,,,,,,,,,,,,,,,,2.0,15283.129517870062,1547.7263273596982,0.37096968428438254,6.173730061729009,2.937017599136442
4410.0,-30.277658472579535,5.001983833948735,35.04097303316546,24.473227641452127,5.002528604549794,-26.749639764867165,-40.2415716094896,1.4745098968072963,-6.529952637207032,-6.529952769744567,40.08201143243206,41051.23714006237,25750.655459912447,25750.655459912447,66801.89259997482,76944.06878828815,76935.19486792017,25750.655459912447,102685.85032783262,102685.85032783262,102685.85032783262,130089.53306145109,125582.51057735343,4507.022484097663,0.0,90886.04969516267,54993.21804681783,39880.924053716495,27403.68273361847,67284.60678733497,20794.88247456424,1547.727064113382,0.0,0.8785857530488625,2.7257125743447177,0.001494314320929203,1.0,1.0,-6.529843753446357,333996.16950905544,1558072.3643639428,4.6649408184955234,1558072.3643639428,4.6649408184955234,0.7588353243140331,0.0923100963909721,3.931681219888343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931681219888343,1.2848546602551365,1.285145814490804,3.0600202042366567,6483.815620418339,15283.121118330058,6453.442397877134,0.0003245560079094638,23116.332330153607,2357.2098861643485,19289.771191620017,1967.0092428729504,0.8344650403930162,0.8344650403930163,35534.21843800215,35405.22815468563,1.0045561411297668,0.8,4288.603714895232,4273.035954225843,1.0045561411297668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.780522138026,4632.441516551485,6.175542171392029,5.001983833948735,-3.72201160880384,8.723995442752575,2.9370192722266224,3.5,0.8391483634933207,0.6,0.00022659300516543658,0.9991951963181867,0.00022677551493480123,199.15181360163936,0.0,0.0,0.0,0.07885319583291339,7.672700261157964e-05,0.00014986600255385694,0.0005892253477407378,0.09231009639670887,0.09231009639670887,0.09231009639670887,0.09231011655516254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.6838301416,595.6618204667326,0.0,0.09231009639670887,0.0923100963909721,0.0923100963909721,0.3709698316424466,0.3709698316424466,0.5,10.015225099024933,9.312779860692899e-05,9.312779860692899e-05,-1.2562395568238571e-11,1.325375365013315e-07,0.00010901629821091774,-1.2562395568238571e-11,27403.68273361847,20794.88247456424,0.7588353243140331,0.9928257857122379,0.610113354304234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531609471338511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5123290149659,260.5123290149659,-12.637670985034049,244.63616753260465,276.38849049731846,125465.57116782748,125461.63101039453,3.9401574329463904,0.0,nan,276.38849049731846,3.2384904973184803,270.0380259043824,-3.1119740956175974,263.68756131144187,-9.462438688558109,257.33709671849647,-15.812903281503509,250.9866321255518,-22.16336787444817,244.63616753260465,-28.513832467395332,1.0,1.0,26022.012520719443,26022.012520719443,275.62245157368653,2.4724515736865555,275.62245157368653,275.62245157368653,76935.35479504663,76935.19486792017,0.15992712645675056,0.0,8546.071908451686,8546.071908451686,0.8850006719933894,3951.3396259877845,275.62245157368653,2.4724515736865555,1.0,0.002,0.12886628973581182,0.004908885961562373,0.00019904491229513817,0.0018009550875709639,0.09952245614756908,0.09952245614756908,0.0,-1.338981009402218e-13,1.0,1.000000220948239,0.00010901631077331331,0.0923100963909721,0.0,2.0355891209028397e-08,0.02614678950980092,0.0,1600102.4741632538,266.62004736279295,1.3255009889689973e-07,1.0,1284482.670952972,2598.2305521989792,,,,,,,,,,,,,,,,,,,2.0,15283.121118330058,1547.727064113382,0.3709698316424466,6.173730061729009,2.9370192722266224
4411.0,-30.277615456055123,5.00197838433073,35.0409754682748,24.473263194691413,5.00253293843296,-26.749600616604923,-40.24153567207975,1.4745180989553732,-6.529952056852608,-6.529952191850971,40.08201634245845,41051.22147743364,25750.65396343092,25750.65396343092,66801.87544086456,76944.11717341351,76935.24381592032,25750.65396343092,102685.89777935123,102685.89777935123,102685.89777935123,130089.59664319777,125582.57169393043,4507.024949267342,0.0,90886.06920096609,54993.173504877945,39880.99521787571,27403.698863846545,67284.69408172225,20794.89426949296,1547.7278003340723,0.0,0.8785857375126432,2.72571263302735,0.001494314320929203,1.0,1.0,-6.529841152310269,333996.17712978803,1558072.5764350872,4.664941347007195,1558072.5764350872,4.664941347007195,0.7588353080659297,0.09231014027848977,3.9316773866842016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316773866842016,1.2848546218806742,1.2851457761076457,3.060017312253822,6483.809492653741,15283.11272181187,6453.442646224047,0.00032455731440531597,23116.35982870285,2357.2126902359983,19289.77193394556,1967.0093185690896,0.8344640798502394,0.8344640798502394,35534.19072264702,35405.22815468563,1.0045551617348094,0.8,4288.600369945485,4273.035954225843,1.0045551617348094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.781942804136,4632.441516551485,6.175539708465873,5.00197838433073,-3.722011597583696,8.723989981914427,2.9370209399899476,3.5,0.8391488399971279,0.6,0.00022659300516543658,0.999190712552696,0.00022677653256658584,199.15177832871663,0.0,0.0,0.0,0.07885319583291339,7.672731529406858e-05,0.000149865689871368,0.0005892235439070851,0.09231014028420007,0.09231014028420007,0.09231014028420007,0.09231016082014347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.7046015027,595.6618139538451,0.0,0.09231014028420007,0.09231014027848977,0.09231014027848977,0.3709699790622294,0.3709699790622294,0.5,10.015225715081348,9.650175439901432e-05,9.650175439901432e-05,-1.1425527191022411e-11,1.3499834494723473e-07,0.00011103954068403254,-1.1425527191022411e-11,27403.698863846545,20794.89426949296,0.7588353080659297,0.992824242609006,0.6101123299687428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531606902246788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5123526015495,260.5123526015495,-12.637647398450497,244.6362083382458,276.38849686484434,125465.3129296994,125461.36947972303,3.9434499763676554,0.0,nan,276.38849686484434,3.2384968648443646,270.0380391595318,-3.111960840468157,263.68758145421236,-9.462418545787614,257.33712374889245,-15.812876251107525,250.98666604357035,-22.163333956429625,244.6362083382458,-28.51379166175417,1.0,1.0,26022.012520719443,26022.012520719443,275.62245787912383,2.4724578791238514,275.62245787912383,275.62245787912383,76935.40314498522,76935.24381592032,0.15932906490343157,0.0,8546.071908451686,8546.071908451686,0.8850009144874477,3951.3357736176226,275.62245787912383,2.4724578791238514,1.0,0.002,0.12886626900214482,0.004908886153981533,0.00019904488050663036,0.0018009551193702495,0.09952244025331518,0.09952244025331518,0.0,-1.231202639839779e-13,1.0,1.0000002250458007,0.00011103955210955974,0.09231014027848977,0.0,2.0733687570735073e-08,0.0266320623486659,0.0,1600102.4748472918,266.62004794314737,1.3500977047442575e-07,1.0,1284482.6689805142,2598.2305601811045,,,,,,,,,,,,,,,,,,,2.0,15283.11272181187,1547.7278003340723,0.3709699790622294,6.173730061729009,2.9370209399899476
