time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4412.0,-30.277572362482505,5.001972947072093,35.04097790468344,24.4732987479307,5.00253725437157,-26.749561400795393,-40.24149966482071,1.4745262926526752,-6.529951487675419,-6.529951624745348,40.082021250175366,41051.206067745436,25750.652480308247,25750.652480308247,66801.85854805369,76944.1655774638,76935.29269768912,25750.652480308247,102685.94517799736,102685.94517799736,102685.94517799736,130089.66016720567,125582.6327477529,4507.027419452769,0.0,90886.08868432141,54993.129174477464,39881.066122048825,27403.71498920831,67284.78111125714,20794.906060335226,1547.7285365646062,0.0,0.878585721926851,2.725712690617521,0.001494314320929203,1.0,1.0,-6.52983887119143,333996.1846080829,1558072.7884050226,4.664941877205253,1558072.7884050226,4.664941877205253,0.7588352918034778,0.09231018418150466,3.931673552384318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931673552384318,1.284854583545752,1.2851457377640367,3.0600144193238314,6483.803362882233,15283.104328293824,6453.442897412656,0.0003245586215172837,23116.387328038614,2357.215494387851,19289.772684765125,1967.0093951313777,0.8344631196488015,0.8344631196488015,35534.1629993639,35405.22815468563,1.0045541820598867,0.8,4288.597024038913,4273.035954225843,1.0045541820598867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.783358919818,4632.441516551485,6.175537255484407,5.001972947072093,-3.722011594402339,8.723984541474433,2.9370226024117643,3.5,0.8391493149747898,0.6,0.00022659300516543658,0.9991862207779627,0.00022677755202529925,199.15174299262807,0.0,0.0,0.0,0.07885319583291339,7.672762858547935e-05,0.00014986537657995722,0.0005892217375175339,0.09231018418744551,0.09231018418744551,0.09231018418744551,0.09231020504350552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.72531531355,595.6618074595559,0.0,0.09231018418744551,0.09231018418150466,0.09231018418150466,0.37097012653326533,0.37097012653326533,0.5,10.015226340759956,9.954760650998651e-05,9.954760650998651e-05,-2.3362645151792094e-11,1.3706994650419801e-07,0.00011275355393536302,-2.3362645151792094e-11,27403.71498920831,20794.906060335226,0.7588352918034778,0.9928227073756111,0.6101113117967375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453160432847034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5123762096178,260.5123762096178,-12.637623790382179,244.63624920735012,276.3885032118777,125465.05446892027,125461.1074266809,3.9470422393764037,0.0,nan,276.3885032118777,3.2385032118777417,270.0380524109776,-3.11194758902235,263.68760161007435,-9.462398389925625,257.33715080916704,-15.812849190832935,250.98670000826004,-22.163299991739933,244.63624920735012,-28.51375079264986,1.0,1.0,26022.012520719443,26022.012520719443,275.6224641660232,2.472464166023201,275.6224641660232,275.6224641660232,76935.45154414633,76935.29269768912,0.15884645721234847,0.0,8546.071908451686,8546.071908451686,0.8850011570507856,3951.3319201462396,275.6224641660232,2.472464166023201,1.0,0.002,0.12886624794841436,0.004908886345768265,0.0001990448482193391,0.0018009551516626194,0.09952242410966954,0.09952242410966954,0.0,-1.180414273271868e-13,1.0,1.000000228517124,0.00011275357729800817,0.09231018418150466,0.0,2.1053746365150996e-08,0.02704317228239649,0.0,1600102.4755176874,266.62004851232456,1.370933091493498e-07,1.0,1284482.6670449222,2598.230568014035,,,,,,,,,,,,,,,,,,,2.0,15283.104328293824,1547.7285365646062,0.37097012653326533,6.173730061729009,2.9370226024117643
4413.0,-30.27752919316411,5.001967522084766,35.04098034226439,24.473334301169984,5.002541557277936,-26.749522118121416,-40.24145988570524,1.474534482200998,-6.529950928395408,-6.529951067306991,40.08202615682589,41051.17561535317,25750.651007753746,25750.651007753746,66801.82662310691,76944.21400131192,76935.34153546106,25750.651007753746,102685.99254321482,102685.99254321482,102685.99254321482,130089.72365829148,125582.6937641636,4507.029894127876,0.0,90886.10815268957,54993.06976659558,39881.153762326656,27403.731115076665,67284.88487740332,20794.91785102407,1547.7292730364554,0.0,0.8785857062929847,2.725712747233772,0.001494314320929203,1.0,1.0,-6.529836826087831,333996.191959498,1558073.000329297,4.664942409038713,1558073.000329297,4.664942409038713,0.7588352755214185,0.09231022810050685,3.931669718166217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931669718166217,1.2848545452302436,1.2851456994398458,3.0600115264110843,6483.797233147262,15283.095937753193,6453.443149996403,0.0003245599287144404,23116.41482313526,2357.2182981074334,19289.773439754845,1967.0094721189037,0.8344621597830709,0.8344621597830709,35534.1352766667,35405.22815468563,1.0045532024058599,0.8,4288.593678203057,4273.035954225843,1.0045532024058599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.784770474191,4632.441516551485,6.175534811794464,5.001967522084766,-3.722011598440279,8.723979120525044,2.9370242594792932,3.5,0.8391497884226552,0.6,0.00022659300516543658,0.9991817211298386,0.00022677857328015709,199.1517075944416,0.0,0.0,0.0,0.07885319583291339,7.672797469637661e-05,0.00014986503046905995,0.0005892198021072605,0.09231022810595929,0.09231022810595929,0.09231022810595929,0.09231024924322619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.74598367995,595.6618009799896,0.0,0.09231022810595929,0.09231022810050685,0.09231022810050685,0.3709702740487489,0.3709702740487489,0.5,10.015226974796237,0.0001022853271592794,0.0001022853271592794,1.028865881380625e-11,1.3891155958845047e-07,0.00011424121913705676,1.028865881380625e-11,27403.731115076665,20794.91785102407,0.7588352755214185,0.9928207017790612,0.6101099182996391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453160175008484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51239984096674,260.51239984096674,-12.63760015903324,244.6362901413437,276.3885095405814,125464.79584533673,125460.84491077614,3.9509345605849435,0.0,nan,276.3885095405814,3.238509540581447,270.0380656607412,-3.1119343392587666,263.6876217808939,-9.462378219106085,257.33717790104424,-15.812822098955735,250.98673402119587,-22.163265978804105,244.6362901413437,-28.513709858656284,1.0,1.0,26022.012520719443,26022.012520719443,275.62247043810714,2.472470438107166,275.62247043810714,275.62247043810714,76935.49999607845,76935.34153546106,0.15846061738557182,0.0,8546.071908451686,8546.071908451686,0.8850013996089114,3951.328066757048,275.62247043810714,2.472470438107166,1.0,0.002,0.12886622661682148,0.004908886536863494,0.00019904481549892983,0.001800955184347199,0.09952240774946491,0.09952240774946491,0.0,-1.5387127336174977e-13,1.0,1.000000231529944,0.00011424120884839795,0.09231022810050685,0.0,2.13315324286006e-08,0.02739998362545553,0.0,1600102.4761760838,266.62004907160457,1.3890127092963667e-07,1.0,1284482.6651421704,2598.2305757140693,,,,,,,,,,,,,,,,,,,2.0,15283.095937753193,1547.7292730364554,0.3709702740487489,6.173730061729009,2.9370242594792932
4414.0,-30.27747692202314,5.0019621111005295,35.040982782039784,24.47337481370198,5.002546632586246,-26.749474566574104,-40.241418954078085,1.474544277090725,-6.529950276750242,-6.529950419944464,40.08203109530585,41051.16731988459,25750.649327205134,25750.649327205134,66801.81664708973,76944.26232985086,76935.3910936405,25750.649327205134,102686.04042084563,102686.04042084563,102686.04042084563,130089.7877166676,125582.75533827813,4507.032378389469,0.0,90886.12120820797,54993.02619805807,39881.216677944336,27403.747295821977,67284.96397376631,20794.929686993557,1547.7300099432164,0.0,0.8785856910247208,2.725712812948532,0.001494314320929203,1.0,1.0,-6.529832643009172,333996.20049610094,1558073.2136284783,4.664942928435101,1558073.2136284783,4.664942928435101,0.7588352593721366,0.0923102720343631,3.93166503060752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93166503060752,1.2848544994040099,1.2851456536032275,3.0600079872322152,6483.789734051928,15283.087550166456,6453.444365977292,0.0003245615912783603,23116.44570447149,2357.2214471273564,19289.777074403097,1967.0098427498788,0.8344612022544543,0.8344612022544543,35534.10138402023,35405.22815468563,1.0045520047207952,0.8,4288.589587719688,4273.035954225843,1.0045520047207952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.786177462175,4632.441516551485,6.175532324987838,5.0019621111005295,-3.7220115339374207,8.723973645037951,2.9370259111865695,3.5,0.8391502603390198,0.6,0.00022659300516543658,0.9991762728048096,0.00022677980986214014,199.15166473291552,0.0,0.0,0.0,0.07885319583291339,7.672833083657636e-05,0.0001498646743288602,0.0005892176993821641,0.09231027204002963,0.09231027204002963,0.09231027204002963,0.0923102938154334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.7667133429,595.6617944820548,0.0,0.09231027204002963,0.0923102720343631,0.0923102720343631,0.3709704216037016,0.3709704216037016,0.5,10.015227628042457,0.00010515019789636426,0.00010515019789636426,-5.059064278611913e-12,1.431941996088426e-07,0.00011777693526937583,-5.059064278611913e-12,27403.747295821977,20794.929686993557,0.7588352593721366,0.9928193864105366,0.610109077800651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531599167168212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5124243890205,260.5124243890205,-12.637575610979468,244.6363327075837,276.38851607044967,125464.55505616996,125460.45085742931,4.104198740653956,0.0,nan,276.38851607044967,3.238516070449691,270.0380793978827,-3.111920602117266,263.6876427253106,-9.462357274689396,257.3372060527347,-15.812793947265277,250.9867693801617,-22.163230619838288,244.6363327075837,-28.513667292416272,1.0,1.0,26022.012520719443,26022.012520719443,275.62247688441215,2.472476884412174,275.62247688441215,275.62247688441215,76935.55317548128,76935.3910936405,0.16208184078277554,0.0,8546.071908451686,8546.071908451686,0.8850016961505325,3951.323355760557,275.62247688441215,2.472476884412174,1.0,0.002,0.12886620462510648,0.0049088867472709815,0.00019904478179567093,0.0018009552180835678,0.09952239089783546,0.09952239089783546,0.0,-1.2076147373751844e-13,1.0,1.000000238690669,0.0001177769403284401,0.0923102720343631,0.0,2.1991747601213442e-08,0.02824801852134957,0.0,1600102.4769463446,266.62004972324974,1.4319925867312122e-07,1.0,1284482.6629326595,2598.2305846554937,,,,,,,,,,,,,,,,,,,2.0,15283.087550166456,1547.7300099432164,0.3709704216037016,6.173730061729009,2.9370259111865695
4415.0,-30.277433540846637,5.001956708094097,35.040985225843585,24.47340484885501,5.0025488746099604,-26.749435299300945,-40.24137917496262,1.4745506330346756,-6.529949955643872,-6.529950104441986,40.08203609111782,41051.146791417385,25750.64837094236,25750.64837094236,66801.79516235975,76944.31405468396,76935.44044289518,25750.64837094236,102686.08881383754,102686.08881383754,102686.08881383754,130089.85279636181,125582.81790738617,4507.034888975645,0.0,90886.14616244566,54992.97889906204,39881.29695931513,27403.763982524266,67285.06094183939,20794.941868932405,1547.7307788739013,0.0,0.878585673741805,2.725712844930552,0.001494314320929203,1.0,1.0,-6.529827721740162,333996.2046567176,1558073.4294042115,4.664943516366015,1558073.4294042115,4.664943516366015,0.7588352418373479,0.09231031624479415,3.931662065801099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931662065801099,1.284854469667181,1.2851456238596604,3.060005750549731,6483.784994790139,15283.079346358541,6453.443731920417,0.0003245625440147936,23116.469483225304,2357.2238718854355,19289.775179164666,1967.0096494893432,0.8344602618995294,0.8344602618995294,35534.07994745551,35405.22815468563,1.0045512472040152,0.8,4288.587000553425,4273.035954225843,1.0045512472040152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.787580346215,4632.441516551485,6.175530017959402,5.001956708094097,-3.7220117211503343,8.723968429244431,2.9370275580764664,3.5,0.8391507308789904,0.6,0.00022659300516543658,0.9991717511227927,0.0002267808361383403,199.1516291610366,0.0,0.0,0.0,0.07885319583291339,7.672867695040213e-05,0.00014986432821503446,0.0005892158942598163,0.09231031624973486,0.09231031624973486,0.09231031624973486,0.09231033894354096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.7875874387,595.6617879399699,0.0,0.09231031624973486,0.09231031624479415,0.09231031624479415,0.37097056924171545,0.37097056924171545,0.5,10.015228308833661,0.00010848292811260762,0.00010848292811260762,3.410605131648481e-13,1.4879810805723537e-07,0.00012238270181796906,3.410605131648481e-13,27403.763982524266,20794.941868932405,0.7588352418373479,0.9928176362967499,0.6101078934431171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531596039670465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5124486213552,260.5124486213552,-12.637551378644787,244.63637504800136,276.38852219470044,125464.28775573625,125460.23634213342,4.051413602847851,0.0,nan,276.38852219470044,3.238522194700465,270.03809276536816,-3.111907234631815,263.68766333602895,-9.46233666397103,257.3372339066861,-15.812766093313883,250.9868044773459,-22.163195522654064,244.63637504800136,-28.513624951998622,1.0,1.0,26022.012520719443,26022.012520719443,275.6224829744102,2.472482974410241,275.6224829744102,275.6224829744102,76935.59519892129,76935.44044289518,0.15475602610968053,0.0,8546.071908451686,8546.071908451686,0.885001883708368,3951.3203761301047,275.6224829744102,2.472482974410241,1.0,0.002,0.12886618177333797,0.004908886900866932,0.00019904474662824133,0.0018009552532539054,0.09952237331412066,0.09952237331412066,0.0,-1.1785320983004333e-13,1.0,1.0000002480184664,0.00012238270147690855,0.09231031624479415,0.0,2.2851763425885425e-08,0.029352693913379795,0.0,1600102.477330874,266.6200500443561,1.487977669967222e-07,1.0,1284482.6618557768,2598.230589013411,,,,,,,,,,,,,,,,,,,2.0,15283.079346358541,1547.7307788739013,0.37097056924171545,6.173730061729009,2.9370275580764664
4416.0,-30.277381082699872,5.001951327796107,35.040987662533695,24.473444977216445,5.002556123900965,-26.749387362053213,-40.24133813856167,1.4745624032050746,-6.5299488550010665,-6.529948994028372,40.08204077347171,41051.144729122214,25750.64564291805,25750.64564291805,66801.79037204027,76944.36303047661,76935.48777704463,25750.64564291805,102686.13341996269,102686.13341996269,102686.13341996269,130089.91212042476,125582.87478737628,4507.037333048494,0.0,90886.1625941528,54992.944292604,39881.35366838756,27403.77870046208,67285.13236884963,20794.95267507934,1547.7314349714297,0.0,0.8785856619546969,2.7257129578864188,0.001494314320929203,1.0,1.0,-6.529834695319607,333996.21930053725,1558073.6316407095,4.6649439173403335,1558073.6316407095,4.6649439173403335,0.7588352286149755,0.09231035960703314,3.9316579263569715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316579263569715,1.2848544145994338,1.2851455687794344,3.060002659976621,6483.778446236576,15283.070966197378,6453.44428368659,0.0003245639602048157,23116.498000721764,2357.226779860785,19289.77682843068,1967.0098176676727,0.8344593038196528,0.8344593038196528,35534.05001785289,35405.22815468563,1.0045501895638387,0.8,4288.583388367464,4273.035954225843,1.0045501895638387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.788977597867,4632.441516551485,6.175527294369819,5.001951327796107,-3.7220113050512293,8.723962632847336,2.9370291983546934,3.5,0.8391511995299125,0.6,0.00022659300516543658,0.9991662833646843,0.00022678207715575279,199.1515861462026,0.0,0.0,0.0,0.07885319583291339,7.672903400524704e-05,0.00014986397116018954,0.0005892138700872918,0.0923103596136664,0.0923103596136664,0.0923103596136664,0.09231038066174005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.80718445114,595.6617817977473,0.0,0.0923103596136664,0.09231035960703314,0.09231035960703314,0.370970716996393,0.370970716996393,0.5,10.015228940137389,0.00010924568499603993,0.00010924568499603993,5.5706550483591855e-11,1.3902729278925108e-07,0.00011429870875190318,5.5706550483591855e-11,27403.77870046208,20794.95267507934,0.7588352286149755,0.9928165111698118,0.6101072151286616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531593444079938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5124738757592,260.5124738757592,-12.637526124240765,244.6364188170153,276.38852893449484,125464.08033208213,125459.85803823019,4.222293851913029,0.0,nan,276.38852893449484,3.238528934494866,270.03810691100455,-3.11189308899543,263.687684887512,-9.462315112488,257.33726286401253,-15.812737135987447,250.98684084051592,-22.163159159484053,244.6364188170153,-28.513581182984666,1.0,1.0,26022.012520719443,26022.012520719443,275.6224896235263,2.4724896235263145,275.6224896235263,275.6224896235263,76935.65403653898,76935.48777704463,0.1662594943481963,0.0,8546.071908451686,8546.071908451686,0.8850021455754029,3951.3162159887565,275.6224896235263,2.4724896235263145,1.0,0.002,0.1288661604309534,0.004908887192435551,0.0001990447141173773,0.001800955285676435,0.09952235705868864,0.09952235705868864,0.0,-2.061879313119963e-13,1.0,1.0000002316462866,0.0001142986530453527,0.09231035960703314,0.0,2.134228937449962e-08,0.027413800584961345,0.0,1600102.4786074494,266.6200511449989,1.3897158623876749e-07,1.0,1284482.6580655468,2598.230604351671,,,,,,,,,,,,,,,,,,,2.0,15283.070966197378,1547.7314349714297,0.370970716996393,6.173730061729009,2.9370291983546934
4417.0,-30.277337590532593,5.001945948550171,35.040990114689635,24.47347497744488,5.002558346744277,-26.74934799680467,-40.241298359446205,1.4745687529834022,-6.529948893789367,-6.529949056938374,40.082046093084976,41051.12459333294,25750.645521796832,25750.645521796832,66801.77011512977,76944.41477306803,76935.54054839896,25750.645521796832,102686.18607019579,102686.18607019579,102686.18607019579,130089.98313612181,125582.94322640452,4507.039909717285,0.0,90886.18751892445,54992.89733905939,39881.43353318339,27403.797065926017,67285.2305991094,20794.96604817882,1547.7322929706036,0.0,0.8785856413917499,2.7257129511704052,0.001494314320929203,1.0,1.0,-6.529814879143089,333996.21847038734,1558073.8614021936,4.664944616851508,1558073.8614021936,4.664944616851508,0.7588352080608332,0.09231040448705004,3.931654962721418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931654962721418,1.2848543848914553,1.285145539064724,3.0600004241364402,6483.773708759527,15283.062769324224,6453.443651702974,0.000324564912701851,23116.52176517919,2357.2292031610377,19289.77493938936,1967.0096250390666,0.8344583642529594,0.8344583642529594,35534.02858974619,35405.22815468563,1.004549432346219,0.8,4288.580802221995,4273.035954225843,1.004549432346219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.790373013811,4632.441516551485,6.175525198688816,5.001945948550171,-3.7220117774887327,8.723957726038904,2.93703083647829,3.5,0.8391516675652257,0.6,0.00022659300516543658,0.9991617501628486,0.00022678310606716608,199.15155048334123,0.0,0.0,0.0,0.07885319583291339,7.67293801220055e-05,0.00014986362504343107,0.0005892120651334276,0.09231040449021173,0.09231040449021173,0.09231040449021173,0.09231042944691273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.8292969487,595.661774868883,0.0,0.09231040449021173,0.09231040448705004,0.09231040448705004,0.37097086455913303,0.37097086455913303,0.5,10.015229688815433,0.00011425477407556173,0.00011425477407556173,1.3869794202037156e-11,1.631490249565104e-07,0.00013417779530300322,1.3869794202037156e-11,27403.797065926017,20794.96604817882,0.7588352080608332,0.9928147606885658,0.6101060251679705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531590305395696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51249869436407,260.51249869436407,-12.637501305635908,244.63646216051836,276.38853522820114,125463.80256839107,125459.65313608522,4.149432305851704,0.0,nan,276.38853522820114,3.238535228201158,270.0381206146705,-3.1118793853294733,263.687706001137,-9.462293998863004,257.33729138759753,-15.812708612402446,250.98687677406,-22.163123225939984,244.63646216051836,-28.513537839481614,1.0,1.0,26022.012520719443,26022.012520719443,275.6224957355414,2.472495735541429,275.6224957355414,275.6224957355414,76935.69587704982,76935.54054839896,0.15532865085697267,0.0,8546.071908451686,8546.071908451686,0.8850023330591125,3951.313237535025,275.6224957355414,2.472495735541429,1.0,0.002,0.12886613537677602,0.004908887286778881,0.00019904467539332382,0.0018009553245148207,0.09952233769666191,0.09952233769666191,0.0,-9.185534277644791e-14,1.0,1.0000002719064005,0.00013417778143320902,0.09231040448705004,0.0,2.505420976986091e-08,0.0321816979663061,0.0,1600102.4785964908,266.6200511062106,1.6313515516230837e-07,1.0,1284482.6582804155,2598.230603482153,,,,,,,,,,,,,,,,,,,2.0,15283.062769324224,1547.7322929706036,0.37097086455913303,6.173730061729009,2.93703083647829
4418.0,-30.277294048987933,5.001940590327793,35.04099255862929,24.47351535027849,5.0025648525188355,-26.749308158838478,-40.24126228233797,1.4745789623364283,-6.529947897976115,-6.529948048840159,40.082050760391844,41051.10292505737,25750.642994008493,25750.642994008493,66801.74591906587,76944.45934106062,76935.58733599179,25750.642994008493,102686.23033000028,102686.23033000028,102686.23033000028,130090.04209422684,125582.99971097248,4507.042383254354,0.0,90886.20125333034,54992.84483719668,39881.507129037396,27403.811764226553,67285.31889326395,20794.976834814148,1547.7329504058348,0.0,0.8785856291074606,2.725713053755485,0.001494314320929203,1.0,1.0,-6.5298239617355875,333996.23176397575,1558074.0629888861,4.664945034738974,1558074.0629888861,4.664945034738974,0.7588351946702647,0.09231044795299641,3.9316503948134685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316503948134685,1.2848543371261314,1.2851454912885762,3.0599969826988307,6483.766416766194,15283.054394581219,6453.444728315012,0.00032456652194379047,23116.55211593204,2357.232298076514,19289.778157454788,1967.0099531904157,0.8344574078657767,0.8344574078657767,35533.99556219071,35405.22815468563,1.004548265232273,0.8,4288.576816145944,4273.035954225843,1.004548265232273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.791761061225,4632.441516551485,6.175522536754901,5.001940590327793,-3.7220114392562564,8.72395202958405,2.937032465952093,3.5,0.8391521331291695,0.6,0.00022659300516543658,0.9991572118366151,0.00022678413615102814,199.15151478000394,0.0,0.0,0.0,0.07885319583291339,7.672969402897018e-05,0.0001498633111364664,0.0005892101463977418,0.09231044795987994,0.09231044795987994,0.09231044795987994,0.09231047084143794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.8485552792,595.6617688360458,0.0,0.09231044795987994,0.09231044795299641,0.09231044795299641,0.37097101259850057,0.37097101259850057,0.5,10.015230375283913,0.00011585770340616364,0.00011585770340616364,-5.9117155615240335e-12,1.5086402527231257e-07,0.00012408710455247274,-5.9117155615240335e-12,27403.811764226553,20794.976834814148,0.7588351946702647,0.9928130982783157,0.6101049025297415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531587703166406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.512523550251,260.512523550251,-12.637476449748988,244.63650520334014,276.38854189715454,125463.52821429029,125459.3725486519,4.155665638391372,0.0,nan,276.38854189715454,3.238541897154562,270.0381345583954,-3.11186544160455,263.68772721963586,-9.462272780364117,257.33731988087135,-15.812680119128629,250.98691254210837,-22.163087457891606,244.63650520334014,-28.51349479665984,1.0,1.0,26022.012520719443,26022.012520719443,275.622502218388,2.4725022183880014,275.622502218388,275.622502218388,76935.75012262438,76935.58733599179,0.16278663258708548,0.0,8546.071908451686,8546.071908451686,0.8850026220312814,3951.308646787536,275.622502218388,2.4725022183880014,1.0,0.002,0.12886611220674857,0.004908887567560945,0.00019904464001762516,0.0018009553598536216,0.09952232000881257,0.09952232000881257,0.0,-1.287533447913436e-13,1.0,1.000000251470318,0.0001240871104641883,0.09231044795299641,0.0,2.3170050592341252e-08,0.029761528097619793,0.0,1600102.4797466586,266.62005210202386,1.508699369878741e-07,1.0,1284482.6548396628,2598.2306174061505,,,,,,,,,,,,,,,,,,,2.0,15283.054394581219,1547.7329504058348,0.37097101259850057,6.173730061729009,2.937032465952093
4419.0,-30.27725034714002,5.001935235167706,35.040995013903114,24.473545944225066,5.0025670181374355,-26.749268610612226,-40.24122627507893,1.4745852815784206,-6.529947847319306,-6.52994801547491,40.082055975278855,41051.09796039689,25750.642630801063,25750.642630801063,66801.74059119794,76944.51192275231,76935.63889793624,25750.642630801063,102686.28152873731,102686.28152873731,102686.28152873731,130090.1111246405,125583.0661628079,4507.044961832612,0.0,90886.22662241451,54992.81265993564,39881.57106942097,27403.829595903204,67285.40066532418,20794.989827984118,1547.7337806040434,0.0,0.8785856094640168,2.7257130569161285,0.001494314320929203,1.0,1.0,-6.5298097000764415,333996.2322039254,1558074.2882280345,4.664945702970487,1558074.2882280345,4.664945702970487,0.7588351750330877,0.09231049268761941,3.931647349572037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931647349572037,1.2848543075610235,1.2851454617167686,3.059994683004404,6483.761543989659,15283.046022277145,6453.444106599652,0.0003245675036126324,23116.576473296253,2357.234781836433,19289.77629910597,1967.0097636915739,0.8344564482283562,0.8344564482283562,35533.9735440369,35405.22815468563,1.0045474871641107,0.8,4288.57415878804,4273.035954225843,1.0045474871641107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.793146873701,4632.441516551485,6.175520397242628,5.001935235167706,-3.722011839088727,8.723947074256433,2.937034092802593,3.5,0.839152597943598,0.6,0.00022659300516543658,0.9991526568243743,0.00022678517003159597,199.15147894523358,0.0,0.0,0.0,0.07885319583291339,7.673000732936156e-05,0.000149862997836075,0.0005892084582411242,0.09231049269143325,0.09231049269143325,0.09231049269143325,0.09231051839959054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.8700526774,595.661762102042,0.0,0.09231049269143325,0.09231049268761941,0.09231049268761941,0.37097116039556766,0.37097116039556766,0.5,10.015231146516008,0.00012033720918225299,0.00012033720918225299,-8.58335624798201e-12,1.681556227595138e-07,0.00013831539848752072,-8.58335624798201e-12,27403.829595903204,20794.989827984118,0.7588351750330877,0.9928118125277733,0.6101040872831236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453158509798369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51254805665684,260.51254805665684,-12.637451943343137,244.6365479883837,276.38854812492207,125463.25411352936,125459.15687805023,4.097235479124788,0.0,nan,276.38854812492207,3.23854812492209,270.03814809762076,-3.1118519023792146,263.6877480703136,-9.462251929686374,257.33734804300474,-15.81265195699524,250.9869480156962,-22.163051984303763,244.6365479883837,-28.513452011616266,1.0,1.0,26022.012520719443,26022.012520719443,275.62250828516187,2.4725082851618936,275.62250828516187,275.62250828516187,76935.7930491303,76935.63889793624,0.15415119405952282,0.0,8546.071908451686,8546.071908451686,0.885002814677432,3951.305586319897,275.62250828516187,2.4725082851618936,1.0,0.002,0.12886608637990862,0.00490888768243282,0.0001990446001395278,0.0018009553997577644,0.0995223000697639,0.0995223000697639,0.0,-1.0270777284215882e-13,1.0,1.0000002802861099,0.00013831540707087697,0.09231049268761941,0.0,2.5826828600202334e-08,0.03317411336353585,0.0,1600102.4798307694,266.62005215268067,1.6816420611576177e-07,1.0,1284482.65472579,2598.2306178669596,,,,,,,,,,,,,,,,,,,2.0,15283.046022277145,1547.7337806040434,0.37097116039556766,6.173730061729009,2.937034092802593
4420.0,-30.277206674419038,5.001929900850977,35.04099746048545,24.473586317058675,5.002573476849737,-26.749228659293994,-40.241190197970695,1.4745954616928234,-6.5299468726910845,-6.529947027620684,40.082060635087956,41051.07668947218,25750.64012532284,25750.64012532284,66801.71681479501,76944.5565103757,76935.68551176562,25750.64012532284,102686.32563708846,102686.32563708846,102686.32563708846,130090.16991375403,125583.12246876968,4507.047444984349,0.0,90886.24028784168,54992.760466812164,39881.644245588344,27403.844276665564,67285.4885222539,20795.000600761323,1547.7344376772626,0.0,0.8785855970988767,2.725713157460149,0.001494314320929203,1.0,1.0,-6.529819600915744,333996.2452309357,1558074.4894897987,4.664946123608354,1558074.4894897987,4.664946123608354,0.7588351616224995,0.09231053618115363,3.9316427765205435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316427765205435,1.2848542599325004,1.2851454140774528,3.059991237237359,6483.7542428227725,15283.037654635866,6453.445193043545,0.0003245691154619913,23116.60683686907,2357.237878059181,19289.779546559475,1967.0100948396728,0.8344554926544789,0.8344554926544789,35533.94047927901,35405.22815468563,1.0045463187359742,0.8,4288.5701682220515,4273.035954225843,1.0045463187359742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.794525865566,4632.441516551485,6.175517754073868,5.001929900850977,-3.722011516095343,8.723941416946321,2.9370357116465127,3.5,0.8391530604704321,0.6,0.00022659300516543658,0.9991481048703835,0.00022678620322743023,199.1514431343597,0.0,0.0,0.0,0.07885319583291339,7.673032123869921e-05,0.00014986268392673736,0.0005892065387305383,0.09231053618797552,0.09231053618797552,0.09231053618797552,0.09231055969490805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.88918439957,595.6617561099998,0.0,0.09231053618797552,0.09231053618115363,0.09231053618115363,0.37097130853903426,0.37097130853903426,0.5,10.015231851728412,0.00012139888434603563,0.00012139888434603563,6.252776074688882e-13,1.5492958027607528e-07,0.00012742670492116304,6.252776074688882e-13,27403.844276665564,20795.000600761323,0.7588351616224995,0.9928101628139493,0.6101029745202045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531582483210634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51257266475506,260.51257266475506,-12.637427335244922,244.63659059651337,276.38855473298867,125462.98434640621,125458.8701088384,4.114237567800055,0.0,nan,276.38855473298867,3.238554732988689,270.0381619057007,-3.111838094299287,263.6877690784048,-9.462230921595165,257.33737625110916,-15.812623748890815,250.9869834238134,-22.16301657618658,244.63659059651337,-28.513409403486605,1.0,1.0,26022.012520719443,26022.012520719443,275.6225147274319,2.4725147274319283,275.6225147274319,275.6225147274319,76935.8473637928,76935.68551176562,0.16185202717315406,0.0,8546.071908451686,8546.071908451686,0.8850031039748975,3951.3009904031464,275.6225147274319,2.4725147274319283,1.0,0.002,0.12886606258621688,0.00490888796216501,0.00019904456379225756,0.0018009554360684551,0.09952228189612879,0.09952228189612879,0.0,-1.3928745309921275e-13,1.0,1.0000002582338168,0.00012742670429588543,0.09231053618115363,0.0,2.3793656087736147e-08,0.030562538456981505,0.0,1600102.4809547104,266.6200531273089,1.5492895499846782e-07,1.0,1284482.6513540393,2598.230631511734,,,,,,,,,,,,,,,,,,,2.0,15283.037654635866,1547.7344376772626,0.37097130853903426,6.173730061729009,2.9370357116465127
4421.0,-30.277162843494487,5.00192456942648,35.04099991807791,24.47361684115606,5.00257561016234,-26.74918899813029,-40.24115038393063,1.474601764761728,-6.529946842293441,-6.529947013865754,40.082065845908424,41051.056842021826,25750.639782531,25750.639782531,66801.69662455283,76944.60912088478,76935.7369595669,25750.639782531,102686.3767420979,102686.3767420979,102686.3767420979,130090.23884199304,125583.18881012828,4507.0500318647555,0.0,90886.26561432926,54992.71333532233,39881.72475445214,27403.86209989514,67285.58685434728,20795.013586797148,1547.735267909499,0.0,0.8785855773648558,2.7257131586388885,0.001494314320929203,1.0,1.0,-6.5298059060926334,333996.24541250616,1558074.7145527692,4.6649467949211525,1558074.7145527692,4.6649467949211525,0.7588351419589401,0.0923105809436541,3.9316397291028715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316397291028715,1.2848542304430637,1.2851453845813334,3.05998893566868,6483.749366074921,15283.029287867805,6453.444576766623,0.00032457009833723255,23116.631196284063,2357.240362028222,19289.777704466513,1967.0099069984667,0.8344545336505301,0.83445453365053,35533.91844538167,35405.22815468563,1.004545540111776,0.8,4288.567508964071,4273.035954225843,1.004545540111776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.795902610391,4632.441516551485,6.175515632889969,5.00192456942648,-3.722011930736448,8.723936500162928,2.9370373278529125,3.5,0.8391535222436893,0.6,0.00022659300516543658,0.9991435364495262,0.00022678724017035503,199.1514071937746,0.0,0.0,0.0,0.07885319583291339,7.673066766470906e-05,0.00014986233750072752,0.0005892047200140835,0.09231058094717932,0.09231058094717932,0.09231058094717932,0.09231060717845124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.91058652033,595.661749406775,0.0,0.09231058094717932,0.0923105809436541,0.0923105809436541,0.37097145642513846,0.37097145642513846,0.5,10.015232638646033,0.00012533570776440683,0.00012533570776440683,1.4210854715202004e-11,1.7157231013698038e-07,0.00014110777311771017,1.4210854715202004e-11,27403.86209989514,20795.013586797148,0.7588351419589401,0.9928084118394936,0.6101017879339421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531579870181246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51259697721963,260.51259697721963,-12.637403022780347,244.63663304790015,276.38856090653144,125462.71410443108,125458.64929375968,4.0648106714188375,0.0,nan,276.38856090653144,3.238560906531461,270.0381753348114,-3.1118246651885784,263.68778976308494,-9.462210236915041,257.3374041913584,-15.81259580864156,250.98701861963124,-22.162981380368734,244.63663304790015,-28.51336695209983,1.0,1.0,26022.012520719443,26022.012520719443,275.6225207612393,2.472520761239309,275.6225207612393,275.6225207612393,76935.89013040235,76935.7369595669,0.15317083544505294,0.0,8546.071908451686,8546.071908451686,0.8850032967586592,3951.297927748386,275.6225207612393,2.472520761239309,1.0,0.002,0.1288660362379679,0.004908888075694806,0.00019904452310078442,0.0018009554767955426,0.0995222615503922,0.0995222615503922,0.0,-1.0367314645653991e-13,1.0,1.0000002859413102,0.00014110775890685545,0.0923105809436541,0.0,2.6348253560660164e-08,0.03384387459090699,0.0,1600102.4810141134,266.62005315770654,1.7155809928226518e-07,1.0,1284482.6513070427,2598.230631701919,,,,,,,,,,,,,,,,,,,2.0,15283.029287867805,1547.735267909499,0.37097145642513846,6.173730061729009,2.9370373278529125
4422.0,-30.277118968820634,5.001919258706703,35.04100236678799,24.473657213989668,5.002582051351196,-26.749148866803157,-40.2411142718978,1.474611949300042,-6.5299458861912285,-6.5299460441091135,40.08207050484403,41051.036298646366,25750.637293697055,25750.637293697055,66801.67359234342,76944.65377626571,76935.78351174253,25750.637293697055,102686.42080543959,102686.42080543959,102686.42080543959,130090.29759059378,125583.24506805712,4507.052522536661,0.0,90886.2792731766,54992.66179542425,39881.79719750261,27403.876785154192,67285.6739826568,20795.024361878783,1547.7359255998172,0.0,0.878585564904792,2.7257132573478318,0.001494314320929203,1.0,1.0,-6.529816163720227,333996.258200632,1558074.915778691,4.6649472187881615,1558074.915778691,4.6649472187881615,0.75883512850796,0.09231062446573984,3.931635159528047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931635159528047,1.2848541827938487,1.285145336921321,3.059985492656381,6483.742070745011,15283.020925724846,6453.4456617229225,0.0003245717088455374,23116.6615378642,2357.2434560083416,19289.780947473497,1967.0102376931468,0.834453578682959,0.834453578682959,35533.88540574851,35405.22815468563,1.0045443725719387,0.8,4288.563521430371,4273.035954225843,1.0045443725719387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.797272524851,4632.441516551485,6.175513007159892,5.001919258706703,-3.7220116214473693,8.723930880154072,2.937038936041274,3.5,0.8391539817260784,0.6,0.00022659300516543658,0.9991389634913131,0.00022678827815266825,199.15137121732883,0.0,0.0,0.0,0.07885319583291339,7.67309818804289e-05,0.00014986202328500767,0.000589202799825347,0.09231062447231318,0.09231062447231318,0.09231062447231318,0.09231064843845467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.9296475706,595.6617434376705,0.0,0.09231062447231318,0.09231062446573984,0.09231062446573984,0.37097160464555795,0.37097160464555795,0.5,10.015233357643059,0.00012589493849191058,0.00012589493849191058,6.195932655828074e-12,1.5791789564900682e-07,0.00012988038889716336,6.195932655828074e-12,27403.876785154192,20795.024361878783,0.75883512850796,0.9928067839457456,0.6101006925965766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531577247687153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51262144340586,260.51262144340586,-12.637378556594115,244.63667541776243,276.38856746904105,125462.44801764077,125458.3575062772,4.090511363594547,0.0,nan,276.38856746904105,3.2385674690410724,270.0381890587897,-3.1118109412102513,263.6878106485369,-9.462189351463053,257.3374322382811,-15.812567761718867,250.98705382802376,-22.162946171976216,244.63667541776243,-28.513324582237544,1.0,1.0,26022.012520719443,26022.012520719443,275.6225271781974,2.4725271781974243,275.6225271781974,275.6225271781974,76935.94458204976,76935.78351174253,0.16107030723651405,0.0,8546.071908451686,8546.071908451686,0.8850035858360945,3951.2933353256876,275.6225271781974,2.4725271781974243,1.0,0.002,0.12886601198618094,0.004908888354085505,0.0001990444860385365,0.0018009555138301572,0.09952224301926825,0.09952224301926825,0.0,-1.3130642406711246e-13,1.0,1.0000002632031202,0.0001298803827012307,0.09231062446573984,0.0,2.42518407377564e-08,0.031151068609637764,0.0,1600102.482115743,266.62005411380875,1.57911699716351e-07,1.0,1284482.64799712,2598.2306450964757,,,,,,,,,,,,,,,,,,,2.0,15283.020925724846,1547.7359255998172,0.37097160464555795,6.173730061729009,2.937038936041274
4423.0,-30.27707493950739,5.0019139507120345,35.04100482640718,24.47368773808705,5.002584164056794,-26.74910902915093,-40.241078194789566,1.474618253668848,-6.529945875877161,-6.529946050157897,40.082075717004884,41051.032467381054,25750.63697097203,25750.63697097203,66801.66943835308,76944.70644520328,76935.83492551047,25750.63697097203,102686.4718964825,102686.4718964825,102686.4718964825,130090.36652073845,125583.31140421446,4507.055116523994,0.0,90886.30458306841,54992.63060512183,39881.859975496205,27403.89462425595,67285.75459975215,20795.037358326394,1547.7367570365607,0.0,0.8785855450583969,2.725713256515387,0.001494314320929203,1.0,1.0,-6.529802698731828,333996.25812072924,1558075.1408987064,4.664947893923742,1558075.1408987064,4.664947893923742,0.7588351087848706,0.0923106692584359,3.9316321153506695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316321153506695,1.2848541532983335,1.285145307419122,3.0599831936238244,6483.737199370899,15283.012565919362,6453.4450450088725,0.00032457269055083637,23116.685874095852,2357.2459376133393,19289.779104073932,1967.0100497187045,0.834452620463633,0.834452620463633,35533.863395271124,35405.22815468563,1.0045435947756454,0.8,4288.56086499893,4273.035954225843,1.0045435947756454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.798640190345,4632.441516551485,6.175510904237944,5.0019139507120345,-3.722012051125225,8.72392600183726,2.937040541589852,3.5,0.8391544404542435,0.6,0.00022659300516543658,0.9991343744380823,0.0002267893197978235,199.15133511409454,0.0,0.0,0.0,0.07885319583291339,7.673129579345274e-05,0.00014986170937198384,0.00058920110942824,0.09231066926220224,0.09231066926220224,0.09231066926220224,0.0923106959139166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.95099530375,595.6617367521962,0.0,0.09231066926220224,0.0923106692584359,0.0923106692584359,0.3709717526011426,0.3709717526011426,0.5,10.015234157187992,0.00012938841246068478,0.00012938841246068478,-4.490630090003833e-12,1.742807285154413e-07,0.0001433514260611446,-4.490630090003833e-12,27403.89462425595,20795.037358326394,0.7588351087848706,0.9928055326973944,0.6100999046762904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531574622576398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51264565592345,260.51264565592345,-12.637354344076527,244.63671770828267,276.3885736035568,125462.18060877053,125458.13250833495,4.048100435578672,0.0,nan,276.3885736035568,3.2385736035568016,270.0382024245053,-3.111797575494677,263.6878312454543,-9.4621687545457,257.33746006639893,-15.812539933601045,250.9870888873429,-22.16291111265707,244.63671770828267,-28.513282291717303,1.0,1.0,26022.012520719443,26022.012520719443,275.62253318821877,2.47253318821879,275.62253318821877,275.62253318821877,76935.98747712094,76935.83492551047,0.15255161047389265,0.0,8546.071908451686,8546.071908451686,0.8850037784148101,3951.290275927423,275.62253318821877,2.47253318821879,1.0,0.002,0.12886598521897397,0.004908888465754227,0.00019904444469183614,0.0018009555552055381,0.09952222234591807,0.09952222234591807,0.0,-1.0262580715791891e-13,1.0,1.000000290485298,0.00014335143055177468,0.0923106692584359,0.0,2.6767227488470104e-08,0.03438203924448495,0.0,1600102.4821512315,266.6200541241228,1.742852191455313e-07,1.0,1284482.6480178009,2598.2306450127876,,,,,,,,,,,,,,,,,,,2.0,15283.012565919362,1547.7367570365607,0.3709717526011426,6.173730061729009,2.937040541589852
4424.0,-30.27703089644121,5.001908648515753,35.04100726818335,24.473723431024723,5.002586675597016,-26.749069139238177,-40.24104211768133,1.4746249183988092,-6.529945768962193,-6.529945907817702,40.082080121485355,41051.01616904765,25750.63627223749,25750.63627223749,66801.65244128514,76944.75464799583,76935.87541984774,25750.63627223749,102686.51169208523,102686.51169208523,102686.51169208523,130090.4206078703,125583.36303813914,4507.0575697311515,0.0,90886.32133694741,54992.582858018446,39881.93164325441,27403.90891578507,67285.84055903947,20795.04779834208,1547.7374158034638,0.0,0.8785855290856432,2.725713271442979,0.001494314320929203,1.0,1.0,-6.529831675073922,333996.25999737025,1558075.3311339747,4.664948437285623,1558075.3311339747,4.664948437285623,0.7588350940096658,0.0923107128177266,3.9316278749166655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316278749166655,1.2848541221168397,1.2851452762305624,3.0599799675617483,6483.730363732477,15283.00421067431,6453.4458103333,0.00032457418201670504,23116.715067769182,2357.2489145395402,19289.781391679862,1967.01028298959,0.8344516656077542,0.8344516656077542,35533.832735430224,35405.22815468563,1.0045425113322577,0.8,4288.557164680945,4273.035954225843,1.0045425113322577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.800001016039,4632.441516551485,6.175508721272708,5.001908648515753,-3.7220123714727453,8.723921019988499,2.9370421391093053,3.5,0.839154896888373,0.6,0.00022659300516543658,0.9991297839741635,0.0002267903617727565,199.15129899959626,0.0,0.0,0.0,0.07885319583291339,7.673160970766394e-05,0.00014986139545777264,0.0005891992397556887,0.09231071282051943,0.09231071282051943,0.09231071282051943,0.09231073403167016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.96922446945,595.6617310410934,0.0,0.09231071282051943,0.0923107128177266,0.0923107128177266,0.3709719008865337,0.3709719008865337,0.5,10.015234793525451,0.0001263059359644103,0.0001263059359644103,-3.552713678800501e-11,1.3885551197745372e-07,0.00011423274378330461,-3.552713678800501e-11,27403.90891578507,20795.04779834208,0.7588350940096658,0.9928040117544571,0.6100988830336115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531571988214205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5126696984025,260.5126696984025,-12.637330301597501,244.63675993988818,276.38857945690904,125461.88338751554,125457.86371597344,4.019671542096471,0.0,nan,276.38857945690904,3.238579456909065,270.03821555350873,-3.1117844464912423,263.6878516501078,-9.462148349892175,257.3374877467034,-15.812512253296575,250.98712384329792,-22.162876156702055,244.63675993988818,-28.513240060111798,1.0,1.0,26022.012520719443,26022.012520719443,275.6225380689157,2.4725380689156964,275.6225380689157,275.6225380689157,76936.03556602042,76935.87541984774,0.16014617268228903,0.0,8546.071908451686,8546.071908451686,0.8850040466702728,3951.2860142912486,275.6225380689157,2.4725380689156964,1.0,0.002,0.12886596388891308,0.004908888581521598,0.00019904441180396205,0.0018009555881244612,0.09952220590198102,0.09952220590198102,0.0,-7.157685902314803e-14,1.0,1.0000002315128818,0.0001142327793104414,0.0923107128177266,0.0,2.1330071314942847e-08,0.02739810647466575,0.0,1600102.4822260293,266.6200542310378,1.3889103911424172e-07,1.0,1284482.6475320747,2598.2306469784244,,,,,,,,,,,,,,,,,,,2.0,15283.00421067431,1547.7374158034638,0.3709719008865337,6.173730061729009,2.9370421391093053
