time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4425.0,-30.276986826391802,5.001903368295448,35.04100970525602,24.47375846039506,5.002593446922179,-26.749028799061012,-40.24100219886748,1.474635419559648,-6.5299447646359,-6.529944897706742,40.0820848691739,41050.99546854299,25750.633633919795,25750.633633919795,66801.62910246279,76944.80401060802,76935.92353049715,25750.633633919795,102686.55716441694,102686.55716441694,102686.55716441694,130090.48115078843,125583.42114256002,4507.060008228412,0.0,90886.34468021285,54992.53613802248,39882.00949132263,27403.923986371497,67285.93347769413,20795.058853575334,1547.738091081872,0.0,0.8785855165068168,2.725713374153242,0.001494314320929203,1.0,1.0,-6.5298354562335135,333996.2733182774,1558075.536194701,4.664948865192736,1558075.536194701,4.664948865192736,0.7588350801117796,0.09231075629445241,3.9316246938595727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316246938595727,1.2848540729862883,1.2851452270888777,3.0599776087580106,6483.725365710406,15282.995857172418,6453.445285606248,0.0003245751967817661,23116.739708690788,2357.2514272142666,19289.77982323559,1967.0101230527846,0.8344507082883991,0.8344507082883992,35533.80973525556,35405.22815468563,1.0045416985627937,0.8,4288.554388803528,4273.035954225843,1.0045416985627937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8013557955455,4632.441516551485,6.175506082113329,5.001903368295448,-3.7220120338306844,8.723915402126131,2.937043729531281,3.5,0.8391553512946517,0.6,0.00022659300516543658,0.9991251907206444,0.00022679140439047546,199.1512628629853,0.0,0.0,0.0,0.07885319583291339,7.673195705071591e-05,0.00014986104811472067,0.0005891973974155133,0.09231075630105474,0.09231075630105474,0.09231075630105474,0.0923107764637043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.98926533357,595.6617247577617,0.0,0.09231075630105474,0.09231075629445241,0.09231075629445241,0.3709720485251552,0.3709720485251552,0.5,10.015235398288326,0.00012256880683025884,0.00012256880683025884,3.808509063674137e-12,1.330708414570836e-07,0.00010944147322788922,3.808509063674137e-12,27403.923986371497,20795.058853575334,0.7588350801117796,0.9928022938792713,0.6100977328664356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531569353030105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5126939914653,260.5126939914653,-12.637306008534665,244.63680216667794,276.3885858162457,125461.67018618881,125457.6086195472,4.061566641602527,0.0,nan,276.3885858162457,3.2385858162457453,270.03822908633396,-3.111770913666021,263.6878723564264,-9.46212764357358,257.33751562651145,-15.81248437348853,250.9871588965963,-22.16284110340368,244.63680216667794,-28.51319783332204,1.0,1.0,26022.012520719443,26022.012520719443,275.62254470858954,2.4725447085895667,275.62254470858954,275.62254470858954,76936.09008770395,76935.92353049715,0.16655720680137165,0.0,8546.071908451686,8546.071908451686,0.8850042479081202,3951.2828173288704,275.62254470858954,2.4725447085895667,1.0,0.002,0.12886594345343577,0.004908888850942225,0.00019904438065285513,0.001800955619155938,0.09952219032642756,0.09952219032642756,0.0,-1.912068593734606e-13,1.0,1.0000002218093038,0.00010944146941938016,0.09231075629445241,0.0,2.0435425627210676e-08,0.02624894954262668,0.0,1600102.4833953825,266.6200552353641,1.3306703294801991e-07,1.0,1284482.6440842533,2598.23066093103,,,,,,,,,,,,,,,,,,,2.0,15282.995857172418,1547.738091081872,0.3709720485251552,6.173730061729009,2.937043729531281
4426.0,-30.276942626281315,5.001898093768005,35.041012158028444,24.473793839011364,5.002597928280593,-26.748988570824615,-40.240966086834646,1.4746438727903108,-6.529944607300024,-6.52994476639764,40.082090196301735,41050.98475932963,25750.632954832123,25750.632954832123,66801.61771416175,76944.85280568434,76935.97712219479,25750.632954832123,102686.61007702691,102686.61007702691,102686.61007702691,130090.5522995716,125583.48972826781,4507.062571303786,0.0,90886.36449848746,54992.496452,39882.07560720828,27403.94222254469,67286.01782975296,20795.072144996746,1547.7389382564168,0.0,0.8785854969673029,2.7257133871514316,0.001494314320929203,1.0,1.0,-6.529813924779148,333996.2750500416,1558075.7662793226,4.664949529888862,1558075.7662793226,4.664949529888862,0.7588350601574778,0.09231080107397852,3.931620948499436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931620948499436,1.2848540334371505,1.285145187530778,3.0599747879390176,6483.719388733448,15282.987505679193,6453.445449523278,0.00032457646559050753,23116.76677101226,2357.254186803063,19289.78031319456,1967.010173014695,0.8344497526091482,0.8344497526091482,35533.78265496433,35405.22815468563,1.0045407416122385,0.8,4288.551120499265,4273.035954225843,1.0045407416122385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8027086942675,4632.441516551485,6.175503915602683,5.001898093768005,-3.7220123608154,8.723910454583404,2.9370453177456817,3.5,0.8391558050701947,0.6,0.00022659300516543658,0.9991205839342269,0.00022679245008964147,199.15122661973987,0.0,0.0,0.0,0.07885319583291339,7.673227127131706e-05,0.0001498607338941195,0.0005891956007356197,0.09231080107884099,0.09231080107884099,0.09231080107884099,0.09231082537844315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.01150910684,595.6617177865813,0.0,0.09231080107884099,0.09231080107397852,0.09231080107397852,0.370972196043238,0.370972196043238,0.5,10.015236127271221,0.00012417602403047567,0.00012417602403047567,1.7678303265711293e-11,1.5909762396404403e-07,0.00013084161849974407,1.7678303265711293e-11,27403.94222254469,20795.072144996746,0.7588350601574778,0.9928008800161596,0.6100968088674352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45315667162325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5127182931949,260.5127182931949,-12.637281706805084,244.636844391173,276.3885921952097,125461.41014901879,125457.34713321275,4.063015806014748,0.0,nan,276.3885921952097,3.238592195209719,270.03824263440555,-3.1117573655944284,263.6878930736026,-9.462106926397382,257.3375435127934,-15.812456487206589,250.98719395198518,-22.1628060480148,244.636844391173,-28.513155608826963,1.0,1.0,26022.012520719443,26022.012520719443,275.62255111081447,2.472551110814493,275.62255111081447,275.62255111081447,76936.13872164366,76935.97712219479,0.16159944886749145,0.0,8546.071908451686,8546.071908451686,0.8850044848444848,3951.279053241933,275.62255111081447,2.472551110814493,1.0,0.002,0.12886591902206213,0.004908888977904415,0.00019904434297024622,0.0018009556569194966,0.09952217148512311,0.09952217148512311,0.0,-1.1025728940960988e-13,1.0,1.0000002651498254,0.0001308416008214408,0.09231080107397852,0.0,2.4431370636439537e-08,0.03138167154274539,0.0,1600102.483617042,266.62005539269995,1.5907994566077832e-07,1.0,1284482.643636024,2598.230662744918,,,,,,,,,,,,,,,,,,,2.0,15282.987505679193,1547.7389382564168,0.370972196043238,6.173730061729009,2.9370453177456817
4427.0,-30.276898373577893,5.001892831781204,35.041014614193834,24.473829217627667,5.002602401008824,-26.748948296117945,-40.24092616802079,1.4746523235177953,-6.5299441094476265,-6.52994427457043,40.082095199832914,41050.958937714466,25750.63144789133,25750.63144789133,66801.5903856058,76944.90160612523,76936.02718730512,25750.63144789133,102686.65863519645,102686.65863519645,102686.65863519645,130090.61737884379,125583.55226268618,4507.065116157608,0.0,90886.3843014703,54992.441632936774,39882.158520592806,27403.958743647334,67286.11726424014,20795.08421908496,1547.739694828149,0.0,0.8785854806095398,2.7257134370405796,0.001494314320929203,1.0,1.0,-6.529808464308815,333996.2815356084,1558075.9823894647,4.664950086348052,1558075.9823894647,4.664950086348052,0.7588350432729208,0.09231084531094319,3.931617204133692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931617204133692,1.284853993899727,1.285145147984395,3.059971967865887,6483.713413336884,15282.979158260528,6453.445614282024,0.00032457773412108054,23116.793823649106,2357.2569454043028,19289.780805669478,1967.010223233161,0.8344487973905581,0.8344487973905581,35533.755581857746,35405.22815468563,1.0045397849157536,0.8,4288.547853062114,4273.035954225843,1.0045397849157536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.804055559125,4632.441516551485,6.175501559494371,5.001892831781204,-3.7220124158400085,8.723905247621213,2.937046898877062,3.5,0.8391562568220178,0.6,0.00022659300516543658,0.9991159716892302,0.00022679349703751624,199.1511903333825,0.0,0.0,0.0,0.07885319583291339,7.673261861713783e-05,0.00014986038654829875,0.0005891936739714167,0.09231084531714348,0.09231084531714348,0.09231084531714348,0.09231087047308673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.0320642098,595.6617113485927,0.0,0.09231084531714348,0.09231084531094319,0.09231084531094319,0.37097234406514357,0.37097234406514357,0.5,10.01523688197903,0.00012632550829039246,0.00012632550829039246,3.751665644813329e-12,1.6512279898961424e-07,0.00013581026161091359,3.751665644813329e-12,27403.958743647334,20795.08421908496,0.7588350432729208,0.9927990067143934,0.6100955235164297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531564071654046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5127426060136,260.5127426060136,-12.637257393986374,244.63688662279782,276.3885985892223,125461.15012847213,125457.08525881881,4.0648696533183495,0.0,nan,276.3885985892223,3.238598589222306,270.03825619594136,-3.1117438040586194,263.6879138026604,-9.462086197339602,257.33757140937314,-15.812428590626837,250.98722901608664,-22.162770983913333,244.63688662279782,-28.51311337720216,1.0,1.0,26022.012520719443,26022.012520719443,275.6225574609016,2.472557460901612,275.6225574609016,275.6225574609016,76936.18755171275,76936.02718730512,0.16036440762400161,0.0,8546.071908451686,8546.071908451686,0.8850047217179061,3951.2752901543604,275.6225574609016,2.472557460901612,1.0,0.002,0.12886589366295872,0.0049088891740821285,0.00019904430400214513,0.0018009556958764686,0.09952215200107256,0.09952215200107256,0.0,-1.213864078697391e-13,1.0,1.0000002752125763,0.00013581025785924794,0.09231084531094319,0.0,2.5359154337984412e-08,0.03257339356185916,0.0,1600102.4842094537,266.62005589055235,1.6511904732396943e-07,1.0,1284482.6419573796,2598.2306695380394,,,,,,,,,,,,,,,,,,,2.0,15282.979158260528,1547.739694828149,0.37097234406514357,6.173730061729009,2.937046898877062
4428.0,-30.276844821367053,5.001887583865575,35.04101707441662,24.47386955553668,5.002607619050511,-26.74889957733729,-40.24088125498963,1.474662374972384,-6.529943530487515,-6.529943703355517,40.082100229248525,41050.94063113622,25750.62975916508,25750.62975916508,66801.57039030129,76944.9504005721,76936.07782013058,25750.62975916508,102686.70757929566,102686.70757929566,102686.70757929566,130090.68289675673,125583.61521829054,4507.0676784661855,0.0,90886.39768685246,54992.38791722553,39882.23307736326,27403.975317461067,67286.20839482432,20795.09633592305,1547.7404520486134,0.0,0.8785854645835289,2.725713494974342,0.001494314320929203,1.0,1.0,-6.529801519744865,333996.2890682321,1558076.1996147495,4.6649506315216875,1558076.1996147495,4.6649506315216875,0.7588350264887658,0.09231088958022332,3.931612604919435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931612604919435,1.2848539468731726,1.2851451009471841,3.0599685003010872,6483.7060659831695,15282.970813368811,6453.446743989504,0.00032457935867230466,23116.824270308512,2357.260050099526,19289.784182440737,1967.010567568001,0.8344478444306356,0.8344478444306355,35533.722327882926,35405.22815468563,1.0045386098029538,0.8,4288.543839659647,4273.035954225843,1.0045386098029538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8053981578805,4632.441516551485,6.1754991661100265,5.001887583865575,-3.722012410087659,8.723899993953234,2.9370484750006574,3.5,0.8391567071430449,0.6,0.00022659300516543658,0.9991103902323161,0.000226794764002753,199.15114642162732,0.0,0.0,0.0,0.07885319583291339,7.673300942091057e-05,0.00014985999574452602,0.0005891914482423514,0.09231088958662076,0.09231088958662076,0.09231088958662076,0.09231091591372309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.0525752304,595.6617049262042,0.0,0.09231088958662076,0.09231088958022332,0.09231088958022332,0.3709724921971365,0.3709724921971365,0.5,10.01523767179423,0.00012929114342341563,0.00012929114342341563,2.2168933355715126e-12,1.7286799902649364e-07,0.00014218361064877172,2.2168933355715126e-12,27403.975317461067,20795.09633592305,0.7588350264887658,0.992797364926862,0.6100944251495953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453156142392982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5127678410694,260.5127678410694,-12.637232158930601,244.63693047330872,276.38860520882196,125460.90857752427,125456.68951858304,4.219058941221858,0.0,nan,276.38860520882196,3.23860520882198,270.03827026172456,-3.1117297382754145,263.68793531462535,-9.462064685374628,257.33760036752034,-15.81239963247964,250.98726542041538,-22.162734579584594,244.63693047330872,-28.513069526691254,1.0,1.0,26022.012520719443,26022.012520719443,275.62256395680635,2.4725639568063684,275.62256395680635,275.62256395680635,76936.24118684985,76936.07782013058,0.16336671926546842,0.0,8546.071908451686,8546.071908451686,0.8850050126701001,3951.270667944032,275.62256395680635,2.4725639568063684,1.0,0.002,0.1288658671137483,0.004908889389681993,0.0001990442632283031,0.0018009557366287239,0.09952213161415153,0.09952213161415153,0.0,-1.4297330680479448e-13,1.0,1.0000002881201766,0.00014218360843187838,0.09231088958022332,0.0,2.6549230323011987e-08,0.034102025455475624,0.0,1600102.484899412,266.62005646951246,1.7286578213315806e-07,1.0,1284482.6400077266,2598.2306774278727,,,,,,,,,,,,,,,,,,,2.0,15282.970813368811,1547.7404520486134,0.3709724921971365,6.173730061729009,2.9370484750006574
4429.0,-30.27680029850048,5.001882334351448,35.04101953450177,24.47389980023729,5.002607461265334,-26.748859522523237,-40.2408451429568,1.4746666852984678,-6.529943823972474,-6.529943991421181,40.082105145805066,41050.9337575936,25750.629953175827,25750.629953175827,66801.56371076943,76945.00181613566,76936.1242480946,25750.629953175827,102686.75420127042,102686.75420127042,102686.75420127042,130090.74631131094,125583.67606607928,4507.070245231662,0.0,90886.41899935366,54992.3509408527,39882.29784277884,27403.99211004052,67286.28995281935,20795.108559013202,1547.741240241181,0.0,0.8785854443338488,2.7257134657777335,0.001494314320929203,1.0,1.0,-6.529806263794512,333996.2852694516,1558076.4119685194,4.6649513203763355,1558076.4119685194,4.6649513203763355,0.7588350075241084,0.09231093414611813,3.931609094935049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931609094935049,1.2848539267069596,1.2851450807764013,3.0599658165124186,6483.700379357027,15282.962656252317,6453.446797799155,0.00032458055869561217,23116.850328899527,2357.2627073363,19289.784343281382,1967.0105839691826,0.834446910752641,0.834446910752641,35533.69694942697,35405.22815468563,1.0045377129915969,0.8,4288.540776748873,4273.035954225843,1.0045377129915969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8067369016435,4632.441516551485,6.175497229953089,5.001882334351448,-3.7220130572212606,8.723895391572709,2.937050046599078,3.5,0.8391571561711652,0.6,0.00022659300516543658,0.999105749880658,0.00022679581735217,199.1511099137708,0.0,0.0,0.0,0.07885319583291339,7.673332364549648e-05,0.0001498596815199401,0.0005891896868278664,0.09231093414738299,0.09231093414738299,0.09231093414738299,0.09231095980701878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.07263715303,595.6616986443071,0.0,0.09231093414738299,0.09231093414611813,0.09231093414611813,0.37097264047708106,0.37097264047708106,0.5,10.015238441570455,0.00013108231763681033,0.00013108231763681033,-1.1368683772161603e-12,1.6744871800256078e-07,0.00013772762667940697,-1.1368683772161603e-12,27403.99211004052,20795.108559013202,0.7588350075241084,0.9927960622826759,0.6100935834978896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531558219799499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5127925211222,260.5127925211222,-12.63720747887777,244.63697403987757,276.38861100235823,125460.59128676957,125456.46501893156,4.12626783799494,0.0,nan,276.38861100235823,3.2386110023582546,270.0382836098685,-3.1117163901315052,263.6879562173746,-9.462043782625358,257.3376288248765,-15.812371175123474,250.98730143237788,-22.1626985676221,244.63697403987757,-28.513025960122405,1.0,1.0,26022.012520719443,26022.012520719443,275.6225691014078,2.472569101407828,275.6225691014078,275.6225691014078,76936.2795767701,76936.1242480946,0.15532867550791707,0.0,8546.071908451686,8546.071908451686,0.8850052347161779,3951.267140409724,275.6225691014078,2.472569101407828,1.0,0.002,0.12886584139655524,0.004908889445767548,0.0001990442233880771,0.0018009557765436036,0.09952211169403855,0.09952211169403855,0.0,-6.831948201613258e-14,1.0,1.000000279095722,0.00013772762781627534,0.09231093414611813,0.0,2.5717199823400197e-08,0.03303329674805325,0.0,1600102.484547532,266.6200561760275,1.67449854870938e-07,1.0,1284482.6409909567,2598.230673448949,,,,,,,,,,,,,,,,,,,2.0,15282.962656252317,1547.741240241181,0.37097264047708106,6.173730061729009,2.937050046599078
4430.0,-30.276755785691883,5.001877099548408,35.04102196655105,24.47392997508871,5.002611132527785,-26.74881909387051,-40.24080899599937,1.4746744407095536,-6.529943298590524,-6.529943414839675,40.082109257002045,41050.935769146316,25750.628183065695,25750.628183065695,66801.56395221202,76945.0550352038,76936.16204815233,25750.628183065695,102686.79023121802,102686.79023121802,102686.79023121802,130090.7950525629,125583.722438236,4507.072614326898,0.0,90886.44673896163,54992.327472916724,39882.3547400499,27404.004821344875,67286.35956139478,20795.117882174265,1547.7418133656108,0.0,0.878585431827297,2.725713525038207,0.001494314320929203,1.0,1.0,-6.529847812159119,333996.29287294624,1558076.5895366822,4.664951745824861,1558076.5895366822,4.664951745824861,0.7588349957513154,0.09231097701057439,3.9316064609461407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316064609461407,1.2848538904226365,1.2851450444838561,3.0599638528960584,6483.696218689587,15282.954320033034,6453.445693152614,0.000324581356773929,23116.8728716276,2357.26500605483,19289.781041418948,1967.0102472729168,0.834445954197126,0.834445954197126,35533.677904732,35405.22815468563,1.0045370399996665,0.8,4288.538478255951,4273.035954225843,1.0045370399996665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.808067783751,4632.441516551485,6.175494834406645,5.001877099548408,-3.7220130516488097,8.723890151197217,2.937051608968759,3.5,0.8391576025625025,0.6,0.00022659300516543658,0.9991011106005238,0.00022679687046813478,199.15107341417502,0.0,0.0,0.0,0.07885319583291339,7.673363817516545e-05,0.00014985936699027114,0.0005891880554922489,0.09231097701438724,0.09231097701438724,0.09231097701438724,0.09231099468244262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.0899607076,595.6616932132757,0.0,0.09231097701438724,0.09231097701057439,0.09231097701057439,0.3709727886842009,0.3709727886842009,0.5,10.015238971596522,0.00012377847224342986,0.00012377847224342986,5.002220859751105e-12,1.1624916851360467e-07,9.560268057384746e-05,5.002220859751105e-12,27404.004821344875,20795.117882174265,0.7588349957513154,0.9927950388110919,0.6100929822438943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531555555913038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51281709426274,260.51281709426274,-12.637182905737234,244.63701740720336,276.3886167813137,125460.35306006916,125456.24466692607,4.108393143112436,0.0,nan,276.3886167813137,3.2386167813137376,270.0382969064979,-3.111703093502058,263.6879770316784,-9.462022968321605,257.3376571568533,-15.812342843146666,250.9873372820301,-22.16266271796988,244.63701740720336,-28.512982592796618,1.0,1.0,26022.012520719443,26022.012520719443,275.6225741010808,2.472574101080795,275.6225741010808,275.6225741010808,76936.33055361763,76936.16204815233,0.16850546530622523,0.0,8546.071908451686,8546.071908451686,0.8850054013456461,3951.2644932508715,275.6225741010808,2.472574101080795,1.0,0.002,0.12886582354513915,0.004908889625721559,0.00019904419605091425,0.001800955803857452,0.09952209802545713,0.09952209802545713,0.0,-9.163373185239188e-14,1.0,1.000000193782348,9.56026755716266e-05,0.09231097701057439,0.0,1.7851423881147677e-08,0.022929844057174072,0.0,1600102.4850904332,266.62005670140945,1.1624416629274492e-07,1.0,1284482.6390229608,2598.2306814130134,,,,,,,,,,,,,,,,,,,2.0,15282.954320033034,1547.7418133656108,0.3709727886842009,6.173730061729009,2.937051608968759
4431.0,-30.27671135597826,5.001871887926402,35.04102440355864,24.473975027818256,5.002620687555825,-26.748778151623995,-40.240769007336326,1.4746874831678605,-6.529942248144664,-6.529942376498462,40.08211426395698,41050.896437476156,25750.625402668473,25750.625402668473,66801.52184014463,76945.0961228827,76936.2140331044,25750.625402668473,102686.83943577288,102686.83943577288,102686.83943577288,130090.86042684736,125583.78536757213,4507.075059275233,0.0,90886.45607660923,54992.25639106972,39882.4440950439,27404.02099107447,67286.46508611838,20795.12973345231,1547.7425404677817,0.0,0.8785854184156161,2.725713630373413,0.001494314320929203,1.0,1.0,-6.529836802650323,333996.3065653926,1558076.8057935124,4.664952202064124,1558076.8057935124,4.664952202064124,0.7588349804660168,0.09231102076559199,3.9316013935923886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316013935923886,1.284853829402437,1.2851449834498292,3.0599600543050935,6483.688169931151,15282.945985096349,6453.447320309646,0.00032458316361547054,23116.905041475817,2357.26828646641,19289.78590510021,1967.0107432303803,0.8344450033640282,0.8344450033640283,35533.64126591964,35405.22815468563,1.0045357452758457,0.8,4288.534056339451,4273.035954225843,1.0045357452758457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.809394993019,4632.441516551485,6.175492202015048,5.001871887926402,-3.7220126934383204,8.723884581364722,2.937053167027094,3.5,0.8391580477220268,0.6,0.00022659300516543658,0.9990964800040067,0.00022679792162267237,199.15103698272878,0.0,0.0,0.0,0.07885319583291339,7.6733986134498e-05,0.00014985901903093857,0.0005891859280644264,0.09231102077394916,0.09231102077394916,0.09231102077394916,0.09231104020676602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.1113601045,595.6616865009365,0.0,0.09231102077394916,0.09231102076559199,0.09231102076559199,0.370972935937368,0.370972935937368,0.5,10.015239554594643,0.00011976310617001218,0.00011976310617001218,-1.1482370609883219e-11,1.2835380402975716e-07,0.00010557384814546822,-1.1482370609883219e-11,27404.02099107447,20795.12973345231,0.7588349804660168,0.9927928559576866,0.6100914409002772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531552892629342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5128421072648,260.5128421072648,-12.63715789273516,244.63706065064855,276.3886235638723,125460.10411097895,125455.92217752803,4.181933450921929,0.0,nan,276.3886235638723,3.238623563872295,270.038310981235,-3.1116890187649915,263.6879983985931,-9.462001601406882,257.3376858159431,-15.812314184056902,250.98737323329715,-22.16262676670283,244.63706065064855,-28.512939349351427,1.0,1.0,26022.012520719443,26022.012520719443,275.622581222328,2.4725812223280172,275.622581222328,275.622581222328,76936.39190221595,76936.2140331044,0.17786911154689733,0.0,8546.071908451686,8546.071908451686,0.8850057219127994,3951.2594005603505,275.622581222328,2.4725812223280172,1.0,0.002,0.12886580383188867,0.0049088898974062895,0.00019904416602687232,0.0018009558338281698,0.09952208301343615,0.09952208301343615,0.0,-1.4495783046131194e-13,1.0,1.0000002139764477,0.00010557385962783883,0.09231102076559199,0.0,1.9713304221170788e-08,0.025321396960008218,0.0,1600102.486339507,266.6200577518553,1.2836528640036704e-07,1.0,1284482.6354789732,2598.2306957547803,,,,,,,,,,,,,,,,,,,2.0,15282.945985096349,1547.7425404677817,0.370972935937368,6.173730061729009,2.937053167027094
4432.0,-30.27666659688204,5.001866663840713,35.04102686555909,24.474000732321315,5.002619285841547,-26.748738008606335,-40.240732895303495,1.4746906975762295,-6.52994310944996,-6.529943274614905,40.082119859240265,41050.90006075047,25750.626906130536,25750.626906130536,66801.526966881,76945.15264038095,76936.26837642433,25750.626906130536,102686.89528255486,102686.89528255486,102686.89528255486,130090.93645854382,125583.85877376214,4507.077684781678,0.0,90886.48517186048,54992.2325922712,39882.50286621031,27404.041175988958,67286.54404219927,20795.144372416595,1547.7435050439158,0.0,0.8785853922830118,2.7257135386377875,0.001494314320929203,1.0,1.0,-6.529807432653456,333996.29472212674,1558077.047461377,4.664953091044446,1558077.047461377,4.664953091044446,0.7588349557231366,0.09231106646274331,3.9315988045462005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315988045462005,1.2848538143635673,1.2851449684075515,3.0599580750699316,6483.683976169344,15282.937649978754,6453.446239421592,0.0003245839703067192,23116.92766483861,2357.2705934073933,19289.782674253478,1967.0104137757012,0.8344440469740142,0.8344440469740142,35533.62254616953,35405.22815468563,1.004535083766913,0.8,4288.531797063931,4273.035954225843,1.004535083766913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.81072072686,4632.441516551485,6.175490599161254,5.001866663840713,-3.7220138041408104,8.723880467981523,2.937054723353703,3.5,0.8391584923867723,0.6,0.00022659300516543658,0.9990918151016632,0.00022679898057455255,199.15100028120912,0.0,0.0,0.0,0.07885319583291339,7.67343003627812e-05,0.00014985870480265537,0.0005891843046529618,0.0923110664610227,0.0923110664610227,0.0923110664610227,0.09231109188389139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.1347380691,595.6616791741326,0.0,0.0923110664610227,0.09231106646274331,0.09231106646274331,0.3709730834079757,0.3709730834079757,0.5,10.015240317267528,0.00012330275319527573,0.00012330275319527573,6.934897101018578e-12,1.651649199629901e-07,0.00013584196142346627,6.934897101018578e-12,27404.041175988958,20795.144372416595,0.7588349557231366,0.9927917671768953,0.6100907788488154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453155023431835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.512866514028,260.512866514028,-12.637133485971958,244.63710375002358,276.38862927802444,125459.8066616199,125455.72608536339,4.080576256531271,0.0,nan,276.38862927802444,3.2386292780244617,270.0383241724297,-3.1116758275702523,263.688019066833,-9.461980933166956,257.33771396122944,-15.812286038770537,250.98740885562776,-22.162591144372215,244.63710375002358,-28.512896249976393,1.0,1.0,26022.012520719443,26022.012520719443,275.62258668307686,2.4725866830768837,275.62258668307686,275.62258668307686,76936.42626645556,76936.26837642433,0.15789003123063594,0.0,8546.071908451686,8546.071908451686,0.885005885699082,3951.2567985689316,275.62258668307686,2.4725866830768837,1.0,0.002,0.12886577846677727,0.004908889841229139,0.0001990441264809229,0.0018009558735084933,0.09952206324046145,0.09952206324046145,0.0,-1.0583981607803494e-14,1.0,1.0000002752767723,0.00013584195448856917,0.09231106646274331,0.0,2.5365133857431394e-08,0.032581074064223885,0.0,1600102.4853821073,266.62005689055,1.6515798506588908e-07,1.0,1284482.6385443413,2598.230683349889,,,,,,,,,,,,,,,,,,,2.0,15282.937649978754,1547.7435050439158,0.3709730834079757,6.173730061729009,2.937054723353703
4433.0,-30.27662200055312,5.001861479104582,35.04102930585463,24.474045645352476,5.002629525059058,-26.748696847992466,-40.240692836791254,1.4747043724682012,-6.529941246000703,-6.529941380329061,40.08212415703169,41050.863114210006,25750.622172717234,25750.622172717234,66801.48528692724,76945.19395894927,76936.31283986043,25750.622172717234,102686.93501257767,102686.93501257767,102686.93501257767,130090.98857640199,125583.9085052911,4507.080071110887,0.0,90886.49557539393,54992.164730535274,39882.58982762072,27404.053563824313,67286.64339144503,20795.15354234984,1547.744031038865,0.0,0.8785853862015554,2.7257137315096003,0.001494314320929203,1.0,1.0,-6.529830910446549,333996.3197022378,1558077.2330893532,4.664953297923762,1558077.2330893532,4.664953297923762,0.7588349473160136,0.09231110895332391,3.931593914973259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931593914973259,1.284853750384483,1.2851449044139693,3.059954421891798,6483.676235523248,15282.929322940783,6453.44765391431,0.00032458569746588286,23116.959060613488,2357.273794885459,19289.78690226687,1967.0108449130817,0.8344430965893206,0.8344430965893206,35533.58719276353,35405.22815468563,1.0045338344666133,0.8,4288.527530282362,4273.035954225843,1.0045338344666133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.812035858556,4632.441516551485,6.175487516289265,5.001861479104582,-3.7220127995182914,8.723874278622873,2.9370562672343974,3.5,0.8391589334955422,0.6,0.00022659300516543658,0.9990871671866943,0.00022680003568006425,199.15096371316864,0.0,0.0,0.0,0.07885319583291339,7.673464893268552e-05,0.00014985835623275106,0.000589182201472579,0.09231110896127731,0.09231110896127731,0.09231110896127731,0.09231112914845724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.15259927395,595.6616735774389,0.0,0.09231110896127731,0.09231110895332391,0.09231110895332391,0.370973231604546,0.370973231604546,0.5,10.015240922923041,0.00012005308644802426,0.00012005308644802426,1.1084466677857563e-11,1.3432833156912238e-07,0.00011046988248608614,1.1084466677857563e-11,27404.053563824313,20795.15354234984,0.7588349473160136,0.9927896818734835,0.6100893289533492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453154755630078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5128914682471,260.5128914682471,-12.637108531752858,244.63714680923368,276.3886361272528,125459.57422126985,125455.4021155704,4.172105699447952,0.0,nan,276.3886361272528,3.238636127252846,270.03833826365417,-3.111661736345809,263.6880404000528,-9.461959599947193,257.3377425364479,-15.8122574635521,250.98744467284163,-22.162555327158344,244.63714680923368,-28.512853190766293,1.0,1.0,26022.012520719443,26022.012520719443,275.6225937801549,2.4725937801549094,275.6225937801549,275.6225937801549,76936.48971181706,76936.31283986043,0.17687195663165767,0.0,8546.071908451686,8546.071908451686,0.8850061950195013,3951.251884548125,275.6225937801549,2.4725937801549094,1.0,0.002,0.12886575783927656,0.0049088902722563745,0.00019904409539489196,0.0018009559044762113,0.09952204769744598,0.09952204769744598,0.0,-1.2889689315898067e-13,1.0,1.0000002238920764,0.00011046987140161946,0.09231110895332391,0.0,2.0627533062076515e-08,0.02649570796086838,0.0,1600102.487523126,266.6200587539993,1.3431724710244453e-07,1.0,1284482.6320787938,2598.230709514598,,,,,,,,,,,,,,,,,,,2.0,15282.929322940783,1547.744031038865,0.370973231604546,6.173730061729009,2.9370562672343974
4434.0,-30.276577100099907,5.001856286220064,35.04103177829763,24.47407634407284,5.002629899327456,-26.74865640015634,-40.24065668983383,1.4747091993530765,-6.529941860928091,-6.5299420466790945,40.08212996511719,41050.85823962162,25750.623161711865,25750.623161711865,66801.48140133348,76945.24643743424,76936.37082021349,25750.623161711865,102686.99398192535,102686.99398192535,102686.99398192535,130091.06846074888,125583.98570892456,4507.082751824316,0.0,90886.51826354899,54992.13006561453,39882.65355326051,27404.07447882353,67286.72803208404,20795.16872293533,1547.7450249464673,0.0,0.8785853605149716,2.725713663130422,0.001494314320929203,1.0,1.0,-6.529789300853736,333996.3109155234,1558077.483948261,4.664954171731377,1558077.483948261,4.664954171731377,0.7588349221209705,0.09231115489099788,3.931590475871399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931590475871399,1.2848537278015146,1.2851448818258835,3.059951799025916,6483.670677985179,15282.92099413401,6453.447534024104,0.0003245868581761776,23116.985052570835,2357.276445327491,19289.786543907023,1967.010808370547,0.8344421428676665,0.8344421428676665,35533.56232679026,35405.22815468563,1.0045329557659506,0.8,4288.524529222819,4273.035954225843,1.0045329557659506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.813353684873,4632.441516551485,6.175485801769995,5.001856286220064,-3.722013732307565,8.723870018527629,2.9370578142787327,3.5,0.8391593755082093,0.6,0.00022659300516543658,0.999082487598866,0.00022680109798542901,199.15092689576628,0.0,0.0,0.0,0.07885319583291339,7.673496346737716e-05,0.00014985804169805942,0.0005891804494728294,0.09231115489164217,0.09231115489164217,0.09231115489164217,0.09231118341284575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.1765580024,595.661666072237,0.0,0.09231115489164217,0.09231115489099788,0.09231115489099788,0.3709733791788149,0.3709733791788149,0.5,10.015241778569111,0.00012683194091778205,0.00012683194091778205,4.7634785005357116e-11,1.8575099147710716e-07,0.000152745825346301,4.7634785005357116e-11,27404.07447882353,20795.16872293533,0.7588349221209705,0.9927883752867405,0.6100884890709432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531544888022845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51291600121885,260.51291600121885,-12.637083998781122,244.63718979843236,276.3886422039979,125459.27092442129,125455.16924713556,4.101677285745063,0.0,nan,276.3886422039979,3.2386422039979266,270.03835172288774,-3.111648277112238,263.68806124177917,-9.46193875822081,257.3377707606662,-15.81222923933376,250.98748027954954,-22.162519720450433,244.63718979843236,-28.512810201567618,1.0,1.0,26022.012520719443,26022.012520719443,275.62259989824963,2.472599898249655,275.62259989824963,275.62259989824963,76936.52728164132,76936.37082021349,0.15646142783225514,0.0,8546.071908451686,8546.071908451686,0.8850064125812921,3951.248428250756,275.62259989824963,2.472599898249655,1.0,0.002,0.12886572931773047,0.004908890271384607,0.00019904405106837663,0.0018009559488868173,0.09952202553418832,0.09952202553418832,0.0,-4.480617266100495e-14,1.0,1.0000003095111656,0.00015274577771151598,0.09231115489099788,0.0,2.8521533437750335e-08,0.036635414405909866,0.0,1600102.486875482,266.6200581390719,1.857033566921018e-07,1.0,1284482.63435304,2598.230700311204,,,,,,,,,,,,,,,,,,,2.0,15282.92099413401,1547.7450249464673,0.3709733791788149,6.173730061729009,2.9370578142787327
4435.0,-30.2765322561615,5.0018511219865855,35.04103423497469,24.474116507358872,5.002636727441393,-26.74861535780216,-40.24061666624618,1.4747198290449293,-6.529940570853569,-6.529940733143043,40.08213445523676,41050.82714110215,25750.619713952423,25750.619713952423,66801.44685505457,76945.29148515085,76936.41613752051,25750.619713952423,102687.03585147293,102687.03585147293,102687.03585147293,130091.12396984626,125584.03873747717,4507.08523236909,0.0,90886.53258033298,54992.06823613771,39882.73816021696,27404.088118373336,67286.8262785903,20795.178763735006,1547.745624339276,0.0,0.8785853505580822,2.7257137968985745,0.001494314320929203,1.0,1.0,-6.529807288511165,333996.3282371694,1558077.677882184,4.664954510445395,1558077.677882184,4.664954510445395,0.758834910831887,0.09231119807552468,3.931586045968974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931586045968974,1.2848536780696507,1.28514483208275,3.0599484696776864,6483.663623495792,15282.912672906405,6453.448469291537,0.00032458840750317915,23117.014741040264,2357.279472708852,19289.789339483967,1967.0110934400604,0.8344411921509173,0.8344411921509173,35533.530296957535,35405.22815468563,1.0045318239128231,0.8,4288.520663561334,4273.035954225843,1.0045318239128231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.814662056126,4632.441516551485,6.175483037237645,5.0018511219865855,-3.7220131663228075,8.723864288309393,2.9370593502237443,3.5,0.8391598143496413,0.6,0.00022659300516543658,0.9990778139246915,0.0002268021589582778,199.15089012471844,0.0,0.0,0.0,0.07885319583291339,7.673531173616575e-05,0.00014985769342927083,0.0005891784163676177,0.09231119808312051,0.09231119808312051,0.09231119808312051,0.09231122264620378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.1947160416,595.6616603884611,0.0,0.09231119808312051,0.09231119807552468,0.09231119807552468,0.3709735277611951,0.3709735277611951,0.5,10.01524251556133,0.00012768080665637171,0.00012768080665637171,4.547473508864641e-11,1.6228949561991612e-07,0.00013344463189923772,4.547473508864641e-11,27404.088118373336,20795.178763735006,0.758834910831887,0.9927864122833481,0.6100871360931452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531542201549603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5129407711095,260.5129407711095,-12.63705922889045,244.63723277925806,276.3886487629541,125459.01418251269,125454.87289465721,4.141287855473833,0.0,nan,276.3886487629541,3.238648762954142,270.03836556621786,-3.1116344337821147,263.6880823694825,-9.461917630517462,257.3377991727433,-15.812200827256675,250.98751597600148,-22.162484023998502,244.63723277925806,-28.51276722074192,1.0,1.0,26022.012520719443,26022.012520719443,275.6226065144917,2.4726065144917015,275.6226065144917,275.6226065144917,76936.58226589087,76936.41613752051,0.16612837035791017,0.0,8546.071908451686,8546.071908451686,0.8850066928222932,3951.243976198819,275.6226065144917,2.4726065144917015,1.0,0.002,0.12886570440030537,0.004908890615018663,0.00019904401311862451,0.0018009559867789074,0.09952200655931226,0.09952200655931226,0.0,-1.0246794732160502e-13,1.0,1.0000002704215192,0.00013344458642450263,0.09231119807552468,0.0,2.491752054427997e-08,0.03200612231854941,0.0,1600102.4883547067,266.6200594291464,1.6224402088482748e-07,1.0,1284482.6298697158,2598.23071845427,,,,,,,,,,,,,,,,,,,2.0,15282.912672906405,1547.745624339276,0.3709735277611951,6.173730061729009,2.9370593502237443
4436.0,-30.27648717248625,5.00184595138885,35.04103670054686,24.474141967389755,5.002636555553223,-26.748574799683198,-40.24058048436416,1.4747241827539685,-6.529941143690678,-6.529941315237712,40.08213962523284,41050.83514528494,25750.620484849744,25750.620484849744,66801.45563013467,76945.34842758231,76936.4653133348,25750.620484849744,102687.08579818455,102687.08579818455,102687.08579818455,130091.19204613335,125584.10421129043,4507.087834842922,0.0,90886.56359419486,54992.0503119124,39882.7925358694,27404.106247948806,67286.89878381821,20795.19193536706,1547.7464834032648,0.0,0.8785853277527551,2.7257137376265104,0.001494314320929203,1.0,1.0,-6.529800199880242,333996.32056018483,1558077.9011813756,4.664955286238299,1558077.9011813756,4.664955286238299,0.7588348894583481,0.09231124313447056,3.9315837772414515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315837772414515,1.2848536577004757,1.2851448117089592,3.0599467524401756,6483.6599848755695,15282.9043520433,6453.44700529831,0.0003245890706302033,23117.035969144305,2357.2816373730384,19289.784963510243,1967.010647214925,0.8344402365968318,0.8344402365968318,35533.513893215764,35405.22815468563,1.0045312442462535,0.8,4288.518683803484,4273.035954225843,1.0045312442462535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.815970417099,4632.441516551485,6.175481284435187,5.00184595138885,-3.722014035950334,8.723859987339184,2.937060886157012,3.5,0.8391602531877177,0.6,0.00022659300516543658,0.9990731152886995,0.00022680322560772603,199.15085315710536,0.0,0.0,0.0,0.07885319583291339,7.673562657727111e-05,0.00014985737858816547,0.0005891768385571618,0.09231124313434998,0.09231124313434998,0.09231124313434998,0.09231126947935059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.2159043582,595.6616537527494,0.0,0.09231124313434998,0.09231124313447056,0.09231124313447056,0.3709736758759788,0.3709736758759788,0.5,10.015243305883486,0.00013057759565526794,0.00013057759565526794,-2.0520474208751693e-11,1.7154701481558732e-07,0.00014111535745087167,-2.0520474208751693e-11,27404.106247948806,20795.19193536706,0.7588348894583481,0.9927854729158616,0.6100865976477019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531539518458736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51296512027363,260.51296512027363,-12.637034879726343,244.63727573100522,276.3886545095338,125458.74568256488,125454.6747361724,4.0709463924487705,0.0,nan,276.3886545095338,3.2386545095338306,270.03837875383283,-3.1116212461671466,263.6881029981305,-9.461897001869488,257.3378272424242,-15.812172757575752,250.9875514867152,-22.162448513284772,244.63727573100522,-28.51272426899476,1.0,1.0,26022.012520719443,26022.012520719443,275.6226116865979,2.4726116865979293,275.6226116865979,275.6226116865979,76936.62129075425,76936.4653133348,0.15597741944657173,0.0,8546.071908451686,8546.071908451686,0.8850068363447283,3951.2416961276585,275.6226116865979,2.4726116865979293,1.0,0.002,0.12886567805044224,0.004908890620212089,0.00019904397218088214,0.0018009560277654029,0.09952198609044106,0.09952198609044106,0.0,-5.3714845071883843e-14,1.0,1.0000002859567538,0.00014111537797134588,0.09231124313447056,0.0,2.6349866442371223e-08,0.033845945796970416,0.0,1600102.4876963182,266.6200588563093,1.7156753528979607e-07,1.0,1284482.6318567337,2598.2307104132296,,,,,,,,,,,,,,,,,,,2.0,15282.9043520433,1547.7464834032648,0.3709736758759788,6.173730061729009,2.937060886157012
4437.0,-30.27644226008844,5.001840815138329,35.0410391503238,24.474186810571723,5.002646982643427,-26.748533335812304,-40.24054039092732,1.4747380583362382,-6.529939552418739,-6.529939702271133,40.08214410059517,41050.79989956666,25750.61635532567,25750.61635532567,66801.41625489233,76945.38989450944,76936.5114031875,25750.61635532567,102687.12775851318,102687.12775851318,102687.12775851318,130091.24736652095,125584.15708905453,4507.090277466427,0.0,90886.57431012657,54991.98431506092,39882.87777229516,27404.119608007783,67286.99738030294,20795.201791566356,1547.747062428972,0.0,0.8785853194732145,2.7257139017962504,0.001494314320929203,1.0,1.0,-6.5298164497451125,333996.3418307015,1558078.0944787539,4.664955567892189,1558078.0944787539,4.664955567892189,0.7588348791723187,0.09231128607845605,3.931578948176707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931578948176707,1.2848535927824616,1.2851447467762345,3.0599431485905977,6483.652348750764,15282.896037477723,6453.448352306197,0.00032459077106893015,23117.067088853895,2357.2848107002796,19289.78898980696,1967.011057782929,0.8344392874608089,0.8344392874608089,35533.47897727959,35405.22815468563,1.0045300104059764,0.8,4288.514469819888,4273.035954225843,1.0045300104059764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.817269810593,4632.441516551485,6.175478369702121,5.001840815138329,-3.722013242326729,8.723854057465058,2.9370624115633395,3.5,0.839160689018097,0.6,0.00022659300516543658,0.9990684345270054,0.00022680428820945963,199.15081632994955,0.0,0.0,0.0,0.07885319583291339,7.673597545664741e-05,0.00014985702970878918,0.0005891747432393669,0.09231128608617518,0.09231128608617518,0.09231128608617518,0.09231130870381057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.23427305307,595.6616479997566,0.0,0.09231128608617518,0.09231128607845605,0.09231128607845605,0.3709738242116092,0.3709738242116092,0.5,10.015243984374282,0.00012853094108322694,0.00012853094108322694,-3.0127011996228248e-12,1.4985238294684677e-07,0.0001232525260093098,-3.0127011996228248e-12,27404.119608007783,20795.201791566356,0.7588348791723187,0.9927834329912787,0.6100851798683996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531536821024995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5129900731796,260.5129900731796,-12.637009926820383,244.63731872573186,276.38866142061994,125458.51942351439,125454.34753731333,4.171886201058646,0.0,nan,276.38866142061994,3.2386614206199624,270.03839288164556,-3.1116071183544136,263.6881243426725,-9.461875657327482,257.33785580369454,-15.81214419630544,250.98758726471334,-22.162412735286637,244.63731872573186,-28.512681274268118,1.0,1.0,26022.012520719443,26022.012520719443,275.62261869266825,2.472618692668277,275.62261869266825,275.62261869266825,76936.68566046881,76936.5114031875,0.1742572813091101,0.0,8546.071908451686,8546.071908451686,0.8850071418371346,3951.2368429175904,275.62261869266825,2.472618692668277,1.0,0.002,0.12886565503603672,0.00490889101012047,0.00019904393729300036,0.001800956062531966,0.09952196864650018,0.09952196864650018,0.0,-1.7503359872605984e-13,1.0,1.0000002497801024,0.000123252529022011,0.09231128607845605,0.0,2.3014424634105014e-08,0.02956162859798,0.0,1600102.4895312241,266.62006044758124,1.498553956480464e-07,1.0,1284482.6263513318,2598.230732692433,,,,,,,,,,,,,,,,,,,2.0,15282.896037477723,1547.747062428972,0.3709738242116092,6.173730061729009,2.9370624115633395
