time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4438.0,-30.276397048108805,5.001835669001717,35.04104163271859,24.474217474367492,5.002647239294096,-26.748492619368253,-40.2405042090453,1.4747428105273446,-6.529940277320009,-6.529940478953185,40.08214994126344,41050.79593442539,25750.617552338055,25750.617552338055,66801.41348676344,76945.44243636212,76936.56947871516,25750.617552338055,102687.18703105321,102687.18703105321,102687.18703105321,130091.3277415155,125584.23474068956,4507.093000825948,0.0,90886.59683708269,54991.95033504241,39882.94055782253,27404.14071046229,67287.08126828482,20795.217101946186,1547.7480677309454,0.0,0.8785852930651474,2.725713822196847,0.001494314320929203,1.0,1.0,-6.529774614168332,333996.3315883947,1558078.3467448393,4.664956466243348,1558078.3467448393,4.664956466243348,0.7588348535229582,0.0923113322103553,3.931575493545066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931575493545066,1.2848535705489592,1.285144724537694,3.059940512805116,6483.646763837613,15282.887720983677,6453.448257532783,0.00032459193927488367,23117.09313131644,2357.2874662924078,19289.788706522882,1967.0110288959925,0.8344383351724809,0.8344383351724809,35533.45399900126,35405.22815468563,1.004529127737409,0.8,4288.511455206314,4273.035954225843,1.004529127737409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.818570689197,4632.441516551485,6.175476730173883,5.001835669001717,-3.722014257951536,8.723849926953253,2.9370639387134134,3.5,0.8391611253466895,0.6,0.00022659300516543658,0.9990637225668376,0.0002268053579037622,199.15077925715727,0.0,0.0,0.0,0.07885319583291339,7.67362903002702e-05,0.00014985671486516638,0.0005891729877070587,0.09231133220937637,0.09231133220937637,0.09231133220937637,0.09231136319197707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.2580335619,595.6616405606032,0.0,0.09231133220937637,0.0923113322103553,0.0923113322103553,0.37097397210637595,0.37097397210637595,0.5,10.015244913821695,0.00013627778190539175,0.00013627778190539175,-1.4665602066088468e-11,2.0163315639365464e-07,0.00016586478483304745,-1.4665602066088468e-11,27404.14071046229,20795.217101946186,0.7588348535229582,0.9927821541317131,0.6100843603358127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453153413384007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5130146227058,260.5130146227058,-12.636985377294195,244.63736171491004,276.3886675304933,125458.21559969844,125454.11115478574,4.104444912682293,0.0,nan,276.3886675304933,3.2386675304933306,270.0384063673814,-3.1115936326185647,263.68814520426866,-9.461854795731313,257.337884041151,-15.812115958848949,250.9876228780305,-22.162377121969485,244.63736171491004,-28.512638285089935,1.0,1.0,26022.012520719443,26022.012520719443,275.62262471156765,2.4726247115676756,275.62262471156765,275.62262471156765,76936.72323589801,76936.56947871516,0.15375718285213225,0.0,8546.071908451686,8546.071908451686,0.8850073603812227,3951.2333710127914,275.62262471156765,2.4726247115676756,1.0,0.002,0.12886562406480456,0.004908890999600523,0.00019904388913758415,0.0018009561108128542,0.09952194456879207,0.09952194456879207,0.0,-4.956191707039537e-14,1.0,1.0000003360804057,0.00016586479949864952,0.0923113322103553,0.0,3.097124936763534e-08,0.03978203181122683,0.0,1600102.4887552042,266.62005972267997,2.0164782199572073e-07,1.0,1284482.629002325,2598.2307219644167,,,,,,,,,,,,,,,,,,,2.0,15282.887720983677,1547.7480677309454,0.37097397210637595,6.173730061729009,2.9370639387134134
4439.0,-30.27635189742717,5.001830551012485,35.04104409826964,24.474257637653523,5.002653975389517,-26.748451310146134,-40.24046415053306,1.4747533880758144,-6.529939035282098,-6.529939211423392,40.08215442018339,41050.765791953876,25750.614164644106,25750.614164644106,66801.37995659799,76945.48755310399,76936.61446440342,25750.614164644106,102687.22862904753,102687.22862904753,102687.22862904753,130091.38294079875,125584.28742646096,4507.09551433779,0.0,90886.61103226515,54991.889270985994,39883.02417919906,27404.154311751223,67287.17849095029,20795.22711293088,1547.7486662723709,0.0,0.8785852829016771,2.7257139513192743,0.001494314320929203,1.0,1.0,-6.529794331282972,333996.34830355074,1558078.5401967245,4.664956811984882,1558078.5401967245,4.664956811984882,0.7588348422054259,0.09231137548855525,3.931571054284619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931571054284619,1.2848535210610643,1.2851446750385849,3.0599371755916804,6483.639692682798,15282.879411988333,6453.449210334126,0.00032459349331459997,23117.122844115227,2357.2904961546733,19289.79155450986,1967.0113193098418,0.8344373858540244,0.8344373858540244,35533.42190148209,35405.22815468563,1.0045279934932791,0.8,4288.507581375792,4273.035954225843,1.0045279934932791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.819861735051,4632.441516551485,6.175474005711447,5.001830551012485,-3.7220137265022046,8.72384427751469,2.937065454320766,3.5,0.8391615583773617,0.6,0.00022659300516543658,0.9990590170190309,0.00022680642615242042,199.15074223464163,0.0,0.0,0.0,0.07885319583291339,7.673663887853178e-05,0.0001498563662869048,0.0005891709519938684,0.092311375495555,0.092311375495555,0.092311375495555,0.09231140219552109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.2758286901,595.661634994278,0.0,0.092311375495555,0.09231137548855525,0.09231137548855525,0.37097412101382105,0.37097412101382105,0.5,10.01524571486436,0.00013754117765074625,0.00013754117765074625,-2.2737367544323206e-12,1.761412704581744e-07,0.00014488014039670816,-2.2737367544323206e-12,27404.154311751223,20795.22711293088,0.7588348422054259,0.9927802213549846,0.6100830308626324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531531428731665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.513039425661,260.513039425661,-12.636960574338957,244.6374047478658,276.38867410344756,125457.9585225161,125453.81170661123,4.146815904861046,0.0,nan,276.38867410344756,3.238674103447579,270.03842023233545,-3.111579767664523,263.6881663612243,-9.461833638775659,257.3379124901065,-15.812087509893502,250.98765861898647,-22.162341381013505,244.6374047478658,-28.51259525213419,1.0,1.0,26022.012520719443,26022.012520719443,275.62263124299983,2.472631242999853,275.62263124299983,275.62263124299983,76936.77838420222,76936.61446440342,0.16391979879699647,0.0,8546.071908451686,8546.071908451686,0.8850076412140492,3951.2289095560423,275.62263124299983,2.472631242999853,1.0,0.002,0.12886559701195374,0.004908891343800563,0.0001990438478706716,0.0018009561520000309,0.09952192393533581,0.09952192393533581,0.0,-1.2929761428193132e-13,1.0,1.0000002935813308,0.0001448801426704449,0.09231137548855525,0.0,2.70528839733759e-08,0.034748959411176575,0.0,1600102.4901751792,266.6200609647179,1.7614354419492884e-07,1.0,1284482.624675978,2598.230739472235,,,,,,,,,,,,,,,,,,,2.0,15282.879411988333,1547.7486662723709,0.37097412101382105,6.173730061729009,2.937065454320766
4440.0,-30.276306543454638,5.001825435799585,35.04104657762022,24.47428791727873,5.002656264059711,-26.74841026270404,-40.24042789880184,1.4747599832748068,-6.529939114156036,-6.5299393119645215,40.08215974938307,41050.76753586116,25750.613837445155,25750.613837445155,66801.38137330631,76945.54067826006,76936.667299805,25750.613837445155,102687.28113725016,102687.28113725016,102687.28113725016,130091.45382674299,125584.35565197829,4507.0981747647,0.0,90886.63670444708,54991.86356191238,39883.081269483,27404.172689492832,67287.25395897584,20795.240493956506,1547.7495254884966,0.0,0.8785852620988792,2.7257139408187814,0.001494314320929203,1.0,1.0,-6.529776615673313,333996.3469778932,1558078.770372059,4.664957519655705,1558078.770372059,4.664957519655705,0.7588348216010808,0.0923114206300028,3.9315681114908534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315681114908534,1.2848534902049078,1.2851446441754362,3.0599349587040066,6483.634995363836,15282.871103272053,6453.4484958245275,0.000324594431497389,23117.146677126446,2357.292926445468,19289.789418792854,1967.0111015273162,0.8344364331900607,0.8344364331900607,35533.40062397469,35405.22815468563,1.0045272416007975,0.8,4288.505013406064,4273.035954225843,1.0045272416007975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.821152707578,4632.441516551485,6.17547201532243,5.001825435799585,-3.7220142293771703,8.723839665176754,2.9370669698423506,3.5,0.8391619913835288,0.6,0.00022659300516543658,0.9990542903085643,0.000226807499215535,199.15070504544602,0.0,0.0,0.0,0.07885319583291339,7.673695433248364e-05,0.00014985605083295294,0.0005891692707687902,0.09231142063343,0.09231142063343,0.09231142063343,0.0923114508998757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.2972195895,595.6616283005059,0.0,0.09231142063343,0.0923114206300028,0.0923114206300028,0.3709742694152761,0.3709742694152761,0.5,10.015246622849967,0.00014260846211300304,0.00014260846211300304,1.1880274541908875e-11,1.9780850379902404e-07,0.00016269629122689366,1.1880274541908875e-11,27404.172689492832,20795.240493956506,0.7588348216010808,0.9927791289273633,0.6100823725231718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531528727291823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5130640501374,260.5130640501374,-12.636935949862561,244.63744781132172,276.38868028894433,125457.69655373365,125453.57957778244,4.116975951234984,0.0,nan,276.38868028894433,3.2386802889443516,270.0384337934245,-3.111566206575503,263.68818729790416,-9.461812702095813,257.3379408023788,-15.812059197621181,250.9876943068512,-22.162305693148767,244.63744781132172,-28.512552188678256,1.0,1.0,26022.012520719443,26022.012520719443,275.62263732487816,2.4726373248781783,275.62263732487816,275.62263732487816,76936.82159696601,76936.667299805,0.1542971610033419,0.0,8546.071908451686,8546.071908451686,0.8850078273786084,3951.2259520483076,275.62263732487816,2.4726373248781783,1.0,0.002,0.1288655666323005,0.004908891453462708,0.00019904380090559742,0.0018009561989809943,0.09952190045279871,0.09952190045279871,0.0,-1.1340841460372175e-13,1.0,1.0000003296633782,0.00016269627934661912,0.0923114206300028,0.0,3.037963405993296e-08,0.03902211210442222,0.0,1600102.4901136302,266.62006088584394,1.9779662352448213e-07,1.0,1284482.6250190956,2598.230738083711,,,,,,,,,,,,,,,,,,,2.0,15282.871103272053,1547.7495254884966,0.3709742694152761,6.173730061729009,2.9370669698423506
4441.0,-30.276261251448155,5.001820341203372,35.041049050106864,24.47432808056476,5.002662836176079,-26.74836884268604,-40.2403878402896,1.474770427380697,-6.529938265385113,-6.52993845326889,40.08216451008761,41050.73752670463,25750.61135910394,25750.61135910394,66801.34888580858,76945.58579312159,76936.71500755502,25750.61135910394,102687.32636665896,102687.32636665896,102687.32636665896,130091.51419818701,125584.41345171513,4507.10074647189,0.0,90886.65065509858,54991.80238855022,39883.16474060929,27404.18783152805,67287.35257213734,20795.251594104742,1547.7502073162063,0.0,0.8785852486505541,2.725714028192304,0.001494314320929203,1.0,1.0,-6.52978390200019,333996.3583012187,1558078.9759935292,4.664957977141644,1558078.9759935292,4.664957977141644,0.7588348073640103,0.09231146453132112,3.9315636378120367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315636378120367,1.2848534413413406,1.2851445953007963,3.059931593215508,6483.627864297556,15282.862800133387,6453.449493497741,0.0003245960012662104,23117.176530220968,2357.295970613917,19289.79240090485,1967.0114056181114,0.8344354846141094,0.8344354846141094,35533.368277585614,35405.22815468563,1.0045260985626727,0.8,4288.501109539581,4273.035954225843,1.0045260985626727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.822437127146,4632.441516551485,6.175469518756094,5.001820341203372,-3.7220140057212423,8.723834346924614,2.9370684776714797,3.5,0.8391624221918513,0.6,0.00022659300516543658,0.999049570080155,0.00022680857081721853,199.150667907075,0.0,0.0,0.0,0.07885319583291339,7.673730291353347e-05,0.00014985570225190312,0.0005891672298923696,0.09231146453805149,0.09231146453805149,0.09231146453805149,0.0923114931117742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.3161063587,595.6616223930562,0.0,0.09231146453805149,0.09231146453132112,0.09231146453132112,0.3709744182531504,0.3709744182531504,0.5,10.015247480079111,0.0001446873594659337,0.0001446873594659337,-1.404032445861958e-11,1.8788375655276468e-07,0.00015455126867891522,-1.404032445861958e-11,27404.18783152805,20795.251594104742,0.7588348073640103,0.9927771911399288,0.6100810324302031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531526013689764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51308891235686,260.51308891235686,-12.636911087643114,244.63749092797005,276.3886868967344,125457.43598180589,125453.2792575725,4.156724233392913,0.0,nan,276.3886868967344,3.238686896734407,270.0384477029875,-3.1115522970124516,263.68820850923817,-9.461791490761811,257.3379693154835,-15.812030684516458,250.9877301217278,-22.162269878272184,244.63749092797005,-28.51250907202993,1.0,1.0,26022.012520719443,26022.012520719443,275.62264376599234,2.472643765992359,275.62264376599234,275.62264376599234,76936.87657642821,76936.71500755502,0.16156887319812085,0.0,8546.071908451686,8546.071908451686,0.8850081103886945,3951.221456001097,275.62264376599234,2.472643765992359,1.0,0.002,0.1288655377735678,0.004908891731029414,0.00019904375668209004,0.001800956243170111,0.09952187834104502,0.09952187834104502,0.0,-1.4779887383409296e-13,1.0,1.0000003131677648,0.00015455128271923968,0.09231146453132112,0.0,2.8858764911196545e-08,0.03706858202336365,0.0,1600102.491094757,266.62006173461486,1.878977968772233e-07,1.0,1284482.6220883029,2598.230749944004,,,,,,,,,,,,,,,,,,,2.0,15282.862800133387,1547.7502073162063,0.3709744182531504,6.173730061729009,2.9370684776714797
4442.0,-30.2762157577783,5.001815249056825,35.041051535158225,24.474358360189967,5.002665039171889,-26.748327678082347,-40.24035158855838,1.4747769594461235,-6.5299383723906885,-6.529938579678157,40.082169817588344,41050.7395964153,25750.611069436483,25750.611069436483,66801.35066585179,76945.63893629132,76936.76743922505,25750.611069436483,102687.37850866152,102687.37850866152,102687.37850866152,130091.58461195312,125584.48118352702,4507.103428426092,0.0,90886.67620307092,54991.77686307687,39883.22148888228,27404.20610329159,67287.42759217387,20795.264897715922,1547.7510619422335,0.0,0.8785852277900541,2.725714015091757,0.001494314320929203,1.0,1.0,-6.529768061268101,333996.3566342322,1558079.2052322018,4.664958686775417,1558079.2052322018,4.664958686775417,0.7588347868693831,0.09231150971901834,3.93156068001352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93156068001352,1.284853410780563,1.2851445647330932,3.059929363945925,6483.623140742814,15282.854497265136,6453.448800217646,0.0003245969464424272,23117.200419950885,2357.298406688409,19289.790328644252,1967.0111943063384,0.8344345326519964,0.8344345326519964,35533.346891580135,35405.22815468563,1.0045253428364331,0.8,4288.498528475284,4273.035954225843,1.0045253428364331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.823719582135,4632.441516551485,6.1754675499848215,5.001815249056825,-3.7220145279525667,8.723829777009392,2.9370699831946214,3.5,0.8391628523413204,0.6,0.00022659300516543658,0.9990448288590805,0.00022680964719491928,199.15063060335868,0.0,0.0,0.0,0.07885319583291339,7.673761837000878e-05,0.00014985538679542778,0.0005891655464131211,0.09231150972147543,0.09231150972147543,0.09231150972147543,0.09231154144824287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.33718129876,595.661615800952,0.0,0.09231150972147543,0.09231150971901834,0.09231150971901834,0.370974566896163,0.370974566896163,0.5,10.01524843184353,0.00014989915285923416,0.00014989915285923416,-1.5802470443304628e-11,2.0728748495457694e-07,0.00017051841007287294,-1.5802470443304628e-11,27404.20610329159,20795.264897715922,0.7588347868693831,0.9927761107280222,0.6100803829984707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531523303796248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5131135902337,260.5131135902337,-12.636886409766305,244.6375340832526,276.3886930972062,125457.17224307075,125453.0463392269,4.1259038438426865,0.0,nan,276.3886930972062,3.2386930972062373,270.0384612944201,-3.1115387055799033,263.68822949163416,-9.461770508365817,257.337997688841,-15.812002311158949,250.987765886048,-22.162234113951968,244.6375340832526,-28.512465916747374,1.0,1.0,26022.012520719443,26022.012520719443,275.62264977476076,2.4726497747607823,275.62264977476076,275.62264977476076,76936.91983344735,76936.76743922505,0.15239422229933552,0.0,8546.071908451686,8546.071908451686,0.8850082975024143,3951.2184834135874,275.62264977476076,2.4726497747607823,1.0,0.002,0.12886550593330498,0.0049088918421726115,0.00019904370745039212,0.0018009562924320324,0.09952185372519605,0.09952185372519605,0.0,-1.1757565407388704e-13,1.0,1.0000003455051452,0.00017051842587534338,0.09231150971901834,0.0,3.1840263520910804e-08,0.040898265189059986,0.0,1600102.490997008,266.6200616276093,2.0730328742502024e-07,1.0,1284482.6225197671,2598.23074819797,,,,,,,,,,,,,,,,,,,2.0,15282.854497265136,1547.7510619422335,0.370974566896163,6.173730061729009,2.9370699831946214
4443.0,-30.276170327732224,5.001810177147396,35.04105401249755,24.474398523475998,5.002671530325979,-26.74828614192535,-40.240311495121546,1.4747873444846262,-6.529937555291895,-6.529937751030967,40.0821745652154,41050.709918568326,25750.608636685174,25750.608636685174,66801.3185552535,76945.68407029453,76936.81484765875,25750.608636685174,102687.42348434392,102687.42348434392,102687.42348434392,130091.64468491799,125584.53866648569,4507.106018432296,0.0,90886.69003708936,54991.715885226906,39883.3046131805,27404.221200574066,67287.52581375456,20795.275963993223,1547.751742292993,0.0,0.87858521422883,2.725714099436017,0.001494314320929203,1.0,1.0,-6.529776729381069,333996.36756156164,1558079.4102891416,4.66495914810199,1558079.4102891416,4.66495914810199,0.7588347726355968,0.09231155366722914,3.931556192425963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931556192425963,1.284853362193353,1.2851445161348733,3.0599259869736923,6483.615985343879,15282.846199946607,6453.449817753052,0.00032459852270860865,23117.230325279368,2357.3014561832397,19289.793370125677,1967.0115044511303,0.8344335847634707,0.8344335847634707,35533.31444461333,35405.22815468563,1.0045241962445841,0.8,4288.494612470135,4273.035954225843,1.0045241962445841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.82499543344,4632.441516551485,6.175465077044193,5.001810177147396,-3.7220143269401222,8.723824504087519,2.937071480965752,3.5,0.8391632802759291,0.6,0.00022659300516543658,0.9990400942929047,0.00022681072207198386,199.15059335182636,0.0,0.0,0.0,0.07885319583291339,7.67379672577578e-05,0.0001498550379076788,0.000589163502252162,0.09231155367356186,0.09231155367356186,0.09231155367356186,0.09231158345759946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.3558300251,595.6616099702609,0.0,0.09231155367356186,0.09231155366722914,0.09231155366722914,0.3709747159263811,0.3709747159263811,0.5,10.015249325336454,0.00015182483218723064,0.00015182483218723064,-2.2737367544323206e-11,1.9573906229197746e-07,0.0001610216498875161,-2.2737367544323206e-11,27404.221200574066,20795.275963993223,0.7588347726355968,0.9927741843288036,0.610079051386029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45315205818379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5131385013324,260.5131385013324,-12.6368614986676,244.6375772981383,276.38869970451844,125456.910071259,125452.745174856,4.164896402989712,0.0,nan,276.38869970451844,3.238699704518467,270.0384752232466,-3.111524776753356,263.68825074197525,-9.461749258024724,257.3380262606974,-15.811973739302573,250.98780177941836,-22.162198220581615,244.6375772981383,-28.51242270186168,1.0,1.0,26022.012520719443,26022.012520719443,275.62265615080264,2.4726561508026634,275.62265615080264,275.62265615080264,76936.97484434157,76936.81484765875,0.15999668282165658,0.0,8546.071908451686,8546.071908451686,0.8850085813922959,3951.213973388093,275.62265615080264,2.4726561508026634,1.0,0.002,0.12886547586634847,0.00490889211931425,0.00019904366134839644,0.0018009563384810898,0.09952183067419822,0.09952183067419822,0.0,-1.7051377670940226e-13,1.0,1.000000326271893,0.00016102167262488365,0.09231155366722914,0.0,3.0066985062691336e-08,0.03862051973955009,0.0,1600102.4919386487,266.6200624447081,1.9576179965952178e-07,1.0,1284482.6196914706,2598.2307596434907,,,,,,,,,,,,,,,,,,,2.0,15282.846199946607,1547.751742292993,0.3709747159263811,6.173730061729009,2.937071480965752
4444.0,-30.276124667028416,5.001805098037351,35.04105649606237,24.474423948582285,5.002671191263738,-26.748245081197812,-40.24027524339033,1.4747916054417531,-6.529938215941911,-6.52993841609551,40.0821796995572,41050.71974034029,25750.609506243865,25750.609506243865,66801.32924658415,76945.74113808379,76936.86320799103,25750.609506243865,102687.4727142349,102687.4727142349,102687.4727142349,130091.7118890439,125584.60320140347,4507.108687640433,0.0,90886.72082663706,54991.69942892757,39883.3571085661,27404.239174809005,67287.59628337511,20795.28901988627,1547.7525956125623,0.0,0.8785851911103331,2.725714031809543,0.001494314320929203,1.0,1.0,-6.529773789078604,333996.35879175214,1558079.632048602,4.664959934548478,1558079.632048602,4.664959934548478,0.7588347513402989,0.0923115989005234,3.9315539079645347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315539079645347,1.2848533422581354,1.2851444961951384,3.059924256456236,6483.612318585046,15282.837902869938,6453.448384948906,0.00032459919389917266,23117.251589128387,2357.303624492399,19289.7890873782,1967.0110677324267,0.8344326319677997,0.8344326319677997,35533.297927084495,35405.22815468563,1.0045236125579553,0.8,4288.492618979391,4273.035954225843,1.0045236125579553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.826269255377,4632.441516551485,6.175463399064406,5.001805098037351,-3.722015258969214,8.723820357006565,2.9370729763548358,3.5,0.8391637075299531,0.6,0.00022659300516543658,0.9990353357127556,0.00022681180241114815,199.1505559111743,0.0,0.0,0.0,0.07885319583291339,7.673828271675887e-05,0.0001498547224486777,0.0005891619196700395,0.09231159890008621,0.09231159890008621,0.09231159890008621,0.0923116296322732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.376211478,595.6616035951483,0.0,0.09231159890008621,0.0923115989005234,0.0923115989005234,0.3709748647320227,0.3709748647320227,0.5,10.015250247275448,0.00015462511134956003,0.00015462511134956003,1.0231815394945443e-11,2.0015357904412667e-07,0.00016462701688624293,1.0231815394945443e-11,27404.239174809005,20795.28901988627,0.7588347513402989,0.9927733034964855,0.6100785584234457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531517863687287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5131630032899,260.5131630032899,-12.636836996710088,244.63762053953897,276.388705467034,125456.6393931626,125452.54290127485,4.096491887727014,0.0,nan,276.388705467034,3.2387054670340376,270.03848848153734,-3.1115115184626347,263.68827149604374,-9.461728503956238,257.33805451054366,-15.81194548945632,250.98783752504164,-22.162162474958336,244.63762053953897,-28.512379460461005,1.0,1.0,26022.012520719443,26022.012520719443,275.6226611445171,2.472661144517133,275.6226611445171,275.6226611445171,76937.01414859017,76936.86320799103,0.1509405991382664,0.0,8546.071908451686,8546.071908451686,0.8850087259098981,3951.2116775043573,275.6226611445171,2.472661144517133,1.0,0.002,0.12886544512614342,0.004908892128067126,0.00019904361359549916,0.0018009563863366988,0.09952180679774958,0.09952180679774958,0.0,-6.78021007394225e-14,1.0,1.000000333573577,0.00016462700665442753,0.0923115989005234,0.0,3.074021073382636e-08,0.039485266483029455,0.0,1600102.4911702299,266.62006178405807,2.0014334722873173e-07,1.0,1284482.6219613412,2598.2307504578052,,,,,,,,,,,,,,,,,,,2.0,15282.837902869938,1547.7525956125623,0.3709748647320227,6.173730061729009,2.9370729763548358
4445.0,-30.276079185673563,5.0018000519989325,35.041058962000925,24.47446872191506,5.00268138253832,-26.74820312885267,-40.2402350801043,1.474805325679833,-6.529936737353353,-6.529936912124777,40.08218415805215,41050.686106609544,25750.60552992808,25750.60552992808,66801.29163653763,76945.78271232916,76936.90867547017,25750.60552992808,102687.51420539826,102687.51420539826,102687.51420539826,130091.76671111712,125584.65552062435,4507.111190492763,0.0,90886.73121453206,54991.634608663844,39883.44067318691,27404.252505718858,67287.69317890577,20795.298849454743,1547.7531756481312,0.0,0.8785851823047851,2.725714184952994,0.001494314320929203,1.0,1.0,-6.529793176806095,333996.37862482626,1558079.8246169435,4.664960234096172,1558079.8246169435,4.664960234096172,0.7588347408897607,0.09231164203451547,3.931549045728637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931549045728637,1.2848532780669426,1.2851444319893994,3.0599206250566127,6483.604624085,15282.829611928448,6453.44978419337,0.00032460091023116125,23117.282820946715,2357.3068092515505,19289.79326981354,1967.0114942221392,0.8344316855584315,0.8344316855584315,35533.26277125509,35405.22815468563,1.004522370242351,0.8,4288.488376043224,4273.035954225843,1.004522370242351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.827534026019,4632.441516551485,6.1754605723622245,5.0018000519989325,-3.7220145478008377,8.72381459979977,2.937074461118551,3.5,0.8391641317481574,0.6,0.00022659300516543658,0.9990305958479428,0.00022681287851160576,199.15051861759795,0.0,0.0,0.0,0.07885319583291339,7.673863221512477e-05,0.0001498543729503118,0.0005891598169710616,0.09231164204205591,0.09231164204205591,0.09231164204205591,0.09231166848828583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.3939449006,595.661598047882,0.0,0.09231164204205591,0.09231164203451547,0.09231164203451547,0.3709750136602289,0.3709750136602289,0.5,10.015251040631235,0.00015190481292393088,0.00015190481292393088,1.9610979506978765e-11,1.747714009070478e-07,0.00014373531865885525,1.9610979506978765e-11,27404.252505718858,20795.298849454743,0.7588347408897607,0.9927713149405362,0.6100771800493029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531515131737083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.513188111493,260.513188111493,-12.636811888506998,244.637663867384,276.38871235559566,125456.40942558051,125452.21157503377,4.197850546739103,0.0,nan,276.38871235559566,3.2387123555956805,270.03850265795614,-3.111497342043833,263.68829296031845,-9.461707039681528,257.33808326267405,-15.81191673732593,250.9878735650298,-22.16212643497019,244.637663867384,-28.512336132615985,1.0,1.0,26022.012520719443,26022.012520719443,275.62266796876594,2.472667968765961,275.62266796876594,275.62266796876594,76937.07844127236,76936.90867547017,0.16976580218761228,0.0,8546.071908451686,8546.071908451686,0.8850090335003702,3951.20679095728,275.62266796876594,2.472667968765961,1.0,0.002,0.12886541828691034,0.004908892514280755,0.00019904357275525513,0.0018009564270652955,0.09952178637762756,0.09952178637762756,0.0,-1.794493373341588e-13,1.0,1.0000002912627468,0.00014373529904787574,0.09231164203451547,0.0,2.6839189936012362e-08,0.034474472922552624,0.0,1600102.4928677462,266.6200632626466,1.747517899275408e-07,1.0,1284482.6168279904,2598.2307712313927,,,,,,,,,,,,,,,,,,,2.0,15282.829611928448,1547.7531756481312,0.3709750136602289,6.173730061729009,2.937074461118551
4446.0,-30.276033413618272,5.001794995356913,35.041061458642474,24.474499315861635,5.002681481935791,-26.748161924064426,-40.24019502159206,1.4748099923532318,-6.529937546294434,-6.529937769165814,40.08218997578991,41050.668616724746,25750.606812951904,25750.606812951904,66801.27542967665,76945.83537734767,76936.96614894578,25750.606812951904,102687.57296189768,102687.57296189768,102687.57296189768,130091.84649620521,125584.73253177696,4507.113964428248,0.0,90886.75353209997,54991.58677136371,39883.51862304029,27404.27353430753,67287.79215734782,20795.314102500022,1547.754179161901,0.0,0.8785851555488051,2.725714097237655,0.001494314320929203,1.0,1.0,-6.529754446938682,333996.36732281506,1558080.0758925504,4.664961144282838,1558080.0758925504,4.664961144282838,0.7588347151938284,0.09231168831506854,3.9315455771853007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315455771853007,1.2848532562335524,1.2851444101510616,3.0599179774897576,6483.599014208533,15282.821318916023,6453.449718176427,0.00032460208566209727,23117.30889233853,2357.3094677936433,19289.79307248448,1967.011474100175,0.8344307359615482,0.8344307359615482,35533.23769235184,35405.22815468563,1.0045214840193044,0.8,4288.485349285288,4273.035954225843,1.0045214840193044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.828800083884,4632.441516551485,6.1754590050396985,5.001794995356913,-3.722015624515763,8.723810619872676,2.9370759473936903,3.5,0.8391645563981972,0.6,0.00022659300516543658,0.9990258257121216,0.0002268139614948567,199.15048108566864,0.0,0.0,0.0,0.07885319583291339,7.673898080322127e-05,0.0001498540243622153,0.000589157926704686,0.09231168831355491,0.09231168831355491,0.09231168831355491,0.09231172255835803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.41712287866,595.6615907970103,0.0,0.09231168831355491,0.09231168831506854,0.09231168831506854,0.37097516208165804,0.37097516208165804,0.5,10.015252067921516,0.00015849734580797303,0.00015849734580797303,7.73070496506989e-12,2.2287139245236176e-07,0.00018332222714434465,7.73070496506989e-12,27404.27353430753,20795.314102500022,0.7588347151938284,0.9927696137431068,0.6100760227164329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531512410518623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5132128247009,260.5132128247009,-12.636787175299105,244.63770722442487,276.38871842496974,125456.10331010146,125451.97149906032,4.1318110411629325,0.0,nan,276.38871842496974,3.238718424969761,270.0385161848654,-3.1114838151345907,263.68831394475944,-9.461686055240534,257.33811170464855,-15.811888295351423,250.98790946453732,-22.162090535462653,244.63770722442487,-28.512292775575105,1.0,1.0,26022.012520719443,26022.012520719443,275.6226738368585,2.472673836858519,275.6226738368585,275.6226738368585,76937.11610276788,76936.96614894578,0.14995382209599484,0.0,8546.071908451686,8546.071908451686,0.8850092529242568,3951.203305071227,275.6226738368585,2.472673836858519,1.0,0.002,0.12886538405572326,0.004908892502824672,0.00019904351953169,0.001800956480397375,0.099521759765845,0.099521759765845,0.0,-7.093501133703661e-14,1.0,1.0000003714359684,0.0001833222194136397,0.09231168831506854,0.0,3.423113411988443e-08,0.043969296831434496,0.0,1600102.4919879227,266.62006245370554,2.228636617473967e-07,1.0,1284482.619753264,2598.2307593934197,,,,,,,,,,,,,,,,,,,2.0,15282.821318916023,1547.754179161901,0.37097516208165804,6.173730061729009,2.9370759473936903
4447.0,-30.275987636951488,5.001789966161462,35.041063937155066,24.474539409298472,5.002688099638441,-26.748120063291328,-40.24015866508705,1.474820525949941,-6.529936387255759,-6.529936582085918,40.08219444610102,41050.65589677291,25750.60350941939,25750.60350941939,66801.2594061923,76945.88066069875,76937.01075140953,25750.60350941939,102687.61426082892,102687.61426082892,102687.61426082892,130091.90138732684,125584.78486372101,4507.1165236058305,0.0,90886.76759097613,54991.542826938414,39883.58307115302,27404.287126497915,67287.87019765093,20795.32410289476,1547.7547790226745,0.0,0.8785851449823503,2.7257142182181964,0.001494314320929203,1.0,1.0,-6.529776330688605,333996.3829768684,1558080.268973221,4.664961503733197,1558080.268973221,4.664961503733197,0.7588347037419274,0.09231173174469921,3.9315411353829344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315411353829344,1.2848532069513137,1.2851443608576554,3.0599146378064885,6483.591937820437,15282.813033243341,6453.4506857571505,0.0003246036417993233,23117.3385858835,2357.312495692566,19289.795964648012,1967.0117690187794,0.8344297892676643,0.8344297892676643,35533.20557640476,35405.22815468563,1.0045203491257066,0.8,4288.481473230713,4273.035954225843,1.0045203491257066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.830056252726,4632.441516551485,6.175456352425191,5.001789966161462,-3.7220151544327016,8.723805120594164,2.9370774220600127,3.5,0.8391649777314322,0.6,0.00022659300516543658,0.999021055120283,0.00022681504459198267,199.15044354997218,0.0,0.0,0.0,0.07885319583291339,7.673929717781853e-05,0.00014985370798761805,0.0005891560172429826,0.09231173175161038,0.09231173175161038,0.09231173175161038,0.09231176132251907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.43446090625,595.6615853788844,0.0,0.09231173175161038,0.09231173174469921,0.09231173174469921,0.3709753114486089,0.3709753114486089,0.5,10.015252955152135,0.00015842008423305742,0.00015842008423305742,4.320099833421409e-12,1.9483013602439314e-07,0.0001602513972898123,4.320099833421409e-12,27404.287126497915,20795.32410289476,0.7588347037419274,0.9927682241980722,0.6100751261139785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531509671908147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5132378077238,260.5132378077238,-12.636762192276194,244.63775066540813,276.3887249500308,125455.84487673429,125451.66795543824,4.1769212960422575,0.0,nan,276.3887249500308,3.2387249500308144,270.0385300931136,-3.1114699068863843,263.6883352361901,-9.461664763809893,257.338140379264,-15.811859620735959,250.98794552233642,-22.16205447766356,244.63775066540813,-28.512249334591843,1.0,1.0,26022.012520719443,26022.012520719443,275.6226802429986,2.472680242998649,275.6226802429986,275.6226802429986,76937.1714074778,76937.01075140953,0.16065606827032752,0.0,8546.071908451686,8546.071908451686,0.8850095339175398,3951.198841059849,275.6226802429986,2.472680242998649,1.0,0.002,0.1288653541325862,0.0049088928446049925,0.0001990434737984599,0.001800956526098537,0.09952173689922994,0.09952173689922994,0.0,-1.0300310951394387e-13,1.0,1.0000003247118918,0.00016025139296971247,0.09231173174469921,0.0,2.9923211577409423e-08,0.03843584507714206,0.0,1600102.4933069525,266.6200636127442,1.9482581592455972e-07,1.0,1284482.61570156,2598.230775789816,,,,,,,,,,,,,,,,,,,2.0,15282.813033243341,1547.7547790226745,0.3709753114486089,6.173730061729009,2.9370774220600127
4448.0,-30.27594174266582,5.001784939083915,35.041066428511456,24.474569653999083,5.002690279419588,-26.748078540458245,-40.240118571650214,1.4748270771817422,-6.529936547113209,-6.529936761632878,40.082199773643765,41050.6441706595,25750.603261251294,25750.603261251294,66801.2474319108,76945.93390693156,76937.06331677617,25750.603261251294,102687.66657802746,102687.66657802746,102687.66657802746,130091.972105548,125584.8528798366,4507.119225711409,0.0,90886.79312106744,54991.50338467568,39883.655262657514,27404.30552752054,67287.96079017805,20795.3374967384,1547.7556410862558,0.0,0.8785851237579688,2.725714199712929,0.001494314320929203,1.0,1.0,-6.529760293310005,333996.38060891704,1558080.4990763546,4.664962225745619,1558080.4990763546,4.664962225745619,0.758834682960853,0.09231177703577946,3.931538190658344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931538190658344,1.284853176300876,1.285144330200272,3.0599124189250477,6483.587236276922,15282.804749188777,6453.449986032111,0.0003246045818687237,23117.362394449556,2357.3149234906473,19289.793873123046,1967.0115557425877,0.8344288394144177,0.8344288394144177,35533.18428490437,35405.22815468563,1.0045195967398934,0.8,4288.478903572178,4273.035954225843,1.0045195967398934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.831312295225,4632.441516551485,6.175454432730335,5.001784939083915,-3.7220157177746156,8.723800656858531,2.9370788965783134,3.5,0.8391653990223753,0.6,0.00022659300516543658,0.9990162722955133,0.0002268161304768111,199.15040591784543,0.0,0.0,0.0,0.07885319583291339,7.673964607262449e-05,0.0001498533590928121,0.0005891542042718296,0.09231177703863282,0.09231177703863282,0.09231177703863282,0.0923118098812964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.4554712995,595.6615788087487,0.0,0.09231177703863282,0.09231177703577946,0.09231177703577946,0.37097546026377093,0.37097546026377093,0.5,10.01525394040972,0.00016209446943094008,0.00016209446943094008,-1.4779288903810084e-11,2.1451967313623754e-07,0.00017646832287709913,-1.4779288903810084e-11,27404.30552752054,20795.3374967384,0.758834682960853,0.9927667096379253,0.6100741304773144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453150693302279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51326261874823,260.51326261874823,-12.636737381251749,244.6377941550414,276.38873108244553,125455.5810815443,125451.43291665692,4.148164887372281,0.0,nan,276.38873108244553,3.238731082445554,270.0385436969727,-3.111456303027296,263.6883563114933,-9.461643688506683,257.3381689260108,-15.811831073989197,250.9879815405259,-22.16201845947407,244.6377941550414,-28.512205844958572,1.0,1.0,26022.012520719443,26022.012520719443,275.6226862142736,2.472686214273608,275.6226862142736,275.6226862142736,76937.21485654492,76937.06331677617,0.15153976874717046,0.0,8546.071908451686,8546.071908451686,0.8850097202040142,3951.1958816116357,275.6226862142736,2.472686214273608,1.0,0.002,0.12886532118125393,0.0049088929506215665,0.00019904342282887666,0.001800956577048016,0.09952171141443833,0.09952171141443833,0.0,-1.2310725355790808e-13,1.0,1.0000003575551808,0.00017646833765638803,0.09231177703577946,0.0,3.2951364039780835e-08,0.04232545429294762,0.0,1600102.4931476633,266.62006345288677,2.1453445242514135e-07,1.0,1284482.6163144517,2598.230773309572,,,,,,,,,,,,,,,,,,,2.0,15282.804749188777,1547.7556410862558,0.37097546026377093,6.173730061729009,2.9370788965783134
4449.0,-30.27589584445344,5.0017799320825675,35.04106891221995,24.474609712511324,5.002696763986585,-26.748036583608823,-40.240078408364184,1.474837503107496,-6.529935773255431,-6.529935976300286,40.08220453573107,41050.61628453411,25750.60084776429,25750.60084776429,66801.21713229839,76945.97918899228,76937.11082380929,25750.60084776429,102687.71167157358,102687.71167157358,102687.71167157358,130092.0323745868,125584.91053913545,4507.121835451339,0.0,90886.80698073586,54991.44407614133,39883.73656066058,27404.320703013225,67288.0572636738,20795.34861736705,1547.7563261173727,0.0,0.8785851099073534,2.725714279658725,0.001494314320929203,1.0,1.0,-6.529768968170288,333996.39096544,1558080.7047586143,4.664962696916792,1558080.7047586143,4.664962696916792,0.7588346685448222,0.09231182107862966,3.931533721400016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931533721400016,1.2848531275223896,1.2851442814107323,3.05990905667271,6483.580112067678,15282.796469016403,6453.4509898186325,0.00032460615058629784,23117.392198882408,2357.3179626969873,19289.79687350813,1967.0118616967193,0.8344278934040268,0.8344278934040268,35533.15197042792,35405.22815468563,1.0045184548312167,0.8,4288.4750035572115,4273.035954225843,1.0045184548312167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.832561741658,4632.441516551485,6.175452003523319,5.0017799320825675,-3.7220155504762307,8.723795482558799,2.9370803633535223,3.5,0.8391658181010063,0.6,0.00022659300516543658,0.9990114890862309,0.00022681721645933736,199.15036828251306,0.0,0.0,0.0,0.07885319583291339,7.673999557673146e-05,0.00014985300958870513,0.0005891521604512741,0.09231182108462159,0.09231182108462159,0.09231182108462159,0.09231185199043344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.474027798,595.6615730087547,0.0,0.09231182108462159,0.09231182107862966,0.09231182107862966,0.37097560948042424,0.37097560948042424,0.5,10.01525486753896,0.00016279401427254925,0.00016279401427254925,7.560174708487466e-12,2.030448627010628e-07,0.00016700813000625203,7.560174708487466e-12,27404.320703013225,20795.34861736705,0.7588346685448222,0.9927648359727835,0.6100728413613411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453150418710116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51328768074785,260.51328768074785,-12.636712319252126,244.63783772429244,276.3887376371933,125455.31929222295,125451.12916663715,4.190125585797381,0.0,nan,276.3887376371933,3.23873763719331,270.03855765462276,-3.1114423453772133,263.6883776720415,-9.46162232795848,257.33819768946034,-15.811802310539633,250.9880177068768,-22.161982293123174,244.63783772429244,-28.51216227570754,1.0,1.0,26022.012520719443,26022.012520719443,275.62269255853823,2.472692558538256,275.62269255853823,275.62269255853823,76937.26986877613,76937.11082380929,0.1590449668437941,0.0,8546.071908451686,8546.071908451686,0.8850100029341047,3951.1913900070163,275.62269255853823,2.472692558538256,1.0,0.002,0.12886528999634048,0.004908893224593242,0.0001990433749823942,0.001800956624839877,0.0995216874911971,0.0995216874911971,0.0,-1.777289253268588e-13,1.0,1.0000003383959273,0.00016700812244607732,0.09231182107862966,0.0,3.118490361200666e-08,0.040056466497471445,0.0,1600102.4940386633,266.62006422674455,2.0303730252635432e-07,1.0,1284482.6136338962,2598.230784157217,,,,,,,,,,,,,,,,,,,2.0,15282.796469016403,1547.7563261173727,0.37097560948042424,6.173730061729009,2.9370803633535223
4450.0,-30.27584975521912,5.001774927040896,35.04107140791972,24.474639922287338,5.002698894991633,-26.747994890197653,-40.240042086783774,1.4748440299398198,-6.5299359526099465,-6.529936173904222,40.08220984912744,41050.620483676525,25750.600616907002,25750.600616907002,66801.22110058353,76946.03249067575,76937.16313306901,25750.600616907002,102687.76374997602,102687.76374997602,102687.76374997602,130092.10277667004,125584.97822378893,4507.12455288112,0.0,90886.83245417695,54991.420447057986,39883.79111902107,27404.339026694022,67288.1301457151,20795.361954912045,1547.7571847809386,0.0,0.878585088639264,2.7257142593444748,0.001494314320929203,1.0,1.0,-6.529754180351006,333996.3883601241,1558080.9342510726,4.664963420416112,1558080.9342510726,4.664963420416112,0.7588346478510464,0.09231186640461213,3.9315307722110844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315307722110844,1.2848530969861103,1.2851442508675333,3.059906834044535,6483.575402585283,15282.788190452502,6453.450298298225,0.00032460709289023427,23117.41601937466,2357.3203917112023,19289.794806507354,1967.011650921299,0.8344269441853109,0.8344269441853109,35533.13064664055,35405.22815468563,1.0045177013047513,0.8,4288.472430001982,4273.035954225843,1.0045177013047513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.833809209766,4632.441516551485,6.175450100680884,5.001774927040896,-3.7220161275521346,8.72379105459303,2.9370818278065887,3.5,0.8391662365161682,0.6,0.00022659300516543658,0.9990066859947553,0.0002268183069663922,199.15033049056206,0.0,0.0,0.0,0.07885319583291339,7.674031165127778e-05,0.0001498526935141588,0.0005891504758496317,0.09231186640724812,0.09231186640724812,0.09231186640724812,0.09231190028056478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.4948207525,595.6615665086246,0.0,0.09231186640724812,0.09231186640461213,0.09231186640461213,0.370975758473394,0.370975758473394,0.5,10.015255883713406,0.00016670519624994995,0.00016670519624994995,4.5361048250924796e-11,2.2129427179606864e-07,0.00018199355321257826,4.5361048250924796e-11,27404.339026694022,20795.361954912045,0.7588346478510464,0.9927638196502541,0.610072242976284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531501440945622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5133125696785,260.5133125696785,-12.636687430321501,244.63788135210166,276.3887437872461,125455.05439885151,125450.8932087526,4.161190098910499,0.0,nan,276.3887437872461,3.238743787246108,270.0385713002251,-3.1114286997748763,263.6883988131953,-9.461601186804671,257.3382263261676,-15.811773673832363,250.98805383913515,-22.16194616086483,244.63788135210166,-28.51211864789832,1.0,1.0,26022.012520719443,26022.012520719443,275.62269848178846,2.472698481788484,275.62269848178846,275.62269848178846,76937.3133005499,76937.16313306901,0.15016748088237364,0.0,8546.071908451686,8546.071908451686,0.885010189502941,3951.18842607214,275.62269848178846,2.472698481788484,1.0,0.002,0.128865256013291,0.004908893331877986,0.00019904332241187295,0.001800956677462965,0.09952166120593647,0.09952166120593647,0.0,-1.251620335152026e-13,1.0,1.0000003687450059,0.00018199350785153,0.09231186640461213,0.0,3.398309432496648e-08,0.04365069384081588,0.0,1600102.493854372,266.62006404739003,2.2124891074781772e-07,1.0,1284482.6143082231,2598.2307814283545,,,,,,,,,,,,,,,,,,,2.0,15282.788190452502,1547.7571847809386,0.370975758473394,6.173730061729009,2.9370818278065887
