time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4451.0,-30.27580374021144,5.001769941792947,35.041073895496815,24.474680015724175,5.002705326307756,-26.74795283355879,-40.24000192349774,1.474854419623228,-6.529935205576351,-6.529935414396432,40.08221460619655,41050.5929253455,25750.59823736723,25750.59823736723,66801.19116271273,76946.0777845148,76937.21048067042,25750.59823736723,102687.80871803765,102687.80871803765,102687.80871803765,130092.16290763803,125585.03573108152,4507.1271765565225,0.0,90886.84623318921,54991.36137389389,39883.87206588369,27404.35418960039,67288.22625548409,20795.373065152475,1547.7578697755832,0.0,0.8785850746675328,2.725714336672468,0.001494314320929203,1.0,1.0,-6.529763652072177,333996.3983752684,1558081.1397169437,4.664963895707433,1558081.1397169437,4.664963895707433,0.7588346334044995,0.09231191049093826,3.93152629582052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93152629582052,1.284853048377193,1.285144202247601,3.059903465836932,6483.568265757546,15282.779917245347,6453.451314271739,0.00032460866510480114,23117.445845347163,2357.323433113975,19289.79784332018,1967.011960590026,0.8344259989778511,0.8344259989778511,35533.098280583035,35405.22815468563,1.004516557573767,0.8,4288.468523761726,4273.035954225843,1.004516557573767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.835050072663,4632.441516551485,6.175447692329822,5.001769941792947,-3.7220159799388255,8.723785921731773,2.937083284505822,3.5,0.8391666527159491,0.6,0.00022659300516543658,0.9990018906635061,0.00022681939572200463,199.15029275948922,0.0,0.0,0.0,0.07885319583291339,7.67406611581874e-05,0.0001498523440072492,0.0005891484309548427,0.09231191049716769,0.09231191049716769,0.09231191049716769,0.0923119422861441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.5132244966,595.661560758051,0.0,0.09231191049716769,0.09231191049093826,0.09231191049093826,0.37097590783222234,0.37097590783222234,0.5,10.015256837497216,0.0001674427193165684,0.0001674427193165684,5.002220859751105e-12,2.0882009721390205e-07,0.0001717623242711852,5.002220859751105e-12,27404.35418960039,20795.373065152475,0.7588346334044995,0.9927619567363516,0.610070962035499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531498683362019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51333770119663,260.51333770119663,-12.636662298803344,244.63792505409498,276.3887503482892,125454.7910766483,125450.58932825606,4.201748392220903,0.0,nan,276.3887503482892,3.2387503482892157,270.0385852894588,-3.111414710541169,263.6884202306187,-9.461579769381274,257.3382551717797,-15.811744828220299,250.98809011293852,-22.161909887061455,244.63792505409498,-28.512074945905,1.0,1.0,26022.012520719443,26022.012520719443,275.62270478157274,2.4727047815727587,275.62270478157274,275.62270478157274,76937.36848967215,76937.21048067042,0.15800900173780974,0.0,8546.071908451686,8546.071908451686,0.8850104726841372,3951.1839272996226,275.62270478157274,2.4727047815727587,1.0,0.002,0.12886522394073877,0.004908893605110098,0.00019904327318376734,0.0018009567267213479,0.09952163659188366,0.09952163659188366,0.0,-9.48850373272414e-14,1.0,1.0000003480243436,0.00017176231926896435,0.09231191049093826,0.0,3.2072671102879354e-08,0.04119678834293559,0.0,1600102.4947125798,266.6200647944236,2.088150949930423e-07,1.0,1284482.611716026,2598.2307919184327,,,,,,,,,,,,,,,,,,,2.0,15282.779917245347,1547.7578697755832,0.37097590783222234,6.173730061729009,2.937083284505822
4452.0,-30.275757504999103,5.001764948941509,35.041076388982155,24.47470537098127,5.002704931936057,-26.74791126130431,-40.239961830060906,1.4748586882472945,-6.529935934277205,-6.529936146789351,40.08221975186069,41050.58953669369,25750.59915528729,25750.59915528729,66801.18869198098,76946.13500610963,76937.25881463168,25750.59915528729,102687.85796991897,102687.85796991897,102687.85796991897,130092.23020984179,125585.10033197362,4507.129877868168,0.0,90886.87697057043,54991.3315011783,39883.939410435705,27404.37223992281,67288.31165035852,20795.38617259458,1547.758728211852,0.0,0.8785850511413752,2.7257142622143085,0.001494314320929203,1.0,1.0,-6.52976136984239,333996.3887175305,1558081.361966092,4.664964696021914,1558081.361966092,4.664964696021914,0.7588346118835654,0.09231195585982625,3.931524023393545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931524023393545,1.2848530284061142,1.2851441822719967,3.059901744770512,6483.564619024324,15282.771644087494,6453.449878889466,0.00032460933186815807,23117.467025451435,2357.325592883547,19289.79355286651,1967.0115230855095,0.8344250488874579,0.8344250488874579,35533.08185004291,35405.22815468563,1.0045159769619765,0.8,4288.466540769598,4273.035954225843,1.0045159769619765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.836288915936,4632.441516551485,6.1754460777600135,5.001764948941509,-3.7220169640880454,8.723781913029555,2.9370847388344257,3.5,0.8391670682384074,0.6,0.00022659300516543658,0.998997072409209,0.00022682048969270612,199.15025484786887,0.0,0.0,0.0,0.07885319583291339,7.674101005872646e-05,0.0001498519951067101,0.0005891467187154828,0.09231195585908102,0.09231195585908102,0.09231195585908102,0.09231198849176597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.53338588856,595.6615544550459,0.0,0.09231195585908102,0.09231195585982625,0.09231195585982625,0.37097605695057184,0.37097605695057184,0.5,10.015257816443619,0.00016917368412805445,0.00016917368412805445,3.319655661471188e-11,2.1251213411233039e-07,0.00017477694694889578,3.319655661471188e-11,27404.37223992281,20795.38617259458,0.7588346118835654,0.9927606601142155,0.6100701374408013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453149593022054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.513362430697,260.513362430697,-12.63663756930299,244.63796879276913,276.3887560686162,125454.51914033185,125450.38460543625,4.134534895595511,0.0,nan,276.3887560686162,3.238756068616226,270.038598613454,-3.1114013865459924,263.68844115828415,-9.461558841715828,257.3382837031147,-15.811716296885265,250.98812624794334,-22.161873752056636,244.63796879276913,-28.512031207230848,1.0,1.0,26022.012520719443,26022.012520719443,275.6227097048731,2.4727097048731252,275.6227097048731,275.6227097048731,76937.40796428149,76937.25881463168,0.14914964980562218,0.0,8546.071908451686,8546.071908451686,0.8850106164402484,3951.1816435105125,275.6227097048731,2.4727097048731252,1.0,0.002,0.1288651913051345,0.0049088936093712055,0.0001990432224757214,0.0018009567774492086,0.0995216112378607,0.0995216112378607,0.0,-7.507015842289633e-14,1.0,1.0000003541296343,0.00017477691375233917,0.09231195585982625,0.0,3.2635593285343855e-08,0.04191985217963939,0.0,1600102.4938633384,266.6200640657228,2.1247893755571567e-07,1.0,1284482.6142157174,2598.2307818027093,,,,,,,,,,,,,,,,,,,2.0,15282.771644087494,1547.758728211852,0.37097605695057184,6.173730061729009,2.9370847388344257
4453.0,-30.275711384556164,5.001759988828404,35.04107886463723,24.47475007446485,5.00271508949344,-26.747868737149865,-40.23992159692568,1.4748724420569645,-6.529934520024483,-6.529934706657849,40.08222422430352,41050.55828749741,25750.59521894689,25750.59521894689,66801.1535064443,76946.17677477392,76937.30430890301,25750.59521894689,102687.8995278499,102687.8995278499,102687.8995278499,130092.2851803045,125585.1527685631,4507.1324117414015,0.0,90886.88735465566,54991.26886725975,39884.020541551006,27404.385652454603,67288.40619400561,20795.396057989066,1547.7593135329698,0.0,0.8785850419369807,2.7257144088746728,0.001494314320929203,1.0,1.0,-6.529781205706513,333996.40770835493,1558081.555137151,4.664965009137658,1558081.555137151,4.664965009137658,0.7588346012101326,0.0923119991267046,3.9315191801662213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315191801662213,1.2848529640578858,1.2851441179091867,3.0598981285372173,6483.55695665991,15282.763376874907,6453.451266845044,0.0003246110406153858,23117.498145033347,2357.328766197769,19289.797701558615,1967.0119461343697,0.8344241050886776,0.8344241050886776,35533.04683159957,35405.22815468563,1.0045147395031189,0.8,4288.462314414473,4273.035954225843,1.0045147395031189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8375187274505,4632.441516551485,6.17544331243042,5.001759988828404,-3.722016302470102,8.723776291298506,2.9370861825605634,3.5,0.8391674807315895,0.6,0.00022659300516543658,0.9989922661402153,0.0002268215809526925,199.15021703037073,0.0,0.0,0.0,0.07885319583291339,7.674136017642162e-05,0.00014985164498901494,0.0005891446164537717,0.09231199913526492,0.09231199913526492,0.09231199913526492,0.09231202740156497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.550922515,595.6615489724505,0.0,0.09231199913526492,0.0923119991267046,0.0923119991267046,0.370976206178895,0.370976206178895,0.5,10.015258664614382,0.00016551980530721266,0.00016551980530721266,1.233502189279534e-11,1.8663337186808349e-07,0.00015350095134181174,1.233502189279534e-11,27404.385652454603,20795.396057989066,0.7588346012101326,0.9927587423284114,0.6100688158542593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531493163904963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51338778010705,260.51338778010705,-12.636612219892925,244.63801263755767,276.38876292264854,125454.28853125336,125450.05035356373,4.238177689630516,0.0,nan,276.38876292264854,3.2387629226485615,270.0386128656379,-3.111387134362076,263.6884628086186,-9.461537191381353,257.33831275159935,-15.81168724840063,250.98816269458018,-22.161837305419795,244.63801263755767,-28.511987362442312,1.0,1.0,26022.012520719443,26022.012520719443,275.6227164684177,2.4727164684177296,275.6227164684177,275.6227164684177,76937.47249054471,76937.30430890301,0.16818164169671945,0.0,8546.071908451686,8546.071908451686,0.8850109228278377,3951.1767760670523,275.6227164684177,2.4727164684177296,1.0,0.002,0.12886516264245995,0.004908893991921606,0.00019904317879288936,0.0018009568211214612,0.09952158939644468,0.09952158939644468,0.0,-8.564936954114089e-14,1.0,1.00000031104057,0.00015350093900678985,0.0923119991267046,0.0,2.866280512869283e-08,0.03681687472157127,0.0,1600102.4954847489,266.6200654799755,1.866210368461907e-07,1.0,1284482.6093003657,2598.230801694108,,,,,,,,,,,,,,,,,,,2.0,15282.763376874907,1547.7593135329698,0.370976206178895,6.173730061729009,2.9370861825605634
4454.0,-30.275655498898526,5.001755019699551,35.04108137206594,24.474785557854943,5.002715982703001,-26.747818350751626,-40.23987640449775,1.4748788345174588,-6.529935285180272,-6.529935522451312,40.082230092357236,41050.55154791366,25750.596311157682,25750.596311157682,66801.14785907134,76946.22973912476,76937.362635687,25750.596311157682,102687.95894684468,102687.95894684468,102687.95894684468,130092.36578005282,125585.23055791386,4507.135222138953,0.0,90886.90341279036,54991.22522142652,39884.08687929316,27404.40683320813,67288.49371250128,20795.411424189344,1547.760323188486,0.0,0.8785850152131216,2.725714325318035,0.001494314320929203,1.0,1.0,-6.529740354891658,333996.39695044653,1558081.8085860596,4.664965918231821,1558081.8085860596,4.664965918231821,0.7588345754300314,0.09231204554367148,3.93151490048206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93151490048206,1.2848529341502828,1.2851440879948064,3.0598948688879366,6483.550049854231,15282.75510890428,6453.452123723741,0.0003246125533134854,23117.527394248544,2357.331748787664,19289.800262826382,1967.0122073109965,0.834423160135436,0.834423160135436,35533.015887788315,35405.22815468563,1.0045136460312003,0.8,4288.458579824275,4273.035954225843,1.0045136460312003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.838749863017,4632.441516551485,6.175441751075773,5.001755019699551,-3.7220173488255237,8.723772368525074,2.9370876278413456,3.5,0.8391678936689558,0.6,0.00022659300516543658,0.998986442259418,0.00022682290327479202,199.15017120568356,0.0,0.0,0.0,0.07885319583291339,7.674175345274631e-05,0.00014985125171269027,0.0005891424289643296,0.09231204554292856,0.09231204554292856,0.09231204554292856,0.09231208198213622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.5740263441,595.6615417481546,0.0,0.09231204554292856,0.09231204554367148,0.09231204554367148,0.37097635489219344,0.37097635489219344,0.5,10.015259757755487,0.00017174353769178197,0.00017174353769178197,1.2789769243681803e-11,2.372710241616005e-07,0.00019516755963877586,1.2789769243681803e-11,27404.40683320813,20795.411424189344,0.7588345754300314,0.9927573671731724,0.6100679222112982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531490404457248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5134136822472,260.5134136822472,-12.636586317752801,244.6380581716616,276.38876919282603,125454.00261891096,125449.67202977497,4.330589135949973,0.0,nan,276.38876919282603,3.238769192826055,270.03862698859814,-3.111373011401838,263.68848478436496,-9.461515215635018,257.33834258013337,-15.811657419866606,250.98820037589874,-22.161799624101235,244.6380581716616,-28.511941828338365,1.0,1.0,26022.012520719443,26022.012520719443,275.6227224776059,2.4727224776059415,275.6227224776059,275.6227224776059,76937.51534224348,76937.362635687,0.1527065564878285,0.0,8546.071908451686,8546.071908451686,0.8850111935650501,3951.17247498447,275.6227224776059,2.4727224776059415,1.0,0.002,0.1288651261993448,0.004908893996985791,0.00019904312216969218,0.0018009568777445798,0.09952156108484608,0.09952156108484608,0.0,-8.572829945929783e-14,1.0,1.0000003954256658,0.0001951675468490066,0.09231204554367148,0.0,3.6443113478171344e-08,0.04681054559294468,0.0,1600102.4946598755,266.6200647148197,2.3725823439235683e-07,1.0,1284482.6120848102,2598.2307904260456,,,,,,,,,,,,,,,,,,,2.0,15282.75510890428,1547.760323188486,0.37097635489219344,6.173730061729009,2.9370876278413456
4455.0,-30.275609084811137,5.001750060835451,35.04108385696527,24.474815278686606,5.002717189929943,-26.747776457336123,-40.23983624121172,1.474884562465459,-6.529935123898213,-6.529935319072625,40.08223445732792,41050.54021127436,25750.595071634798,25750.595071634798,66801.13528290916,76946.28205129055,76937.40280209554,25750.595071634798,102687.99787373035,102687.99787373035,102687.99787373035,130092.41863422208,125585.28083037143,4507.137803850653,0.0,90886.92692858119,54991.18508860645,39884.157599971935,27404.420760491732,67288.57836046367,20795.421607805103,1547.7609624685801,0.0,0.8785849997212288,2.725714346541516,0.001494314320929203,1.0,1.0,-6.529774808382854,333996.39963268454,1558081.9971161608,4.664966445236161,1558081.9971161608,4.664966445236161,0.758834561385269,0.09231208939279122,3.9315118174053456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315118174053456,1.2848529073516526,1.2851440611901035,3.059892533153078,6483.5451007123465,15282.747038100804,6453.45170083896,0.0003246135647815288,23117.551504287032,2357.3342073273784,19289.79899879547,1967.0120784157152,0.834422235210259,0.834422235210259,35532.9935959186,35405.22815468563,1.004512858296012,0.8,4288.455889431761,4273.035954225843,1.004512858296012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.839971639609,4632.441516551485,6.175439644392275,5.001750060835451,-3.7220176276095427,8.723767688444994,2.9370890621355223,3.5,0.8391683034672921,0.6,0.00022659300516543658,0.998981605444962,0.0002268240014935095,199.15013314743706,0.0,0.0,0.0,0.07885319583291339,7.674210296572704e-05,0.00014985090219970954,0.0005891405928470108,0.09231208939560119,0.09231208939560119,0.09231208939560119,0.09231211920137064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.5908216199,595.6615365013338,0.0,0.09231208939560119,0.09231208939279122,0.09231208939279122,0.3709765045957841,0.3709765045957841,0.5,10.01526065191621,0.00016942363708949415,0.00016942363708949415,3.387867764104158e-11,1.9517443661243306e-07,0.0001605106897955011,3.387867764104158e-11,27404.420760491732,20795.421607805103,0.758834561385269,0.9927559314012657,0.6100669862776321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531487060745092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5134392041184,260.5134392041184,-12.636560795881564,244.6381034547917,276.3887749534388,125453.7116934411,125449.44468175291,4.267011688213518,0.0,nan,276.3887749534388,3.238774953438849,270.0386406537132,-3.111359346286804,263.6885063539843,-9.461493646015697,257.33837205425715,-15.811627945742828,250.98823775452536,-22.16176224547462,244.6381034547917,-28.511896545208288,1.0,1.0,26022.012520719443,26022.012520719443,275.6227273809694,2.472727380969445,275.6227273809694,275.6227273809694,76937.55874610548,76937.40280209554,0.15594400993722957,0.0,8546.071908451686,8546.071908451686,0.8850113886036175,3951.1693764923725,275.6227273809694,2.472727380969445,1.0,0.002,0.1288650962275939,0.004908894160097579,0.00019904307595898336,0.0018009569239319885,0.09952153797949168,0.09952153797949168,0.0,-1.0902823782688031e-13,1.0,1.0000003252369651,0.00016051065591682345,0.09231208939279122,0.0,2.9971739310828234e-08,0.03849817797789009,0.0,1600102.4947888183,266.62006487610176,1.9514055793479201e-07,1.0,1284482.611390571,2598.2307932354724,,,,,,,,,,,,,,,,,,,2.0,15282.747038100804,1547.7609624685801,0.3709765045957841,6.173730061729009,2.9370890621355223
4456.0,-30.27556270400407,5.001745129598654,35.04108633248319,24.474854918103688,5.002725868029108,-26.747733846804334,-40.239796008076496,1.4748970107845087,-6.529933991771884,-6.529934174522722,40.082239156259135,41050.51976471958,25750.591754936493,25750.591754936493,66801.11151965607,76946.32806282183,76937.45065384671,25750.591754936493,102688.0424087832,102688.0424087832,102688.0424087832,130092.47783012566,125585.33747718786,4507.140352937805,0.0,90886.94420478647,54991.13590650688,39884.23144253287,27404.435421342452,67288.66686387532,20795.432376974484,1547.7616145776424,0.0,0.8785849880554344,2.7257144629931234,0.001494314320929203,1.0,1.0,-6.529783875972498,333996.4147257787,1558082.2000706992,4.6649668420840165,1558082.2000706992,4.6649668420840165,0.7588345483950052,0.09231213307370946,3.9315079151587398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315079151587398,1.2848528491112705,1.285144002936524,3.0598896347376696,6483.538959317896,15282.73877941306,6453.452024568531,0.0003246148792093579,23117.57884407484,2357.336995209867,19289.79996644482,1967.0121770884882,0.8344212902463574,0.8344212902463574,35532.96538112004,35405.22815468563,1.0045118612605013,0.8,4288.452484204484,4273.035954225843,1.0045118612605013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.841188998922,4632.441516551485,6.175437046109324,5.001745129598654,-3.722017190468761,8.723762320067415,2.9370904912443514,3.5,0.8391687117841004,0.6,0.00022659300516543658,0.9989767721238865,0.0002268250989296636,199.15009511649396,0.0,0.0,0.0,0.07885319583291339,7.674245308803217e-05,0.0001498505520774044,0.0005891386315832223,0.09231213308129697,0.09231213308129697,0.09231213308129697,0.0923121608128636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.6095316689,595.6615306483162,0.0,0.09231213308129697,0.09231213307370946,0.09231213307370946,0.370976653511969,0.370976653511969,0.5,10.015261483844382,0.00016518588046210425,0.00016518588046210425,2.1714186004828662e-11,1.8275085267305258e-07,0.00015029855023840355,2.1714186004828662e-11,27404.435421342452,20795.432376974484,0.7588345483950052,0.9927542724957596,0.6100658800056866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531484283730574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5134650910041,260.5134650910041,-12.636534908995884,244.63814859474664,276.3887815872538,125453.48361651365,125449.15557783886,4.328038674778588,0.0,nan,276.3887815872538,3.2387815872538113,270.03865498875706,-3.1113450112429177,263.68852839025743,-9.461471609742546,257.3384017917573,-15.811598208242685,250.9882751932526,-22.161724806747372,244.63814859474664,-28.51185140525334,1.0,1.0,26022.012520719443,26022.012520719443,275.6227341247878,2.4727341247878485,275.6227341247878,275.6227341247878,76937.61887198656,76937.45065384671,0.16821813985006884,0.0,8546.071908451686,8546.071908451686,0.8850116354636696,3951.1654547345333,275.6227341247878,2.4727341247878485,1.0,0.002,0.12886506816277749,0.004908894486212773,0.00019904303307868463,0.0018009569667416328,0.09952151653934231,0.09952151653934231,0.0,-1.7968265764167768e-13,1.0,1.0000003045549042,0.00015029852852421755,0.09231213307370946,0.0,2.806486873210139e-08,0.03604883576770747,0.0,1600102.496098617,266.6200660082281,1.8272913848704775e-07,1.0,1284482.6074840603,2598.23080904431,,,,,,,,,,,,,,,,,,,2.0,15282.73877941306,1547.7616145776424,0.370976653511969,6.173730061729009,2.9370904912443514
4457.0,-30.275506573091935,5.001740197196807,35.04108883442628,24.474889982398622,5.002729061200536,-26.747683009677186,-40.239750780723966,1.4749054977367486,-6.529934355754278,-6.529934582028723,40.08224486973851,41050.51980656581,25750.59190191232,25750.59190191232,66801.11170847813,76946.38172005421,76937.50809481241,25750.59190191232,102688.09999672473,102688.09999672473,102688.09999672473,130092.55561242191,125585.41249646727,4507.143115954642,0.0,90886.96383249493,54991.1019188129,39884.29101520226,27404.455615697178,67288.74663089943,20795.44705453008,1547.7625674500598,0.0,0.8785849641299528,2.7257144210176194,0.001494314320929203,1.0,1.0,-6.529748501176243,333996.40935245855,1558082.446843621,4.664967655982832,1558082.446843621,4.664967655982832,0.7588345247996285,0.0923121790343622,3.9315042177396404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315042177396404,1.2848528094044391,1.285143963220695,3.0598868516013047,6483.533062185906,15282.730521605734,6453.4521771462105,0.00032461613029181267,23117.605577630293,2357.3397212738596,19289.800422509717,1967.012223594165,0.8344203450367479,0.8344203450367479,35532.93864730084,35405.22815468563,1.0045109165590225,0.8,4288.449257715725,4273.035954225843,1.0045109165590225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8424064171695,4632.441516551485,6.175435278389299,5.001740197196807,-3.7220179277117684,8.723758124908576,2.9370919204226436,3.5,0.8391691201207553,0.6,0.00022659300516543658,0.9989709227828978,0.0002268264270737749,199.15004909076134,0.0,0.0,0.0,0.07885319583291339,7.674284667346265e-05,0.00014985015849197392,0.0005891365301401491,0.09231217903653563,0.09231217903653563,0.09231217903653563,0.09231221370900436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.63214357913,595.6615235763841,0.0,0.09231217903653563,0.0923121790343622,0.0923121790343622,0.3709768021871469,0.3709768021871469,0.5,10.015262523986898,0.0001695118407951668,0.0001695118407951668,5.854872142663226e-11,2.2627443740930175e-07,0.00018608085247251438,5.854872142663226e-11,27404.455615697178,20795.44705453008,0.7588345247996285,0.9927530984475585,0.6100651574287927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531481508708315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5134916642814,260.5134916642814,-12.636508335718588,244.63819525180543,276.38878807675036,125453.23476483961,125448.79196801664,4.4427968229820864,0.0,nan,276.38878807675036,3.2387880767503816,270.0386695117638,-3.111330488236149,263.6885509467796,-9.461449053220349,257.33843238179094,-15.81156761820904,250.98831381679796,-22.161686183202022,244.63819525180543,-28.51180474819455,1.0,1.0,26022.012520719443,26022.012520719443,275.6227404386114,2.4727404386114245,275.6227404386114,275.6227404386114,76937.66738479378,76937.50809481241,0.15928998136951122,0.0,8546.071908451686,8546.071908451686,0.8850118693660902,3951.1617388283385,275.6227404386114,2.4727404386114245,1.0,0.002,0.12886503341639388,0.004908894558542015,0.00019904297924326517,0.001800957020631433,0.09952148962163258,0.09952148962163258,0.0,-1.2530211243588774e-13,1.0,1.0000003770227666,0.00018608079392379295,0.0923121790343622,0.0,3.474641894008759e-08,0.04463117084922138,0.0,1600102.4957339442,266.6200656442457,2.2621588868787512e-07,1.0,1284482.6088748262,2598.2308034161783,,,,,,,,,,,,,,,,,,,2.0,15282.730521605734,1547.7625674500598,0.3709768021871469,6.173730061729009,2.9370919204226436
4458.0,-30.275460046091094,5.001735281224962,35.04109133416994,24.47492441805082,5.002733700096557,-26.747640671473437,-40.23971058251334,1.4749143254433739,-6.529933825984585,-6.529934049599612,40.08224981029546,41050.50407693503,25750.589925189925,25750.589925189925,66801.09400212496,76946.43041477546,76937.55739228937,25750.589925189925,102688.14731747929,102688.14731747929,102688.14731747929,130092.61901788758,125585.47322430427,4507.145793583318,0.0,90886.98348873333,54991.0571507525,39884.36259775647,27404.471700408292,67288.83429816476,20795.458818562427,1547.7633016349614,0.0,0.8785849482313023,2.7257144751427616,0.001494314320929203,1.0,1.0,-6.529750115275817,333996.4163729587,1558082.6602331474,4.664968196824325,1558082.6602331474,4.664968196824325,0.7588345086854056,0.09231222355843942,3.931500696468018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931500696468018,1.2848527681033661,1.2851439219102627,3.0598842093569196,6483.527463587115,15282.72246067154,6453.452215140655,0.00032461731056731365,23117.631282727325,2357.3423424642797,19289.800536077655,1967.0122351748719,0.8344194221356195,0.8344194221356195,35532.9131870937,35405.22815468563,1.0045100168637433,0.8,4288.446184938449,4273.035954225843,1.0045100168637433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.843616534834,4632.441516551485,6.175433012183038,5.001735281224962,-3.7220179545201417,8.723753235745104,2.937093341030751,3.5,0.839169526008786,0.6,0.00022659300516543658,0.9989660742830001,0.00022682752797993855,199.15001093997577,0.0,0.0,0.0,0.07885319583291339,7.674319649497554e-05,0.00014984980867046102,0.0005891346271535168,0.09231222356451917,0.09231222356451917,0.09231222356451917,0.09231225766013192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.6511011588,595.6615176547301,0.0,0.09231222356451917,0.09231222355843942,0.09231222355843942,0.37097695170508826,0.37097695170508826,0.5,10.015263546926688,0.00017220431629993982,0.00017220431629993982,7.560174708487466e-12,2.2361501805789885e-07,0.00018393432378616126,7.560174708487466e-12,27404.471700408292,20795.458818562427,0.7588345086854056,0.9927515418995287,0.6100641288424675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453147815032638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5135180574994,260.5135180574994,-12.636481942500552,244.638241504416,276.3887946105749,125452.95839598712,125448.54570344905,4.412692538098678,0.0,nan,276.3887946105749,3.238794610574928,270.0386839893484,-3.111316010651592,263.6885733681187,-9.461426631881295,257.338462746887,-15.811537253112988,250.98835212565183,-22.161647874348148,244.638241504416,-28.51175849558399,1.0,1.0,26022.012520719443,26022.012520719443,275.62274673947746,2.4727467394774862,275.62274673947746,275.62274673947746,76937.71622288003,76937.55739228937,0.15883059066254646,0.0,8546.071908451686,8546.071908451686,0.8850120921252124,3951.1581999503583,275.62274673947746,2.4727467394774862,1.0,0.002,0.12886499907083382,0.00490889479995169,0.00019904292641141047,0.0018009570734597153,0.09952146320570524,0.09952146320570524,0.0,-1.2887434175379298e-13,1.0,1.0000003726756252,0.00018393431622598655,0.09231222355843942,0.0,3.434562903538073e-08,0.04411636312440331,0.0,1600102.496351427,266.6200661740154,2.2360745788319036e-07,1.0,1284482.6070577241,2598.2308107696,,,,,,,,,,,,,,,,,,,2.0,15282.72246067154,1547.7633016349614,0.37097695170508826,6.173730061729009,2.937093341030751
4459.0,-30.275413394376425,5.001730363870992,35.04109383107206,24.474954697676026,5.002734849042549,-26.747598570035372,-40.23967038430271,1.474920024706586,-6.5299342765548545,-6.529934489766911,40.08225472784523,41050.4926859343,25750.5900937963,25750.5900937963,66801.08277973061,76946.48360271529,76937.60341015898,25750.5900937963,102688.19350395528,102688.19350395528,102688.19350395528,130092.68203121766,125585.53355731588,4507.148473901783,0.0,90887.00746806331,54991.01655130244,39884.43435195652,27404.48852726238,67288.92287921891,20795.47105933574,1547.7640946797126,0.0,0.8785849271534658,2.7257144305403274,0.001494314320929203,1.0,1.0,-6.529758984143825,333996.410566337,1558082.872630038,4.664968913851779,1558082.872630038,4.664968913851779,0.7588344894176042,0.0923122685210446,3.9314975300822126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314975300822126,1.2848527414389466,1.2851438952398009,3.059881808462506,6483.522376379951,15282.71420921002,6453.451801901496,0.0003246183517333468,23117.65600070535,2357.3448629965737,19289.799300878156,1967.0121092195761,0.8344184765224294,0.8344184765224294,35532.89029284955,35405.22815468563,1.0045092078428364,0.8,4288.443421845723,4273.035954225843,1.0045092078428364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8448238716455,4632.441516551485,6.175431264582938,5.001730363870992,-3.7220187192024357,8.723749083073429,2.9370947583745726,3.5,0.8391699309641636,0.6,0.00022659300516543658,0.9989612128123749,0.00022682863184198056,199.14997268694313,0.0,0.0,0.0,0.07885319583291339,7.674354631796322e-05,0.00014984945884747336,0.0005891327773429976,0.09231226852171517,0.09231226852171517,0.09231226852171517,0.09231230123400046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.67014785454,595.6615117029747,0.0,0.09231226852171517,0.0923122685210446,0.0923122685210446,0.370977101163961,0.370977101163961,0.5,10.015264528302284,0.00017302323556123156,0.00017302323556123156,-1.525108928035479e-10,2.1321204712876352e-07,0.000175505623076333,-1.525108928035479e-10,27404.48852726238,20795.47105933574,0.7588344894176042,0.992750068233906,0.6100631564517446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531475366559516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51354399746515,260.51354399746515,-12.636456002534828,244.63828741592886,276.38880057899354,125452.65766003172,125448.32074690858,4.336913123135578,0.0,nan,276.38880057899354,3.238800578993562,270.03869794638473,-3.1113020536152476,263.6885953137758,-9.46140468622417,257.33849268116217,-15.811507318837812,250.98839004854563,-22.161609951454352,244.63828741592886,-28.51171258407112,1.0,1.0,26022.012520719443,26022.012520719443,275.622751683991,2.472751683991021,275.622751683991,275.622751683991,76937.7602641022,76937.60341015898,0.15685394321917556,0.0,8546.071908451686,8546.071908451686,0.8850122924338795,3951.1550177326235,275.622751683991,2.472751683991021,1.0,0.002,0.1288649662990509,0.004908894857988095,0.0001990428756124883,0.0018009571243116174,0.09952143780624415,0.09952143780624415,0.0,-7.589415207398531e-14,1.0,1.0000003556057628,0.0001755057755872258,0.0923122685210446,0.0,3.277180300227647e-08,0.0420948110075995,0.0,1600102.4958084521,266.6200657234451,2.1336455802156706e-07,1.0,1284482.6085606401,2598.2308046876205,,,,,,,,,,,,,,,,,,,2.0,15282.71420921002,1547.7640946797126,0.370977101163961,6.173730061729009,2.9370947583745726
4460.0,-30.275366781098466,5.00172547448426,35.0410963185144,24.47499430216851,5.002743574848591,-26.747555745503416,-40.23963388809932,1.4749325392176194,-6.529933147946167,-6.529933349048836,40.082259448602926,41050.4885728016,25750.58673291513,25750.58673291513,66801.07530571673,76946.5296897295,76937.65153667568,25750.58673291513,102688.2382695908,102688.2382695908,102688.2382695908,130092.74149474053,125585.5904269628,4507.151067777747,0.0,90887.02482809119,54990.98371102135,39884.490130077604,27404.503225149732,67288.99335522734,20795.481856380753,1547.7647483817839,0.0,0.8785849153844159,2.7257145466070796,0.001494314320929203,1.0,1.0,-6.529767859497667,333996.42560989136,1558083.07652671,4.664969314212227,1558083.07652671,4.664969314212227,0.7588344764190532,0.09231231234215281,3.931493650752906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931493650752906,1.2848526828888955,1.2851438366764822,3.059878928620233,6483.516274339747,15282.705961797836,6453.452103373136,0.0003246196563101504,23117.683227260397,2357.3476393325345,19289.800201997063,1967.012201108132,0.8344175327764034,0.8344175327764034,35532.86224373184,35405.22815468563,1.0045082166627635,0.8,4288.440036614368,4273.035954225843,1.0045082166627635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.846023873771,4632.441516551485,6.175428681415179,5.00172547448426,-3.7220182857812385,8.7237437602655,2.937096167108167,3.5,0.8391703334594762,0.6,0.00022659300516543658,0.9989563553726339,0.00022682973479948694,199.14993446544213,0.0,0.0,0.0,0.07885319583291339,7.674386392568835e-05,0.00014984914123974822,0.0005891309473548455,0.09231231234853972,0.09231231234853972,0.09231231234853972,0.09231234291662442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.6885547408,595.6615059495973,0.0,0.09231231234853972,0.09231231234215281,0.09231231234215281,0.3709772504659234,0.3709772504659234,0.5,10.01526544501303,0.0001711051743313874,0.0001711051743313874,-8.930101103032939e-11,2.0110269360884558e-07,0.00016548955119333186,-8.930101103032939e-11,27404.503225149732,20795.481856380753,0.7588344764190532,0.9927489173907711,0.6100624563677263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531472575331947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5135702518997,260.5135702518997,-12.636429748100284,244.63833311060458,276.38880739318705,125452.4254330043,125448.03594380936,4.389489194944174,0.0,nan,276.38880739318705,3.2388073931870736,270.038712536676,-3.111287463324004,263.68861768016035,-9.461382319839629,257.3385228236445,-15.811477176355481,250.9884279671257,-22.16157203287429,244.63833311060458,-28.5116668893954,1.0,1.0,26022.012520719443,26022.012520719443,275.6227584561286,2.472758456128645,275.6227584561286,275.6227584561286,76937.82049052254,76937.65153667568,0.1689538468635874,0.0,8546.071908451686,8546.071908451686,0.8850125378440148,3951.1511190066703,275.6227584561286,2.472758456128645,1.0,0.002,0.12886493539734456,0.004908895194831732,0.00019904282834883497,0.001800957171309457,0.09952141417441748,0.09952141417441748,0.0,-3.4170799870225643e-13,1.0,1.0000003353206357,0.0001654896404943429,0.09231231234215281,0.0,3.090152733091074e-08,0.03969247431419518,0.0,1600102.4971144677,266.6200668520538,2.0119199461987591e-07,1.0,1284482.6046669504,2598.230820444565,,,,,,,,,,,,,,,,,,,2.0,15282.705961797836,1547.7647483817839,0.3709772504659234,6.173730061729009,2.937096167108167
4461.0,-30.27532006895495,5.001720582043531,35.04109883149139,24.475029645860218,5.002745975802153,-26.747513464477322,-40.2395936549641,1.4749393712976688,-6.529933640613081,-6.5299338831643325,40.082265160249655,41050.46704826871,25750.58710689433,25750.58710689433,66801.05415516303,76946.57867028177,76937.7085263298,25750.58710689433,102688.29563322413,102688.29563322413,102688.29563322413,130092.81911493224,125585.66524259026,4507.153872341985,0.0,90887.04158490038,54990.929962781294,39884.5684690212,27404.523481708107,67289.09195072931,20795.4965720046,1547.7657070973253,0.0,0.8785848907808008,2.7257144918049026,0.001494314320929203,1.0,1.0,-6.529734385635777,333996.41856806795,1558083.3232210346,4.664970151179928,1558083.3232210346,4.664970151179928,0.7588344524904845,0.09231235846556213,3.9314895011930244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314895011930244,1.2848526509245137,1.2851438047048571,3.0598757751436536,6483.509592501281,15282.697715170692,6453.452812423844,0.0003246211113252238,23117.7118894303,2357.350562060469,19289.802321397077,1967.0124172267879,0.8344165899141867,0.8344165899141867,35532.8322407318,35405.22815468563,1.0045071564379822,0.8,4288.436415570116,4273.035954225843,1.0045071564379822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8472240811225,4632.441516551485,6.175426993627758,5.001720582043531,-3.722019119992341,8.723739702035871,2.9370975760829543,3.5,0.8391707360237012,0.6,0.00022659300516543658,0.9989514876559504,0.00022683084010129392,199.14989616288904,0.0,0.0,0.0,0.07885319583291339,7.674421405542182e-05,0.00014984879111001474,0.0005891289490154895,0.09231235846691756,0.09231235846691756,0.09231235846691756,0.09231239565559703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.71079362836,595.6614989988611,0.0,0.09231235846691756,0.09231235846556213,0.09231235846556213,0.370977399517957,0.370977399517957,0.5,10.015266560699255,0.000176976304260279,0.000176976304260279,3.1377567211166024e-11,2.425512661829998e-07,0.00019949752856973646,3.1377567211166024e-11,27404.523481708107,20795.4965720046,0.7588344524904845,0.9927471484393988,0.6100612425908027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531469786405158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51359619762735,260.51359619762735,-12.636403802372627,244.63837858744608,276.3888138078014,125452.10964609367,125447.7717696447,4.33787644893051,0.0,nan,276.3888138078014,3.238813807801421,270.0387267637338,-3.111273236266186,263.68863971966533,-9.461360280334645,257.3385526755952,-15.811447324404753,250.9884656315221,-22.161534368477874,244.63837858744608,-28.511621412553893,1.0,1.0,26022.012520719443,26022.012520719443,275.62276459053345,2.4727645905334725,275.62276459053345,275.62276459053345,76937.86424536002,76937.7085263298,0.15571903021191247,0.0,8546.071908451686,8546.071908451686,0.8850128003491549,3951.1469486989895,275.62276459053345,2.4727645905334725,1.0,0.002,0.1288648981456099,0.0049088952552247015,0.00019904277059193054,0.0018009572293139608,0.09952138529596527,0.09952138529596527,0.0,-9.410874857174178e-14,1.0,1.000000404194881,0.00019949749719216925,0.09231235846556213,0.0,3.7251760276177314e-08,0.04784923813586883,0.0,1600102.4965958153,266.6200663593869,2.4251988861578866e-07,1.0,1284482.6064895692,2598.230813068807,,,,,,,,,,,,,,,,,,,2.0,15282.697715170692,1547.7657070973253,0.370977399517957,6.173730061729009,2.9370975760829543
4462.0,-30.275273278250328,5.001715708156126,35.04110133788022,24.47506464030596,5.002750549211189,-26.74747089550517,-40.23955342182887,1.4749481664367596,-6.529933028011612,-6.529933260662637,40.082269996226216,41050.45133598841,25750.584874468288,25750.584874468288,66801.03621045669,76946.62825793687,76937.75659537439,25750.584874468288,102688.34146984268,102688.34146984268,102688.34146984268,130092.8804976269,125585.72393596184,4507.156561665062,0.0,90887.06170265343,54990.88478058927,39884.64102451573,27404.539027784223,67289.18005229995,20795.507952463155,1547.7664133523126,0.0,0.8785848757673724,2.725714555178184,0.001494314320929203,1.0,1.0,-6.529741873125374,333996.4267764417,1558083.5320941792,4.664970661907925,1558083.5320941792,4.664970661907925,0.7588344372944763,0.0923124028756765,3.931485894904406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931485894904406,1.2848526097758204,1.2851437635468392,3.0598730663670186,6483.503852928636,15282.689472077931,6453.4528613695575,0.0003246223220013385,23117.738212021068,2357.353246217727,19289.80246769909,1967.0124321454412,0.8344156461495235,0.8344156461495236,35532.80616579807,35405.22815468563,1.0045062350206098,0.8,4288.433268601853,4273.035954225843,1.0045062350206098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8484165619175,4632.441516551485,6.175424692224163,5.001715708156126,-3.7220190796013344,8.72373478775746,2.9370989759874746,3.5,0.8391711359964213,0.6,0.00022659300516543658,0.9989466117783268,0.0002268319472669868,199.149857795933,0.0,0.0,0.0,0.07885319583291339,7.674456418663155e-05,0.00014984844097880502,0.0005891270320815873,0.09231240288192527,0.09231240288192527,0.09231240288192527,0.09231243834713505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.7290474706,595.661493300896,0.0,0.09231240288192527,0.0923124028756765,0.0923124028756765,0.37097754937651806,0.37097754937651806,0.5,10.015267624726825,0.00017963405167620294,0.00017963405167620294,-1.375610736431554e-11,2.3265101845026948e-07,0.00019138753725655988,-1.375610736431554e-11,27404.539027784223,20795.507952463155,0.7588344372944763,0.9927455819573985,0.6100602103351874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531466991564201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5136220954148,260.5136220954148,-12.636377904585174,244.6384239193786,276.3888202714441,125451.84043949914,125447.51057818056,4.329861318535565,0.0,nan,276.3888202714441,3.2388202714441263,270.0387410010342,-3.111258998965752,263.6886617306242,-9.461338269375801,257.33858246021185,-15.811417539788124,250.98850318979598,-22.161496810204,244.6384239193786,-28.51157608062138,1.0,1.0,26022.012520719443,26022.012520719443,275.6227708377298,2.472770837729797,275.6227708377298,275.6227708377298,76937.91402823359,76937.75659537439,0.15743285919597838,0.0,8546.071908451686,8546.071908451686,0.8850130284863967,3951.143324378928,275.6227708377298,2.472770837729797,1.0,0.002,0.12886486240821768,0.004908895518771465,0.00019904271564712101,0.0018009572842167107,0.0995213578235605,0.0995213578235605,0.0,-1.3616842028940646e-13,1.0,1.0000003877702546,0.00019138755101266725,0.0923124028756765,0.0,3.573742395672033e-08,0.045904099397224805,0.0,1600102.4973000716,266.62006697198836,2.326647745576338e-07,1.0,1284482.604365015,2598.2308216664346,,,,,,,,,,,,,,,,,,,2.0,15282.689472077931,1547.7664133523126,0.37097754937651806,6.173730061729009,2.9370989759874746
4463.0,-30.275226408861055,5.001710845322445,35.04110384848259,24.4750996347517,5.002754992490107,-26.74742826872422,-40.23951318869365,1.4749568523241279,-6.529932802071414,-6.529933041877619,40.08227513055019,41050.435598967546,25750.583549887106,25750.583549887106,66801.01914885466,76946.67783446291,76937.80763361853,25750.583549887106,102688.39118350564,102688.39118350564,102688.39118350564,130092.94739494217,125585.78809552643,4507.159299415746,0.0,90887.08162446808,54990.83938885747,39884.71359512289,27404.556211436535,67289.26980655943,20795.52049172537,1547.7672075218322,0.0,0.8785848574343676,2.725714577315496,0.001494314320929203,1.0,1.0,-6.529735788307107,333996.4296619278,1558083.7538529695,4.664971285561545,1558083.7538529695,4.664971285561545,0.7588344190389382,0.09231244789901995,3.9314822597546146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314822597546146,1.2848525691382717,1.285143722900082,3.059870333910288,6483.498063180709,15282.681232116081,6453.452947052639,0.00032462354579471244,23117.76465453028,2357.3559426032625,19289.802723811554,1967.0124582616443,0.8344147028087087,0.8344147028087087,35532.77988218148,35405.22815468563,1.0045053062291227,0.8,4288.430096447781,4273.035954225843,1.0045053062291227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.84960686423,4632.441516551485,6.1754226117646045,5.001710845322445,-3.7220193433143214,8.723730188636766,2.9371003733348466,3.5,0.8391715352385276,0.6,0.00022659300516543658,0.9989417277270164,0.0002268330562995145,199.14981936447276,0.0,0.0,0.0,0.07885319583291339,7.674491431931807e-05,0.0001498480908461185,0.0005891251108196127,0.09231244790365822,0.09231244790365822,0.09231244790365822,0.09231248453676798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.7485753848,595.6614872033036,0.0,0.09231244790365822,0.09231244789901995,0.09231244789901995,0.37097769903857813,0.37097769903857813,0.5,10.01526872371014,0.00018307907134840207,0.00018307907134840207,1.3130829756846651e-11,2.398061837993737e-07,0.0001972535704908296,1.3130829756846651e-11,27404.556211436535,20795.52049172537,0.7588344190389382,0.9927440042207565,0.6100591627309635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531464192023928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5136479493011,260.5136479493011,-12.63635205069886,244.638469145156,276.3888267534383,125451.56990739559,125447.24738581634,4.322521579253168,0.0,nan,276.3888267534383,3.2388267534383317,270.0387552317864,-3.1112447682135667,263.6886837101326,-9.461316289867398,257.33861218847665,-15.811387811523332,250.98854066681682,-22.16145933318316,244.638469145156,-28.511530854843983,1.0,1.0,26022.012520719443,26022.012520719443,275.62277702864384,2.4727770286438613,275.62277702864384,275.62277702864384,76937.96360166199,76937.80763361853,0.1559680434584152,0.0,8546.071908451686,8546.071908451686,0.8850132584493893,3951.1396710533877,275.62277702864384,2.4727770286438613,1.0,0.002,0.12886482557545728,0.004908895713566393,0.00019904265884530527,0.0018009573409932245,0.09952132942265263,0.09952132942265263,0.0,-1.6147022954826618e-13,1.0,1.0000003996503557,0.00019725355735999983,0.09231244789901995,0.0,3.683278990458082e-08,0.047311077875157016,0.0,1600102.4975751943,266.62006719792856,2.3979305296961684e-07,1.0,1284482.60361817,2598.230824688755,,,,,,,,,,,,,,,,,,,2.0,15282.681232116081,1547.7672075218322,0.37097769903857813,6.173730061729009,2.9371003733348466
