time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4464.0,-30.275179461461832,5.001705993344646,35.04110636238455,24.47513462919744,5.002759369642066,-26.747385578350922,-40.23947292063383,1.4749654864999542,-6.529932592097055,-6.5299328374034316,40.08228024698578,41050.4199969556,25750.582247146507,25750.582247146507,66801.0022441021,76946.72741678421,76937.85836946212,25750.582247146507,102688.44061660863,102688.44061660863,102688.44061660863,130093.01391874216,125585.85186951798,4507.162049224184,0.0,90887.10144912776,54990.79402917583,39884.78602216881,27404.573302133533,67289.35932430235,20795.532963549198,1547.7679974735422,0.0,0.8785848390915187,2.7257145980164945,0.001494314320929203,1.0,1.0,-6.5297310491882286,333996.43235821236,1558083.974840999,4.664971909550065,1558083.974840999,4.664971909550065,0.7588344008965175,0.09231249294162688,3.931478611626947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931478611626947,1.2848525287426618,1.2851436824953182,3.059867590776535,6483.492250809454,15282.672995290237,6453.453050124401,0.0003246247755576869,23117.791148688542,2357.358644255535,19289.803031899948,1967.0124896779175,0.8344137598541392,0.8344137598541392,35532.75350472467,35405.22815468563,1.00450437412175,0.8,4288.426912968187,4273.035954225843,1.00450437412175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.85079308724,4632.441516551485,6.17542054258529,5.001705993344646,-3.722019617797935,8.72372561114258,2.9371017658936136,3.5,0.8391719331124611,0.6,0.00022659300516543658,0.9989368355724515,0.00022683416718293807,199.14978086906163,0.0,0.0,0.0,0.07885319583291339,7.674526475741873e-05,0.00014984774040801785,0.0005891231864147492,0.09231249294605884,0.09231249294605884,0.09231249294605884,0.09231253042516122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.7678944774,595.6614811727351,0.0,0.09231249294605884,0.09231249294162688,0.09231249294162688,0.37097784885092766,0.37097784885092766,0.5,10.015269848069867,0.00018674716091027221,0.00018674716091027221,3.069544618483633e-12,2.4530635300834547e-07,0.0002017882151790218,3.069544618483633e-12,27404.573302133533,20795.532963549198,0.7588344008965175,0.9927424323087012,0.6100581192802315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531461387776943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5136737683501,260.5136737683501,-12.636326231649889,244.63851429695418,276.38883323973835,125451.29920644367,125446.98250953115,4.316696912523361,0.0,nan,276.38883323973835,3.2388332397383692,270.03876945118594,-3.111230548814035,263.68870566263274,-9.461294337367235,257.3386418740743,-15.811358125925665,250.9885780855152,-22.161421914484777,244.63851429695418,-28.511485703045793,1.0,1.0,26022.012520719443,26022.012520719443,275.6227831698623,2.472783169862339,275.6227831698623,275.6227831698623,76938.01316609135,76937.85836946212,0.1547966292273486,0.0,8546.071908451686,8546.071908451686,0.8850134892333397,3951.136004685082,275.6227831698623,2.472783169862339,1.0,0.002,0.12886478789590494,0.004908895909380341,0.00019904260072967813,0.0018009573991067567,0.09952130036483907,0.09952130036483907,0.0,-1.6356534182637716e-13,1.0,1.0000004088341428,0.00020178821210947717,0.09231249294162688,0.0,3.767955599883779e-08,0.048398734166268255,0.0,1600102.4978292838,266.6200674079029,2.45303283463727e-07,1.0,1284482.6029202968,2598.230827512905,,,,,,,,,,,,,,,,,,,2.0,15282.672995290237,1547.7679974735422,0.37097784885092766,6.173730061729009,2.9371017658936136
4465.0,-30.275132437107256,5.0017011520791685,35.041108879005556,24.475169588718586,5.002763712190065,-26.747342822178567,-40.23943265257401,1.4749740972242873,-6.529932395722994,-6.529932645457142,40.08228535326447,41050.4046058707,25750.580961648742,25750.580961648742,66800.98556751944,76946.77701291733,76937.90890900123,25750.580961648742,102688.48987064997,102688.48987064997,102688.48987064997,130093.08022282543,125585.91541381106,4507.164809014368,0.0,90887.12122518406,54990.74881799086,39884.85823021467,27404.59035217546,67289.44858239012,20795.54540538926,1547.7687857528742,0.0,0.8785848207196978,2.725714617460169,0.001494314320929203,1.0,1.0,-6.5297272148886805,333996.43488944223,1558084.1953882389,4.664972534524172,1558084.1953882389,4.664972534524172,0.7588343827857456,0.09231253800487926,3.931474958316683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931474958316683,1.284852488456774,1.2851436422003015,3.059864843347695,6483.486429337425,15282.664761589507,6453.453161082063,0.000324626007781732,23117.81766100799,2357.3613477597337,19289.803363559826,1967.012523497813,0.8344128172658468,0.8344128172658468,35532.72708979065,35405.22815468563,1.0045034406902087,0.8,4288.423724965491,4273.035954225843,1.0045034406902087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.851975195804,4632.441516551485,6.175418483635639,5.0017011520791685,-3.7220199017606164,8.723721053839785,2.937103153622515,3.5,0.839172329606433,0.6,0.00022659300516543658,0.9989319354246591,0.0002268352798923271,199.14974231056436,0.0,0.0,0.0,0.07885319583291339,7.674561519699817e-05,0.0001498473899684384,0.0005891212612300301,0.09231253800966545,0.09231253800966545,0.09231253800966545,0.09231257616818235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.7870661736,595.6614751895908,0.0,0.09231253800966545,0.09231253800487926,0.09231253800487926,0.37097799877549104,0.37097799877549104,0.5,10.015270992818268,0.00019041462559243882,0.00019041462559243882,4.774847184307873e-12,2.497341711205081e-07,0.00020543056848509877,4.774847184307873e-12,27404.59035217546,20795.54540538926,0.7588343827857456,0.9927408676224684,0.6100570813209745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453145857886362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5136995627442,260.5136995627442,-12.636300437255784,244.63855940119953,276.3888397242803,125451.02879507648,125446.71622006728,4.312575009177681,0.0,nan,276.3888397242803,3.2388397242802967,270.0387836596706,-3.1112163403293494,263.68872759505535,-9.461272404944623,257.33867153043883,-15.811328469561147,250.98861546582052,-22.16138453417946,244.63855940119953,-28.511440598800448,1.0,1.0,26022.012520719443,26022.012520719443,275.6227892755827,2.472789275582727,275.6227892755827,275.6227892755827,76938.06265943071,76937.90890900123,0.15375042948289774,0.0,8546.071908451686,8546.071908451686,0.8850137203451109,3951.1323331082663,275.6227892755827,2.472789275582727,1.0,0.002,0.1288647495362375,0.004908896105768289,0.00019904254155843587,0.001800957458271122,0.09952127077921794,0.09952127077921794,0.0,-1.7044221936601822e-13,1.0,1.000000416210798,0.0002054305637102516,0.09231253800487926,0.0,3.835970465637233e-08,0.04927237325913956,0.0,1600102.4980658758,266.620067604277,2.497293962733238e-07,1.0,1284482.6022651459,2598.2308301641697,,,,,,,,,,,,,,,,,,,2.0,15282.664761589507,1547.7687857528742,0.37097799877549104,6.173730061729009,2.937103153622515
4466.0,-30.275085336699085,5.0016963212968895,35.04111139795869,24.475204583164327,5.002768009379767,-26.747300002090483,-40.23939234958959,1.4749826747374595,-6.529932217572991,-6.529932470952582,40.08229045381362,41050.38939505651,25750.57970367421,25750.57970367421,66800.96909873073,76946.82661967375,76937.95930437643,25750.57970367421,102688.53900805065,102688.53900805065,102688.53900805065,130093.14639336382,125585.97881585859,4507.167577505229,0.0,90887.14093593875,54990.7037111883,39884.930249722725,27404.607385313167,67289.5376350359,20795.557834102663,1547.7695736130586,0.0,0.8785848022751718,2.7257146351414017,0.001494314320929203,1.0,1.0,-6.5297240370296095,333996.4371905888,1558084.4156882244,4.6649731619715835,1558084.4156882244,4.6649731619715835,0.7588343646640797,0.09231258309387821,3.9314712971222585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314712971222585,1.2848524483262693,1.285143602060703,3.059862089412402,6483.480594079002,15282.656530995362,6453.453283207406,0.00032462724368180403,23117.84420312719,2357.3640543026613,19289.803728600647,1967.0125607216173,0.8344118750480757,0.8344118750480757,35532.700617845985,35405.22815468563,1.0045025052442411,0.8,4288.420530082215,4273.035954225843,1.0045025052442411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.853153168444,4632.441516551485,6.175416437412848,5.0016963212968895,-3.7220201989890964,8.723716520285986,2.9371045364963373,3.5,0.8391727247132392,0.6,0.00022659300516543658,0.9989270273777342,0.0002268363944063681,199.14970368972052,0.0,0.0,0.0,0.07885319583291339,7.674596594199677e-05,0.0001498470392234398,0.0005891193336657069,0.09231258309835953,0.09231258309835953,0.09231258309835953,0.09231262181887495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.8061289265,595.6614692415861,0.0,0.09231258309835953,0.09231258309387821,0.09231258309387821,0.37097814879251145,0.37097814879251145,0.5,10.015272154419025,0.00019395555523260555,0.00019395555523260555,7.958078640513122e-13,2.533795964154706e-07,0.00020843392297820174,7.958078640513122e-13,27404.607385313167,20795.557834102663,0.7588343646640797,0.9927393090593806,0.6100560479060663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531455765347066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5137253397579,260.5137253397579,-12.636274660242066,244.63860447926427,276.388846200243,125450.75830865336,125446.44863958986,4.309669063512226,0.0,nan,276.388846200243,3.2388462002430174,270.0387978560552,-3.1112021439447517,263.688749511858,-9.461250488141957,257.33870116766207,-15.811298832337911,250.9886528234648,-22.161347176535173,244.63860447926427,-28.511395520735704,1.0,1.0,26022.012520719443,26022.012520719443,275.6227953469924,2.4727953469924273,275.6227953469924,275.6227953469924,76938.11228376516,76937.95930437643,0.15297938873118255,0.0,8546.071908451686,8546.071908451686,0.8850139519556064,3951.1286536078696,275.6227953469924,2.4727953469924273,1.0,0.002,0.12886471061571506,0.004908896301360532,0.0001990424815137682,0.001800957518314846,0.0995212407568841,0.0995212407568841,0.0,-1.713859089369496e-13,1.0,1.0000004222933347,0.00020843392218239387,0.09231258309387821,0.0,3.892053581170119e-08,0.04999275109778657,0.0,1600102.4982799895,266.620067782427,2.5337880060760654e-07,1.0,1284482.6016695434,2598.230832574437,,,,,,,,,,,,,,,,,,,2.0,15282.656530995362,1547.7695736130586,0.37097814879251145,6.173730061729009,2.9371045364963373
4467.0,-30.275028420852582,5.001691502881028,35.04111392006439,24.47524453690278,5.0027731327923854,-26.74724826550133,-40.239347017463274,1.4749929773950565,-6.529931939282619,-6.529932198534591,40.08229558268867,41050.383816460446,25750.578219467934,25750.578219467934,66800.96203592839,76946.87648754485,76938.01038593489,25750.578219467934,102688.58860540282,102688.58860540282,102688.58860540282,130093.21305578775,125586.04269704911,4507.170358738638,0.0,90887.15444657773,54990.66177531117,39884.991856962835,27404.62445038493,67289.61630734777,20795.57029202743,1547.770360613842,0.0,0.8785847842532406,2.7257146627458866,0.001494314320929203,1.0,1.0,-6.529718960393097,333996.4407834488,1558084.6372125396,4.664973775043145,1558084.6372125396,4.664973775043145,0.7588343467241103,0.0923126281989333,3.931466815495017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931466815495017,1.2848524001245571,1.285143553848068,3.059858716155949,6483.4734465533575,15282.648303492302,6453.454328444514,0.0003246288201207096,23117.87399256834,2357.3670919802726,19289.806852884314,1967.0128793098881,0.834410934979807,0.8344109349798071,35532.6682138272,35405.22815468563,1.0045013601752704,0.8,4288.416619260436,4273.035954225843,1.0045013601752704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.854326961496,4632.441516551485,6.175414343126935,5.001691502881028,-3.7220204217859334,8.723711924666961,2.937105914463815,3.5,0.8391731184182329,0.6,0.00022659300516543658,0.9989210965584098,0.0002268377411850837,199.14965702054795,0.0,0.0,0.0,0.07885319583291339,7.674636045590613e-05,0.00014984664470953045,0.000589117111088791,0.09231262820388976,0.09231262820388976,0.09231262820388976,0.09231266779878541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.82520211866,595.6614632915783,0.0,0.09231262820388976,0.0923126281989333,0.0923126281989333,0.3709782988880042,0.3709782988880042,0.5,10.015273342266552,0.00019771385160538557,0.00019771385160538557,3.575451046344824e-11,2.5925197633114294e-07,0.0002132381414980955,3.575451046344824e-11,27404.62445038493,20795.57029202743,0.7588343467241103,0.9927380434272737,0.6100552517488186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531452947281236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51375206997335,260.51375206997335,-12.636247930026627,244.6386512388113,276.38885290112603,125450.51081391095,125446.04177846792,4.469035443048582,0.0,nan,276.38885290112603,3.2388529011260516,270.0388125686707,-3.111187431329256,263.6887722362082,-9.461227763791783,257.33873190374464,-15.811268096255333,250.988691571279,-22.161308428720986,244.6386512388113,-28.511348761188685,1.0,1.0,26022.012520719443,26022.012520719443,275.62280159660776,2.4728015966077805,275.62280159660776,275.62280159660776,76938.16708270933,76938.01038593489,0.15669677444384433,0.0,8546.071908451686,8546.071908451686,0.8850142354673816,3951.124149572492,275.62280159660776,2.4728015966077805,1.0,0.002,0.12886467079814556,0.004908896518542351,0.00019904242012360395,0.00180095757970355,0.09952121006180198,0.09952121006180198,0.0,-1.7284611242285308e-13,1.0,1.000000432022984,0.00021323810574358504,0.0923126281989333,0.0,3.981763293279436e-08,0.05114505670481097,0.0,1600102.4986146532,266.62006806071736,2.592162218206795e-07,1.0,1284482.6007396132,2598.2308363376806,,,,,,,,,,,,,,,,,,,2.0,15282.648303492302,1547.770360613842,0.3709782988880042,6.173730061729009,2.937105914463815
4468.0,-30.274981196909458,5.001686690465213,35.04111644728759,24.47527394341307,5.002775357941648,-26.747205541423973,-40.23930671447886,1.4749997024265618,-6.529932010265156,-6.5299322767520875,40.0823007745969,41050.37823986845,25750.57750064168,25750.57750064168,66800.95574051014,76946.92927979976,76938.06127418278,25750.57750064168,102688.63877482446,102688.63877482446,102688.63877482446,130093.28083245631,125586.10766124693,4507.173171209369,0.0,90887.17956191975,54990.62852187151,39885.05671116471,27404.642057631856,67289.69876879657,20795.58312104527,1547.7711818020784,0.0,0.8785847640928812,2.7257146546988587,0.001494314320929203,1.0,1.0,-6.529713055247157,333996.43975151016,1558084.8614589458,4.6649744608599555,1558084.8614589458,4.6649744608599555,0.7588343273125859,0.0923126736089705,3.9314640247969965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314640247969965,1.2848523686610238,1.2851435223774048,3.059856619086963,6483.469003115818,15282.640274195204,6453.453570276984,0.0003246297017291992,23117.896790779552,2357.369416750833,19289.804586670827,1967.0126482204248,0.8344100140789824,0.8344100140789823,35532.6480359224,35405.22815468563,1.0045006471437,0.8,4288.4141840010925,4273.035954225843,1.0045006471437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8554970737705,4632.441516551485,6.175412437844035,5.001686690465213,-3.722020910713724,8.723707601178937,2.937107288110525,3.5,0.8391735108887214,0.6,0.00022659300516543658,0.9989161756962863,0.0002268388586334502,199.14961829844253,0.0,0.0,0.0,0.07885319583291339,7.6746711204054e-05,0.00014984629396138258,0.000589115313958331,0.09231267361224489,0.09231267361224489,0.09231267361224489,0.09231271438560879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.84440972615,595.6614573009564,0.0,0.09231267361224489,0.0923126736089705,0.0923126736089705,0.3709784490997969,0.3709784490997969,0.5,10.015274565455325,0.0002020435719600755,0.0002020435719600755,1.1368683772161603e-13,2.664869498403277e-07,0.0002192215049490187,1.1368683772161603e-13,27404.642057631856,20795.58312104527,0.7588343273125859,0.9927367333005052,0.6100544212705591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531449541949102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5137784355219,260.5137784355219,-12.636221564478092,244.63869767371406,276.3888591973209,125450.2312656193,125445.82319901757,4.408066601707912,0.0,nan,276.3888591973209,3.2388591973209486,270.0388268926062,-3.1111731073937676,263.6887945878856,-9.461205412114396,257.3387622831642,-15.811237716835763,250.9887299784402,-22.161270021559773,244.63869767371406,-28.511302326285914,1.0,1.0,26022.012520719443,26022.012520719443,275.6228074729678,2.4728074729678156,275.6228074729678,275.6228074729678,76938.21009697876,76938.06127418278,0.14882279597804882,0.0,8546.071908451686,8546.071908451686,0.8850144120094249,3951.1213449209813,275.6228074729678,2.4728074729678156,1.0,0.002,0.1288646298632512,0.004908896676686357,0.00019904235686417512,0.0018009576429761191,0.09952117843208756,0.09952117843208756,0.0,-1.5970558209232877e-13,1.0,1.0000004441408314,0.00021922150483533187,0.0923126736089705,0.0,4.093492421768368e-08,0.0525801979311428,0.0,1600102.4985418078,266.6200679897348,2.6648683615349e-07,1.0,1284482.6010067076,2598.230835256797,,,,,,,,,,,,,,,,,,,2.0,15282.640274195204,1547.7711818020784,0.3709784490997969,6.173730061729009,2.937107288110525
4469.0,-30.2749339937302,5.0016818970552395,35.041118966950556,24.47531382730233,5.002781782535272,-26.747162416103922,-40.23926641149444,1.475010204878957,-6.529931400218572,-6.529931655203465,40.082305610906694,41050.35528884154,25750.57521702062,25750.57521702062,66800.93050586217,76946.97491858604,76938.10926335752,25750.57521702062,102688.68448037814,102688.68448037814,102688.68448037814,130093.34207425252,125586.16616128346,4507.175912969065,0.0,90887.19339996102,54990.57377009783,39885.13292207021,27404.657593874384,67289.7905159446,20795.594494606776,1547.7718875542582,0.0,0.878584749073469,2.725714718006506,0.001494314320929203,1.0,1.0,-6.529721934050883,333996.4479484629,1558085.0703468772,4.664974971791605,1558085.0703468772,4.664974971791605,0.7588343121373319,0.09231271816074671,3.931459600760678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931459600760678,1.2848523195245636,1.2851434732298102,3.059853292879172,6483.4619552806425,15282.63205263417,6453.454548330389,0.00032463125249469727,23117.926324964836,2357.37242839959,19289.807510137907,1967.0129463311027,0.8344090745417344,0.8344090745417344,35532.61604829802,35405.22815468563,1.0044995167893798,0.8,4288.410323433708,4273.035954225843,1.0044995167893798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.856661886873,4632.441516551485,6.175410165146638,5.0016818970552395,-3.7220208689996728,8.723702766054913,2.937108655536556,3.5,0.8391739015818731,0.6,0.00022659300516543658,0.998911257023938,0.0002268399755955563,199.1495795933779,0.0,0.0,0.0,0.07885319583291339,7.674706195368368e-05,0.0001498459432117529,0.0005891132720748853,0.09231271816663196,0.09231271816663196,0.09231271816663196,0.09231275704430467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.8621721506,595.661451762789,0.0,0.09231271816663196,0.09231271816074671,0.09231271816074671,0.37097859946460393,0.37097859946460393,0.5,10.015275731759273,0.00020335497100631983,0.00020335497100631983,4.206412995699793e-11,2.5498491140751867e-07,0.00020972115260065038,4.206412995699793e-11,27404.657593874384,20795.594494606776,0.7588343121373319,0.9927350047260648,0.6100532484064501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144671649447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5138048825876,260.5138048825876,-12.636195117412399,244.63874387758992,276.3888658875766,125449.9519056949,125445.53021044847,4.421695246427193,0.0,nan,276.3888658875766,3.238865887576651,270.03884148558615,-3.1111585144138303,263.688817083589,-9.461182916410962,257.338792681592,-15.81120731840798,250.9887682795917,-22.161231720408267,244.63874387758992,-28.51125612241006,1.0,1.0,26022.012520719443,26022.012520719443,275.6228137098652,2.4728137098652496,275.6228137098652,275.6228137098652,76938.2655060516,76938.10926335752,0.15624269407999236,0.0,8546.071908451686,8546.071908451686,0.8850146918778624,3951.1168987644814,275.6228137098652,2.4728137098652496,1.0,0.002,0.12886459070237008,0.004908896954503254,0.00019904229663114117,0.0018009577031723703,0.09952114831557059,0.09952114831557059,0.0,-1.9648865867694099e-13,1.0,1.0000004249002097,0.00020972111053652043,0.09231271816074671,0.0,3.916094800505605e-08,0.050301556268338925,0.0,1600102.499240656,266.6200685997814,2.5494284727756167e-07,1.0,1284482.5988851066,2598.230843842461,,,,,,,,,,,,,,,,,,,2.0,15282.63205263417,1547.7718875542582,0.37097859946460393,6.173730061729009,2.937108655536556
4470.0,-30.27488662389245,5.001677104838414,35.04112149823734,24.47534386245536,5.002783865889313,-26.7471195749148,-40.239226108510024,1.4750168168808193,-6.529931727873134,-6.5299320002430665,40.08231098561486,41050.34906099373,25750.575078080292,25750.575078080292,66800.92413907402,76947.0285653789,76938.16193368108,25750.575078080292,102688.73701176138,102688.73701176138,102688.73701176138,130093.41321062385,125586.23445113716,4507.178759486684,0.0,90887.21886290051,54990.53935839348,39885.19944945226,27404.67619886248,67289.87564831474,20795.608028876133,1547.7727627119,0.0,0.8785847267732749,2.7257146827098513,0.001494314320929203,1.0,1.0,-6.529707901123857,333996.4433972844,1558085.3024887613,4.664975730401533,1558085.3024887613,4.664975730401533,0.758834290833158,0.09231276396971178,3.93145669913497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93145669913497,1.284852288589851,1.2851434422880876,3.0598511082155726,6483.457326240628,15282.623832231298,6453.453828170586,0.00032463217579000245,23117.949863952013,2357.374828708276,19289.805357532063,1967.0127268263948,0.8344081318218791,0.8344081318218791,35532.59506833226,35405.22815468563,1.0044987754154584,0.8,4288.407791374103,4273.035954225843,1.0044987754154584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.857824751401,4632.441516551485,6.1754084096657405,5.001677104838414,-3.7220215594587045,8.72369866429712,2.9371100206753225,3.5,0.8391742916215207,0.6,0.00022659300516543658,0.9989063210116859,0.00022684109650637175,199.14954075167384,0.0,0.0,0.0,0.07885319583291339,7.674741270479497e-05,0.0001498455924606416,0.000589111458315238,0.09231276397154073,0.09231276397154073,0.09231276397154073,0.09231280570228134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.88212527987,595.6614455387296,0.0,0.09231276397154073,0.09231276396971178,0.09231276396971178,0.37097874961297933,0.37097874961297933,0.5,10.015276983649587,0.00020762818735420296,0.00020762818735420296,-4.320099833421409e-11,2.7236995947532705e-07,0.0002240991192365982,-4.320099833421409e-11,27404.67619886248,20795.608028876133,0.758834290833158,0.9927336541414314,0.6100523840397649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531443892283258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51383101684036,260.51383101684036,-12.636168983159621,244.63878988176273,276.3888721519085,125449.67213012597,125445.30273413807,4.369395987892974,0.0,nan,276.3888721519085,3.238872151908538,270.0388556978872,-3.111144302112791,263.68883924385773,-9.461160756142249,257.33882278982924,-15.81117721017074,250.9888063357966,-22.16119366420338,244.63878988176273,-28.511210118237244,1.0,1.0,26022.012520719443,26022.012520719443,275.62281952792887,2.472819527928891,275.62281952792887,275.62281952792887,76938.30936134073,76938.16193368108,0.1474276596418349,0.0,8546.071908451686,8546.071908451686,0.8850148754372348,3951.113982630645,275.62281952792887,2.472819527928891,1.0,0.002,0.12886454885657775,0.0049088970680288835,0.00019904223185558537,0.0018009577679908794,0.09952111592779268,0.09952111592779268,0.0,-1.5353517068827927e-13,1.0,1.0000004540192833,0.00022409916243759653,0.09231276396971178,0.0,4.184576343572016e-08,0.053750155019538365,0.0,1600102.4988814087,266.62006827212684,2.7241316047366126e-07,1.0,1284482.6000630793,2598.2308390754633,,,,,,,,,,,,,,,,,,,2.0,15282.623832231298,1547.7727627119,0.37097874961297933,6.173730061729009,2.9371100206753225
4471.0,-30.274839277022323,5.001672331602493,35.0411240210883,24.47538374634462,5.002790243964353,-26.747076324926024,-40.23918577060101,1.4750272918283143,-6.529931131777062,-6.529931391110553,40.082315804815686,41050.32655056994,25750.572796087134,25750.572796087134,66800.89934665707,76947.07423416224,76938.2096484546,25750.572796087134,102688.78244454174,102688.78244454174,102688.78244454174,130093.47409608292,125586.29258525233,4507.181510830588,0.0,90887.23263781222,54990.48495406303,39885.275204165766,27404.691651541187,67289.96685570695,20795.619341732756,1547.7734646829258,0.0,0.8785847117517827,2.725714744777585,0.001494314320929203,1.0,1.0,-6.5297180647672235,333996.45143065,1558085.5106372158,4.6649762414039655,1558085.5106372158,4.6649762414039655,0.7588342757566933,0.09231280853723796,3.931452270004996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931452270004996,1.2848522395820807,1.285143393269212,3.059847777736501,6483.450269355122,15282.615616740592,6453.454815472898,0.00032463372909680453,23117.979412146527,2357.377841785577,19289.808308644744,1967.0130277561395,0.8344071929794,0.8344071929794,35532.5630438667,35405.22815468563,1.0044976437596942,0.8,4288.403926360378,4273.035954225843,1.0044976437596942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.858981117041,4632.441516551485,6.175406149871513,5.001672331602493,-3.722021527583906,8.7236938591864,2.937111378185006,3.5,0.8391746794814302,0.6,0.00022659300516543658,0.9989013874189863,0.00022684221687880468,199.14950192881764,0.0,0.0,0.0,0.07885319583291339,7.674776376133453e-05,0.00014984524140410204,0.0005891094144676036,0.0923128085429928,0.0923128085429928,0.0923128085429928,0.09231284809324825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.8997076788,595.6614400582578,0.0,0.0923128085429928,0.09231280853723796,0.09231280853723796,0.37097890011562296,0.37097890011562296,0.5,10.015278170137881,0.00020854818330917624,0.00020854818330917624,9.777068044058979e-12,2.5933348979378934e-07,0.00021332634332793532,9.777068044058979e-12,27404.691651541187,20795.619341732756,0.7588342757566933,0.9927319401107952,0.6100512226227736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531441058101813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5138572834959,260.5138572834959,-12.636142716504082,244.63883575761864,276.38887880936414,125449.39618589477,125445.00465327222,4.3915326225500735,0.0,nan,276.38887880936414,3.2388788093641665,270.03887019902135,-3.111129800978631,263.6888615886737,-9.46113841132626,257.3388529783251,-15.811147021674856,250.98884436797252,-22.16115563202746,244.63883575761864,-28.51116424238134,1.0,1.0,26022.012520719443,26022.012520719443,275.62282572030176,2.4728257203017847,275.62282572030176,275.62282572030176,76938.36485401748,76938.2096484546,0.1552055628708331,0.0,8546.071908451686,8546.071908451686,0.8850151556278163,3951.109531355021,275.62282572030176,2.4728257203017847,1.0,0.002,0.1288645090224063,0.004908897346417129,0.00019904217057752302,0.0018009578292295146,0.09952108528876151,0.09952108528876151,0.0,-1.9296239953114913e-13,1.0,1.00000043220167,0.00021332633355086728,0.09231280853723796,0.0,3.983418565422363e-08,0.051166318277707054,0.0,1600102.4995616898,266.6200688682229,2.593237127257453e-07,1.0,1284482.5979838218,2598.230847489781,,,,,,,,,,,,,,,,,,,2.0,15282.615616740592,1547.7734646829258,0.37097890011562296,6.173730061729009,2.937111378185006
4472.0,-30.2747917657959,5.001667559384495,35.041126555186715,24.475413746573054,5.00279229204606,-26.74703336001025,-40.239145467616595,1.4750338862363979,-6.529931481327935,-6.529931757369158,40.082321175036036,41050.320783341645,25750.572678229983,25750.572678229983,66800.89346157163,76947.12791261908,76938.26219167613,25750.572678229983,102688.8348699061,102688.8348699061,102688.8348699061,130093.54511696861,125586.36075064525,4507.184366323361,0.0,90887.25805424698,54990.450924874654,39885.34125485814,27404.710247062514,67290.05150192065,20795.632868047374,1547.7743398601417,0.0,0.8785846893541036,2.725714707342475,0.001494314320929203,1.0,1.0,-6.529704671475315,333996.44660062745,1558085.7425859259,4.664977003330187,1558085.7425859259,4.664977003330187,0.7588342544244356,0.0923128543779582,3.931449366018872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931449366018872,1.284852208729686,1.285143362409826,3.0598455910394833,6483.445636006538,15282.60740236876,6453.454101229239,0.0003246346537032811,23118.00295326777,2357.3802423118773,19289.80617372265,1967.0128100546722,0.834406250951534,0.834406250951534,35532.5420468263,35405.22815468563,1.0044969017826793,0.8,4288.4013922400445,4273.035954225843,1.0044969017826793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8601355563815,4632.441516551485,6.1754044119261815,5.001667559384495,-3.722022234570014,8.72368979395451,2.937112733433567,3.5,0.839175066695305,0.6,0.00022659300516543658,0.9988964367266102,0.00022684334114553783,199.14946297120994,0.0,0.0,0.0,0.07885319583291339,7.674811451541175e-05,0.0001498448906500248,0.0005891076003472072,0.09231285437958005,0.09231285437958005,0.09231285437958005,0.09231289666972038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.9195582152,595.6614338673363,0.0,0.09231285437958005,0.0923128543779582,0.0923128543779582,0.3709790503679584,0.3709790503679584,0.5,10.01527943880921,0.00021238779623899973,0.00021238779623899973,-1.3073986337985843e-12,2.760412485258712e-07,0.00022708589386866151,-1.3073986337985843e-12,27404.710247062514,20795.632868047374,0.7588342544244356,0.99273060386445,0.6100503695136859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453143822529565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51388327978856,260.51388327978856,-12.636116720211419,244.63888151751405,276.38888504205454,125449.11925582115,125444.77292547331,4.346330347839949,0.0,nan,276.38888504205454,3.2388850420545623,270.0388843371517,-3.111115662848249,263.6888836322452,-9.461116367754755,257.33888292733843,-15.811117072661546,250.98888222242715,-22.161117777572827,244.63888151751405,-28.511118482485927,1.0,1.0,26022.012520719443,26022.012520719443,275.6228315022738,2.4728315022738343,275.6228315022738,275.6228315022738,76938.40867988994,76938.26219167613,0.14648821380978916,0.0,8546.071908451686,8546.071908451686,0.8850153393364548,3951.106612848966,275.6228315022738,2.4728315022738343,1.0,0.002,0.12886446661887657,0.004908897458438185,0.00019904210493184503,0.0018009578949155442,0.09952105246592251,0.09952105246592251,0.0,-1.5261099675645262e-13,1.0,1.000000460068149,0.00022708589517606015,0.0923128543779582,0.0,4.2403514010057296e-08,0.054466575892292236,0.0,1600102.4991756936,266.62006851867204,2.76042555924505e-07,1.0,1284482.5992339647,2598.2308424307103,,,,,,,,,,,,,,,,,,,2.0,15282.60740236876,1547.7743398601417,0.3709790503679584,6.173730061729009,2.937112733433567
4473.0,-30.27474427991502,5.001662806008587,35.04112908058697,24.475453595537715,5.002798644235366,-26.74698998750109,-40.239105094782985,1.4750443517861804,-6.529930905176286,-6.5299311676761755,40.0823259922874,41050.29874813103,25750.570412897025,25750.570412897025,66800.86916102805,76947.17361512707,76938.30982405371,25750.570412897025,102688.88023695073,102688.88023695073,102688.88023695073,130093.60593729484,125586.41881175703,4507.187125537802,0.0,90887.27179733993,54990.396930204384,39885.41651903949,27404.725700344112,67290.1422193836,20795.644180320855,1547.7750422927536,0.0,0.8785846742348975,2.7257147674450963,0.001494314320929203,1.0,1.0,-6.529715293253389,333996.4543780216,1558085.9506505195,4.664977517656691,1558085.9506505195,4.664977517656691,0.7588342393100374,0.09231289897648197,3.9314449367594078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314449367594078,1.2848521597658897,1.2851433134349342,3.0598422603544897,6483.438578684708,15282.599192867761,6453.455091691671,0.00032463620731395626,23118.032494245243,2357.383254653245,19289.809134281142,1967.0131119476216,0.8344053127826921,0.8344053127826921,35532.51002141252,35405.22815468563,1.0044957700938302,0.8,4288.39752711188,4273.035954225843,1.0044957700938302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.861283480452,4632.441516551485,6.175402168631336,5.001662806008587,-3.722022217920405,8.723685023928992,2.9371140810338083,3.5,0.8391754517239453,0.6,0.00022659300516543658,0.9988914887016889,0.00022684446481764629,199.14942403439997,0.0,0.0,0.0,0.07885319583291339,7.674846587886702e-05,0.00014984453928656955,0.0005891055552792301,0.0923128989820237,0.0923128989820237,0.0923128989820237,0.0923129390113963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.93706212856,595.6614284122877,0.0,0.0923128989820237,0.09231289897648197,0.09231289897648197,0.3709792009611086,0.3709792009611086,0.5,10.01528063962343,0.0002128725089960426,0.0002128725089960426,8.020606401260011e-11,2.624998955980118e-07,0.00021587442279269453,8.020606401260011e-11,27404.725700344112,20795.644180320855,0.7588342393100374,0.9927289043800741,0.6100492196062869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531435382657008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5139094438513,260.5139094438513,-12.636090556148702,244.63892721728214,276.3888916704123,125448.84567828807,125444.47129814085,4.374380147243256,0.0,nan,276.3888916704123,3.238891670412329,270.0388987797917,-3.1111012202082975,263.68890588916736,-9.461094110832619,257.3389129985413,-15.811087001458702,250.9889201079128,-22.161079892087173,244.63892721728214,-28.511072782717832,1.0,1.0,26022.012520719443,26022.012520719443,275.6228376655658,2.4728376655658053,275.6228376655658,275.6228376655658,76938.46414989012,76938.30982405371,0.1543258364108624,0.0,8546.071908451686,8546.071908451686,0.8850156195351429,3951.1021614432047,275.6228376655658,2.4728376655658053,1.0,0.002,0.1288644263088469,0.004908897735227852,0.00019904204291083883,0.001800957956870768,0.09952102145541941,0.09952102145541941,0.0,-2.1839344568896912e-13,1.0,1.0000004373620124,0.00021587434258663052,0.09231289897648197,0.0,4.031001207126865e-08,0.05177750899931141,0.0,1600102.4998318255,266.6200690948237,2.624196895339992e-07,1.0,1284482.59722096,2598.230850576921,,,,,,,,,,,,,,,,,,,2.0,15282.599192867761,1547.7750422927536,0.3709792009611086,6.173730061729009,2.9371140810338083
4474.0,-30.27469663194072,5.001658053489437,35.04113161703861,24.47548359576615,5.002800660934839,-26.74694690265194,-40.23906479179857,1.475050931617566,-6.529931275998877,-6.529931554766515,40.082331361948256,41050.293433757535,25750.570314389555,25750.570314389555,66800.8637481471,76947.2273243895,76938.36230292727,25750.570314389555,102688.93261731682,102688.93261731682,102688.93261731682,130093.67692079984,125586.48693274295,4507.189988056892,0.0,90887.29717268946,54990.36328194483,39885.482100827365,27404.744303483025,67290.2264043104,20795.657711038446,1547.775918301267,0.0,0.8785846517265851,2.725714727896954,0.001494314320929203,1.0,1.0,-6.529702266087952,333996.4492730234,1558086.1825734917,4.66497828334649,1558086.1825734917,4.66497828334649,0.7588342179275654,0.09231294484812946,3.931442031210438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931442031210438,1.2848521289816968,1.2851432826437654,3.059840072278421,6483.43394241408,15282.590984442715,6453.454382349623,0.0003246371328690716,23118.056034189187,2357.385655059494,19289.80701401029,1967.0128957401653,0.8344043714351537,0.8344043714351537,35532.48901306425,35405.22815468563,1.0044950277175035,0.8,4288.3949916268075,4273.035954225843,1.0044950277175035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.862429470946,4632.441516551485,6.175400447840837,5.001658053489437,-3.722022941228628,8.723680994718064,2.9371154263643833,3.5,0.8391758361041095,0.6,0.00022659300516543658,0.9988865238132194,0.00022684559233057282,199.14938496469424,0.0,0.0,0.0,0.07885319583291339,7.67488166359113e-05,0.00014984418852952527,0.0005891037409175966,0.09231294484970451,0.09231294484970451,0.09231294484970451,0.09231298755425625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.9568501562,595.661422241662,0.0,0.09231294484970451,0.09231294484812946,0.09231294484812946,0.3709793512942666,0.3709793512942666,0.5,10.015281920700488,0.00021629531704547844,0.00021629531704547844,4.8771653382573277e-11,2.7876762942469213e-07,0.00022928867855398494,4.8771653382573277e-11,27404.744303483025,20795.657711038446,0.7588342179275654,0.992727581963791,0.610048377413811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531432541535925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51393536578166,260.51393536578166,-12.636064634218314,244.6389728564393,276.38889787511613,125448.57046108405,125444.23656305607,4.333898027974764,0.0,nan,276.38889787511613,3.2388978751161517,270.0389128713848,-3.111087128615168,263.68892786765224,-9.461072132347738,257.33894286391745,-15.811057136082525,250.98895786018005,-22.161042139819926,244.6389728564393,-28.511027143560682,1.0,1.0,26022.012520719443,26022.012520719443,275.6228434191766,2.472843419176627,275.6228434191766,275.6228434191766,76938.50805266033,76938.36230292727,0.14574973305570893,0.0,8546.071908451686,8546.071908451686,0.8850158033425926,3951.09924136649,275.6228434191766,2.472843419176627,1.0,0.002,0.12886438349394944,0.0049088978452112965,0.0001990419766212383,0.0018009580232090626,0.09952098831061915,0.09952098831061915,0.0,-1.6969932403743115e-13,1.0,1.0000004645292264,0.00022928862978233155,0.09231294484812946,0.0,4.2814870391052475e-08,0.05499495597614977,0.0,1600102.4994202864,266.6200687240011,2.7871885777130956e-07,1.0,1284482.5985422744,2598.230845229837,,,,,,,,,,,,,,,,,,,2.0,15282.590984442715,1547.775918301267,0.3709793512942666,6.173730061729009,2.9371154263643833
4475.0,-30.27464901154945,5.001653319678147,35.04113414458569,24.47552344473081,5.002806982916849,-26.7469034121029,-40.23902438404036,1.4750613834393493,-6.52993071996093,-6.529930984635116,40.08233617794891,41050.2718457849,25750.568065157575,25750.568065157575,66800.83991094248,76947.27305775555,76938.40986754179,25750.568065157575,102688.97793269937,102688.97793269937,102688.97793269937,130093.73769295568,125586.54493972595,4507.192753229732,0.0,90887.3108767695,54990.309664676555,39885.55690232549,27404.759760256307,67290.3166625818,20795.669024810966,1547.7766213383425,0.0,0.8785846365055037,2.7257147860054705,0.001494314320929203,1.0,1.0,-6.529713262063638,333996.4567908588,1558086.3905847676,4.66497880113862,1558086.3905847676,4.66497880113862,0.7588342027712223,0.09231298947399522,3.9314376005913334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314376005913334,1.2848520800821337,1.2851432337331214,3.0598367403818325,6483.426882525026,15282.582780847804,6453.455377428251,0.00032463868733361974,23118.08557335337,2357.388667215958,19289.8099883669,1967.013199040131,0.8344034339331686,0.8344034339331686,35532.45697780774,35405.22815468563,1.0044938956812621,0.8,4288.391125310729,4273.035954225843,1.0044938956812621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.863568932959,4632.441516551485,6.175398220941548,5.001653319678147,-3.7220229399814273,8.723676259659575,2.9371167640311207,3.5,0.8391762182946059,0.6,0.00022659300516543658,0.9988815618254862,0.00022684671919594854,199.1493459176209,0.0,0.0,0.0,0.07885319583291339,7.674916830628954e-05,0.00014984383685914704,0.0005891016944449243,0.0923129894795777,0.0923129894795777,0.0923129894795777,0.09231302985374334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.97429781815,595.6614168048426,0.0,0.0923129894795777,0.09231298947399522,0.09231298947399522,0.37097950196067675,0.37097950196067675,0.5,10.015283131929168,0.0002163751564694394,0.0002163751564694394,8.753886504564434e-12,2.6467421321285656e-07,0.00021772257150587393,8.753886504564434e-12,27404.759760256307,20795.669024810966,0.7588342027712223,0.9927258961479742,0.6100472383214651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453142969071777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5139614784869,260.5139614784869,-12.636038521513058,244.6390184803813,276.38890447658395,125448.29817791293,125443.93238436755,4.365793545395696,0.0,nan,276.38890447658395,3.2389044765839685,270.0389272773478,-3.1110727226521817,263.6889500781105,-9.461049921889469,257.3389728788697,-15.81102712113028,250.988995679628,-22.161004320371973,244.6390184803813,-28.510981519618667,1.0,1.0,26022.012520719443,26022.012520719443,275.6228495549778,2.472849554977813,275.6228495549778,275.6228495549778,76938.5635992386,76938.40986754179,0.15373169680242427,0.0,8546.071908451686,8546.071908451686,0.8850160836272073,3951.09478859429,275.6228495549778,2.472849554977813,1.0,0.002,0.12886434283882442,0.004908898120023589,0.00019904191405915135,0.0018009580857601631,0.09952095702957567,0.09952095702957567,0.0,-1.8068532781079227e-13,1.0,1.0000004411051113,0.00021772256275198743,0.09231298947399522,0.0,4.06551683918072e-08,0.05222085626097449,0.0,1600102.5000522174,266.62006928003905,2.64665459326352e-07,1.0,1284482.5965964512,2598.2308531041845,,,,,,,,,,,,,,,,,,,2.0,15282.582780847804,1547.7766213383425,0.37097950196067675,6.173730061729009,2.9371167640311207
4476.0,-30.274601200120976,5.001648577149714,35.04113667731755,24.475553829129808,5.00280646716745,-26.746860433391085,-40.238984081055946,1.4750657004444152,-6.529931641950554,-6.529931908721363,40.0823413826834,41050.26074367828,25750.569116774455,25750.569116774455,66800.82986045274,76947.3261392732,76938.45842166411,25750.569116774455,102689.02753843856,102689.02753843856,102689.02753843856,130093.80564536015,125586.61005271159,4507.195592648556,0.0,90887.33235292484,54990.266957357104,39885.62821729749,27404.778106921585,67290.40632421908,20795.682337429727,1547.7774979916044,0.0,0.8785846117166262,2.7257146920860307,0.001494314320929203,1.0,1.0,-6.529712441452716,333996.44460456003,1558086.6153852292,4.664979644408936,1558086.6153852292,4.664979644408936,0.7588341805320946,0.09231303537735022,3.931434072870863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931434072870863,1.2848520598847313,1.2851432135311422,3.0598340428574837,6483.421166794625,15282.574578288579,6453.4554289920015,0.000324639893116891,23118.11178015149,2357.391339565651,19289.8101424944,1967.0132147567622,0.8344024947165471,0.8344024947165471,35532.4314708864,35405.22815468563,1.0044929943382832,0.8,4288.388046895543,4273.035954225843,1.0044929943382832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.864706454875,4632.441516551485,6.175396788512838,5.001648577149714,-3.7220240724677796,8.723672649617495,2.9371180994205304,3.5,0.8391765998344373,0.6,0.00022659300516543658,0.9988765799586441,0.00022684785058712465,199.14930671391915,0.0,0.0,0.0,0.07885319583291339,7.67495190663015e-05,0.00014984348609913507,0.0005890997868478911,0.09231303537516801,0.09231303537516801,0.09231303537516801,0.09231307635401392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.9935378612,595.6614108043029,0.0,0.09231303537516801,0.09231303537735022,0.09231303537735022,0.37097965235922886,0.37097965235922886,0.5,10.015284361254956,0.0002173268014757923,0.0002173268014757923,-1.4779288903810084e-11,2.667708258741186e-07,0.0002194672686641752,-1.4779288903810084e-11,27404.778106921585,20795.682337429727,0.7588341805320946,0.9927244240225351,0.6100462604712126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531426841551047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5139871430354,260.5139871430354,-12.636012856964555,244.63906406271045,276.3889102233515,125447.97629939523,125443.68543347655,4.2908659186706215,0.0,nan,276.3889102233515,3.2389102233515246,270.0389409912275,-3.111059008772486,263.6889717591029,-9.461028240897065,257.33900252697595,-15.810997473024031,250.98903329484418,-22.1609667051558,244.63906406271045,-28.51093593728953,1.0,1.0,26022.012520719443,26022.012520719443,275.6228543123465,2.4728543123464988,275.6228543123465,275.6228543123465,76938.60357442593,76938.45842166411,0.14515276181919035,0.0,8546.071908451686,8546.071908451686,0.8850163067936738,3951.0912432352175,275.6228543123465,2.4728543123464988,1.0,0.002,0.1288643018578425,0.00490889812473496,0.0001990418503825272,0.0018009581495253767,0.0995209251912636,0.0995209251912636,0.0,-9.20960356587397e-14,1.0,1.0000004446385955,0.0002194672834434641,0.09231303537735022,0.0,4.098097883442583e-08,0.05263935423356771,0.0,1600102.498974121,266.6200683580494,2.667856051630224e-07,1.0,1284482.5997506026,2598.230840339987,,,,,,,,,,,,,,,,,,,2.0,15282.574578288579,1547.7774979916044,0.37097965235922886,6.173730061729009,2.9371180994205304
