time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4477.0,-30.274553439912406,5.001643864427399,35.04113919030653,24.4755933637731,5.002814438537393,-26.746816652068347,-40.23894367329774,1.475077650662579,-6.529930524148256,-6.529930760700872,40.08234587841864,41050.24388202825,25750.565532375127,25750.565532375127,66800.80941440337,76947.3723545041,76938.50333744603,25750.565532375127,102689.06886982116,102689.06886982116,102689.06886982116,130093.86062383199,125586.66236891162,4507.198254920361,0.0,90887.34861152504,54990.22013892778,39885.698302885845,27404.791754010832,67290.49005689667,20795.692377067717,1547.778101020999,0.0,0.8785846008423122,2.7257148091298506,0.001494314320929203,1.0,1.0,-6.529736180135728,333996.4597438748,1558086.8095629383,4.664980014332359,1558086.8095629383,4.664980014332359,0.7588341689925142,0.09231307916557484,3.9314300585028743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314300585028743,1.2848520039748248,1.2851431576085663,3.059831051623519,6483.414828728792,15282.56638114381,6453.455920214707,0.0003246412605275802,23118.139521509333,2357.3941683968874,19289.811610791938,1967.0133644814425,0.8344015569611265,0.8344015569611264,35532.40244529067,35405.22815468563,1.004491968655429,0.8,4288.384543813637,4273.035954225843,1.004491968655429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.865835015905,4632.441516551485,6.17539425756534,5.001643864427399,-3.722023635825374,8.723667500252773,2.9371194242905836,3.5,0.8391769783687382,0.6,0.00022659300516543658,0.9988716034555902,0.00022684898077144196,199.1492675522313,0.0,0.0,0.0,0.07885319583291339,7.674987073965603e-05,0.00014984313442578055,0.0005890978027418005,0.0923130791720585,0.0923130791720585,0.0923130791720585,0.09231311514151315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.01007455593,595.6614056479722,0.0,0.0923130791720585,0.09231307916557484,0.09231307916557484,0.3709798028418773,0.3709798028418773,0.5,10.015285440219403,0.0002123635781572375,0.0002123635781572375,7.560174708487466e-12,2.3655263703403762e-07,0.00019458056516441502,7.560174708487466e-12,27404.791754010832,20795.692377067717,0.7588341689925142,0.9927228848819609,0.6100452507823722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453142398095554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51401320780906,260.51401320780906,-12.63598679219092,244.6391096793011,276.3889167363079,125447.74017596022,125443.38239616176,4.357779798488982,0.0,nan,276.3889167363079,3.2389167363079423,270.03895532491265,-3.111044675087328,263.68899391351454,-9.46100608648544,257.33903250211057,-15.810967497889408,250.98907109070745,-22.160928909292522,244.6391096793011,-28.510890320698877,1.0,1.0,26022.012520719443,26022.012520719443,275.6228607160894,2.4728607160894285,275.6228607160894,275.6228607160894,76938.66294141144,76938.50333744603,0.15960396541049704,0.0,8546.071908451686,8546.071908451686,0.8850165607458186,3951.0872087953885,275.6228607160894,2.4728607160894285,1.0,0.002,0.12886426552388403,0.004908898486087917,0.00019904179473126691,0.0018009582050275664,0.09952089736563345,0.09952089736563345,0.0,-2.4116689548159265e-13,1.0,1.0000003942368838,0.0001945805576042403,0.09231307916557484,0.0,3.6333914755417915e-08,0.04667028114178244,0.0,1600102.5002416498,266.6200694758517,2.3654507685932913e-07,1.0,1284482.5958321274,2598.230856197235,,,,,,,,,,,,,,,,,,,2.0,15282.56638114381,1547.778101020999,0.3709798028418773,6.173730061729009,2.9371194242905836
4478.0,-30.27450552420958,5.001639148489765,35.041141723964145,24.47562332907694,5.00281656463695,-26.74677331532436,-40.23890333538873,1.4750843557291238,-6.529931125093469,-6.529931393902718,40.08235150070309,41050.23988820345,25750.565926141287,25750.565926141287,66800.80581434473,76947.42616921173,76938.55875709375,25750.565926141287,102689.12468323504,102689.12468323504,102689.12468323504,130093.93634601281,125586.73522661641,4507.201119396398,0.0,90887.37416981855,54990.187888721004,39885.76253455283,27404.811662777756,67290.57419733058,20795.70683629377,1547.7790453065827,0.0,0.878584576041157,2.7257147443660075,0.001494314320929203,1.0,1.0,-6.529710251639301,333996.4513935529,1558087.0523976593,4.664980858020383,1558087.0523976593,4.664980858020383,0.7588341453387648,0.09231312542809206,3.9314271924240303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314271924240303,1.2848519726047183,1.285143126231351,3.059828895661839,6483.4102605047,15282.558184566651,6453.4551687606545,0.0003246421688093249,23118.162876057086,2357.3965498979865,19289.80936464549,1967.0131354382477,0.8344006168683703,0.8344006168683703,35532.38172231245,35405.22815468563,1.004491236363836,0.8,4288.382042769706,4273.035954225843,1.004491236363836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.86696450292,4632.441516551485,6.175392679274831,5.001639148489765,-3.722024546878948,8.723663695368714,2.9371207502479346,3.5,0.8391773572136956,0.6,0.00022659300516543658,0.9988666107772678,0.00022685011464054574,199.14922826305911,0.0,0.0,0.0,0.07885319583291339,7.675022180659071e-05,0.00014984278335884586,0.0005890959930854695,0.09231312542850666,0.09231312542850666,0.09231312542850666,0.09231316666166402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.03129652335,595.6613990234974,0.0,0.09231312542850666,0.09231312542809206,0.09231312542809206,0.37097995273335627,0.37097995273335627,0.5,10.015286677225838,0.00021434764482819446,0.00021434764482819446,-1.1596057447604835e-11,2.688092308744672e-07,0.00022114226339908782,-1.1596057447604835e-11,27404.811662777756,20795.70683629377,0.7588341453387648,0.9927215900766487,0.610044428627151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531421123425683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51403908278735,260.51403908278735,-12.635960917212628,244.63915529764265,276.38892286792253,125447.47003136353,125443.14398344613,4.326047917402127,0.0,nan,276.38892286792253,3.238922867922554,270.0389693538725,-3.1110306461274604,263.68901583981943,-9.460984160180544,257.3390623257628,-15.810937674237152,250.98910881170426,-22.16089118829572,244.63915529764265,-28.510844702357332,1.0,1.0,26022.012520719443,26022.012520719443,275.62286656769703,2.4728665676970536,275.62286656769703,275.62286656769703,76938.70693417544,76938.55875709375,0.14817708168993704,0.0,8546.071908451686,8546.071908451686,0.8850167420562434,3951.0843283861504,275.62286656769703,2.4728665676970536,1.0,0.002,0.12886422423017527,0.0049088985451463145,0.00019904173069060178,0.0018009582692036256,0.09952086534530089,0.09952086534530089,0.0,-1.0577259554334084e-13,1.0,1.0000004480308649,0.00022114227499514527,0.09231312542809206,0.0,4.1293789336210466e-08,0.053041153807568756,0.0,1600102.4995830953,266.6200688749065,2.688208269319148e-07,1.0,1284482.5979934237,2598.2308474509296,,,,,,,,,,,,,,,,,,,2.0,15282.558184566651,1547.7790453065827,0.37097995273335627,6.173730061729009,2.9371207502479346
4479.0,-30.27445764264289,5.001634451755331,35.041144250304455,24.475663108192407,5.002823001770793,-26.74672957820087,-40.238862892705924,1.4750949372989963,-6.529930567586916,-6.529930825392482,40.08235635696035,41050.219610172215,25750.563616002444,25750.563616002444,66800.78322617465,76947.47200804632,76938.60697855723,25750.563616002444,102689.17059455968,102689.17059455968,102689.17059455968,130093.99787986121,125586.79400771784,4507.203872143374,0.0,90887.38806591518,54990.13566792327,39885.83599776879,27404.827285301544,67290.66328307033,20795.718269973557,1547.7797562538176,0.0,0.8785845606584936,2.7257148022743363,0.001494314320929203,1.0,1.0,-6.529718745466255,333996.4588906355,1558087.2621480466,4.664981381309285,1558087.2621480466,4.664981381309285,0.7588341299683085,0.09231317007809053,3.9314228024408773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314228024408773,1.2848519230981321,1.2851430767135466,3.059825596836975,6483.403270690661,15282.549992696568,6453.456120209752,0.0003246437054673145,23118.192225340532,2357.3995426920033,19289.812208590512,1967.0134254399325,0.8343996805877573,0.8343996805877573,35532.34998084719,35405.22815468563,1.0044901147102,0.8,4288.378211911119,4273.035954225843,1.0044901147102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.868086472789,4632.441516551485,6.175390463678756,5.001634451755331,-3.722024548926062,8.723659000681394,2.9371220673807943,3.5,0.8391777335373698,0.6,0.00022659300516543658,0.9988616216827158,0.0002268512477070752,199.1491890018928,0.0,0.0,0.0,0.07885319583291339,7.675057378687777e-05,0.00014984243137855882,0.0005890939514948486,0.0923131700835941,0.0923131700835941,0.0923131700835941,0.0923132094091714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.0490905141,595.6613934760453,0.0,0.0923131700835941,0.09231317007809053,0.09231317007809053,0.37098010326878417,0.37098010326878417,0.5,10.015287856989943,0.00021368909477814668,0.00021368909477814668,-3.751665644813329e-12,2.578055386948108e-07,0.00021207992620020377,-3.751665644813329e-12,27404.827285301544,20795.718269973557,0.7588341299683085,0.9927199401373871,0.6100433196428314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531418256593616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5140651912886,260.5140651912886,-12.635934808711397,244.6392009507127,276.3889294318554,125447.20210037389,125442.83700982582,4.365090548052317,0.0,nan,276.3889294318554,3.2389294318554107,270.03898373563277,-3.1110162643672084,263.68903803940657,-9.460961960593409,257.3390923431773,-15.810907656822678,250.98914664694684,-22.16085335305314,244.6392009507127,-28.51079904928727,1.0,1.0,26022.012520719443,26022.012520719443,275.62287277873685,2.472872778736871,275.62287277873685,275.62287277873685,76938.76254433964,76938.60697855723,0.15556578240648378,0.0,8546.071908451686,8546.071908451686,0.8850170197700238,3951.0799164530818,275.62287277873685,2.472872778736871,1.0,0.002,0.12886418462862262,0.0049088988150680505,0.00019904166975520286,0.001800958330066141,0.09952083487760142,0.09952083487760142,0.0,-1.786561350247684e-13,1.0,1.0000004296773992,0.00021207992995186942,0.09231317007809053,0.0,3.9601601392713586e-08,0.05086756776476767,0.0,1600102.5002210955,266.62006943241306,2.5780929036045563e-07,1.0,1284482.5960529703,2598.230855303534,,,,,,,,,,,,,,,,,,,2.0,15282.549992696568,1547.7797562538176,0.37098010326878417,6.173730061729009,2.9371220673807943
4480.0,-30.27440957562031,5.0016297464800346,35.04114678310205,24.475693457666807,5.0028225333056975,-26.746686364729033,-40.23882255479691,1.4750993224189748,-6.529931505849788,-6.529931768070253,40.08236159600969,41050.20962497009,25750.56464651605,25750.56464651605,66800.77427148614,76947.52517414275,76938.65602991168,25750.56464651605,102689.22067642774,102689.22067642774,102689.22067642774,130094.06647025503,125586.85976568043,4507.206704574592,0.0,90887.40962810944,54990.094078954964,39885.906165727196,27404.845793827288,67290.75195955449,20795.731698487736,1547.780641072898,0.0,0.8785845356384976,2.7257147064342555,0.001494314320929203,1.0,1.0,-6.529716028457813,333996.44645905314,1558087.4884302162,4.664982232441903,1558087.4884302162,4.664982232441903,0.7588341074764158,0.09231321601991961,3.931419298308827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931419298308827,1.2848519025820544,1.2851430561928199,3.0598229184298966,6483.397595467462,15282.541801739815,6453.456148868931,0.00032464490111215507,23118.218315509195,2357.4022031488016,19289.81229425472,1967.0134341752505,0.8343987426277512,0.8343987426277512,35532.3246444611,35405.22815468563,1.004489219394132,0.8,4288.375154077732,4273.035954225843,1.004489219394132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.869206681789,4632.441516551485,6.175389051832465,5.0016297464800346,-3.7220256973878754,8.72365544386791,2.937123382446723,3.5,0.8391781092704923,0.6,0.00022659300516543658,0.9988566132913358,0.00022685238516746584,199.14914958867496,0.0,0.0,0.0,0.07885319583291339,7.675092485678599e-05,0.0001498420803086506,0.00058909204622417,0.09231321601764388,0.09231321601764388,0.09231321601764388,0.09231325630712373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.0685961997,595.6613873908162,0.0,0.09231321601764388,0.09231321601991961,0.09231321601991961,0.37098025358647857,0.37098025358647857,0.5,10.015289065628927,0.00021443912169161194,0.00021443912169161194,-3.609557097661309e-11,2.6222045335089206e-07,0.00021573961242893347,-3.609557097661309e-11,27404.845793827288,20795.731698487736,0.7588341074764158,0.9927184988456831,0.610042367332194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531415391805067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5140908799306,260.5140908799306,-12.635909120069357,244.63924660145136,276.3889351584019,125446.88260064849,125442.5877063998,4.2948942486871395,0.0,nan,276.3889351584019,3.2389351584019437,270.0389974470154,-3.111002552984587,263.68905973563045,-9.460940264369526,257.33912202423835,-15.810877975761628,250.9891843128464,-22.160815687153587,244.63924660145136,-28.510753398548616,1.0,1.0,26022.012520719443,26022.012520719443,275.6228775756965,2.4728775756965433,275.6228775756965,275.6228775756965,76938.80259020496,76938.65602991168,0.14656029327306896,0.0,8546.071908451686,8546.071908451686,0.885017241444132,3951.076394800371,275.6228775756965,2.4728775756965433,1.0,0.002,0.128864144343621,0.004908898813463484,0.00019904160714597093,0.0018009583927628557,0.09952080357298547,0.09952080357298547,0.0,-9.117359645038903e-14,1.0,1.0000004370892226,0.00021573964852450445,0.09231321601991961,0.0,4.0284998939474833e-08,0.05174538014939041,0.0,1600102.4991272413,266.6200684941502,2.6225654892186867e-07,1.0,1284482.5992706101,2598.230842282423,,,,,,,,,,,,,,,,,,,2.0,15282.541801739815,1547.780641072898,0.37098025358647857,6.173730061729009,2.937123382446723
4481.0,-30.274361565965503,5.0016250714571076,35.04114929707682,24.475732922460907,5.002830605398673,-26.74664234883122,-40.23878211211411,1.4751113882332834,-6.5299303894291825,-6.529930623257516,40.08236611842896,41050.19399236112,25750.561008475554,25750.561008475554,66800.75500083668,76947.57148613036,76938.70137144058,25750.561008475554,102689.26237991612,102689.26237991612,102689.26237991612,130094.12193406509,125586.91257102726,4507.2093630378195,0.0,90887.4260547595,54990.048560867406,39885.974993213444,27404.859554148963,67290.8345473624,20795.74181987376,1547.7812495639178,0.0,0.8785845246454504,2.7257148231309887,0.001494314320929203,1.0,1.0,-6.529738288422948,333996.46155641327,1558087.6837612994,4.664982606404447,1558087.6837612994,4.664982606404447,0.758834095784497,0.09231325983878093,3.931415320585884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931415320585884,1.2848518461313374,1.2851429997293107,3.0598199570038327,6483.391320560994,15282.533616094413,6453.456601220875,0.0003246462525037253,23118.24588433839,2357.405014387012,19289.81364636495,1967.013572052123,0.8343978060823793,0.8343978060823795,35532.295883803126,35405.22815468563,1.0044882030741948,0.8,4288.3716829710065,4273.035954225843,1.0044882030741948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8703180278535,4632.441516551485,6.17538653352038,5.0016250714571076,-3.7220252649127645,8.723650336369872,2.9371246871082675,3.5,0.8391784820309336,0.6,0.00022659300516543658,0.998851610904487,0.00022685352127554812,199.1491102225121,0.0,0.0,0.0,0.07885319583291339,7.675127684005412e-05,0.00014984172832538246,0.0005890900664014765,0.09231325984551565,0.09231325984551565,0.09231325984551565,0.09231329539613917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.0853222447,595.6613821742279,0.0,0.09231325984551565,0.09231325983878093,0.09231325983878093,0.3709804040311834,0.3709804040311834,0.5,10.015290132078935,0.00020960545629122862,0.00020960545629122862,1.2505552149377763e-11,2.3382835934171453e-07,0.00019233483459402123,1.2505552149377763e-11,27404.859554148963,20795.74181987376,0.758834095784497,0.9927169940776884,0.6100413862970906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531412515921696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5141169962511,260.5141169962511,-12.635883003748859,244.63929231801407,276.3889416744792,125446.64941373227,125442.28301575195,4.36639798033417,0.0,nan,276.3889416744792,3.2389416744792356,270.03901180319303,-3.110988196806943,263.6890819319021,-9.460918068097897,257.3391520606064,-15.810847939393568,250.989222189312,-22.16077781068799,244.63929231801407,-28.510707681985906,1.0,1.0,26022.012520719443,26022.012520719443,275.6228840260495,2.4728840260495417,275.6228840260495,275.6228840260495,76938.86206478959,76938.70137144058,0.16069334901112597,0.0,8546.071908451686,8546.071908451686,0.8850174930779277,3951.0723971888133,275.6228840260495,2.4728840260495417,1.0,0.002,0.12886410842897325,0.004908899172535185,0.00019904155214106972,0.001800958447641678,0.09952077607053486,0.09952077607053486,0.0,-2.1725243132264538e-13,1.0,1.000000389688719,0.00019233482208846908,0.09231325983878093,0.0,3.591464019463375e-08,0.046131730248731226,0.0,1600102.5003957225,266.6200696105708,2.3381585378956515e-07,1.0,1284482.595362993,2598.230858095724,,,,,,,,,,,,,,,,,,,2.0,15282.533616094413,1547.7812495639178,0.3709804040311834,6.173730061729009,2.9371246871082675
4482.0,-30.274313406079088,5.001620393272316,35.04115183272783,24.475768126454227,5.002832770618281,-26.746598788409997,-40.2387417043559,1.4751181529240989,-6.529931012298505,-6.529931280160333,40.082371771764684,41050.17749882693,25750.561395899305,25750.561395899305,66800.73889472624,76947.62083059801,76938.75720472945,25750.561395899305,102689.31860062876,102689.31860062876,102689.31860062876,130094.19821178933,125586.98598293183,4507.212228857509,0.0,90887.4425346926,54989.99920282245,39886.048146522386,27404.87961116057,67290.92775768295,20795.75638492816,1547.7822014710587,0.0,0.87858449959757,2.7257147559295114,0.001494314320929203,1.0,1.0,-6.529710878426329,333996.4528928515,1558087.9279380466,4.664983458485688,1558087.9279380466,4.664983458485688,0.7588340718876627,0.09231330615885179,3.931411177708205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931411177708205,1.2848518144822825,1.285142968073084,3.0598168079735526,6483.384648143704,15282.525430901978,6453.457332932139,0.000324647707028842,23118.27443795257,2357.4079260453436,19289.815833498884,1967.0137950777162,0.8343968701155039,0.8343968701155039,35532.26592899875,35405.22815468563,1.0044871445567358,0.8,4288.36806774346,4273.035954225843,1.0044871445567358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.87143046747,4632.441516551485,6.17538497895905,5.001620393272316,-3.7220261955170657,8.723646588789382,2.937125993053818,3.5,0.8391788551582336,0.6,0.00022659300516543658,0.9988465928913403,0.000226854660944002,199.1490707331805,0.0,0.0,0.0,0.07885319583291339,7.675162852085552e-05,0.00014984137664458106,0.0005890880630236912,0.09231330615891614,0.09231330615891614,0.09231330615891614,0.09231334726236302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.10671356827,595.6613754962124,0.0,0.09231330615891614,0.09231330615885179,0.09231330615885179,0.3709805539172889,0.3709805539172889,0.5,10.01529136509964,0.00021200156504619372,0.00021200156504619372,-5.923084245296195e-11,2.678618216123141e-07,0.00022040173399773266,-5.923084245296195e-11,27404.87961116057,20795.75638492816,0.7588340718876627,0.9927153796315322,0.6100402961696426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531409643471813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5141429391593,260.5141429391593,-12.635857060840692,244.63933806068454,276.3889478176248,125446.33917018826,125442.00176506797,4.337405120308229,0.0,nan,276.3889478176248,3.238947817624819,270.0390258662435,-3.1109741337564856,263.6891039148582,-9.46089608514177,257.33918196346735,-15.810818036532623,250.98926001207758,-22.160739987922398,244.63933806068454,-28.51066193931544,1.0,1.0,26022.012520719443,26022.012520719443,275.6228899023575,2.472889902357508,275.6228899023575,275.6228899023575,76938.90632358892,76938.75720472945,0.14911885946639813,0.0,8546.071908451686,8546.071908451686,0.8850177551594942,3951.068233596746,275.6228899023575,2.472889902357508,1.0,0.002,0.12886406727333394,0.004908899226500358,0.00019904148830394817,0.0018009585115437677,0.09952074415197408,0.09952074415197408,0.0,-1.52284001381231e-13,1.0,1.0000004465312087,0.00022040179322857512,0.09231330615885179,0.0,4.115560014811704e-08,0.05286365218426101,0.0,1600102.499714074,266.6200689877015,2.6792105245476705e-07,1.0,1284482.5976053625,2598.230849021326,,,,,,,,,,,,,,,,,,,2.0,15282.525430901978,1547.7822014710587,0.3709805539172889,6.173730061729009,2.937125993053818
4483.0,-30.274265192782366,5.0016157324085135,35.04115436045928,24.47580291135239,5.002837142587779,-26.74655495924737,-40.2387012616731,1.4751269090221117,-6.529930585860825,-6.529930841034677,40.08237661464392,41050.1668166295,25750.559311774978,25750.559311774978,66800.72612840448,76947.67077274977,76938.80489074142,25750.559311774978,102689.3642025164,102689.3642025164,102689.3642025164,130094.25948012111,125587.04450135531,4507.214978765802,0.0,90887.46241913358,54989.958462892006,39886.11550693508,27404.89527760471,67291.01078453979,20795.767842644625,1547.782917584425,0.0,0.8785844835658884,2.725714800725466,0.001494314320929203,1.0,1.0,-6.52972096705912,333996.45868499886,1558088.1371090733,4.664984003853013,1558088.1371090733,4.664984003853013,0.7588340561782381,0.09231335085890884,3.931407586436174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931407586436174,1.284851773516299,1.2851429270978174,3.0598141104455596,6483.3789324055815,15282.517250319504,6453.457395005942,0.00032464891351818273,23118.300613934352,2357.410595252645,19289.816019041635,1967.0138139978112,0.8343959333851237,0.8343959333851239,35532.23996253762,35405.22815468563,1.004486226976146,0.8,4288.364933866691,4273.035954225843,1.004486226976146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.87253545721,4632.441516551485,6.1753828427159645,5.0016157324085135,-3.722026297480716,8.72364202988923,2.937127290253834,3.5,0.8391792257868097,0.6,0.00022659300516543658,0.9988415693403426,0.00022685580188165744,199.1490312000701,0.0,0.0,0.0,0.07885319583291339,7.675198050710756e-05,0.000149841024658329,0.0005890861411011244,0.09231335086378134,0.09231335086378134,0.09231335086378134,0.09231338980571034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.1244987004,595.6613699509816,0.0,0.09231335086378134,0.09231335085890884,0.09231335085890884,0.3709807044814203,0.3709807044814203,0.5,10.015292533282325,0.00021141774072930275,0.00021141774072930275,4.4849457481177524e-11,2.55173858931812e-07,0.00020987397556382348,4.4849457481177524e-11,27404.89527760471,20795.767842644625,0.7588340561782381,0.9927139650538888,0.6100393847265679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531406762034615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5141689456546,260.5141689456546,-12.635831054345374,244.6393838540022,276.38895403729686,125446.07399681227,125441.72596069366,4.3480361186082375,0.0,nan,276.38895403729686,3.238954037296878,270.0390400006459,-3.1109599993540655,263.6891259639882,-9.460874036011774,257.3392119273278,-15.810788072672153,250.98929789066653,-22.160702109333442,244.6393838540022,-28.510616145997773,1.0,1.0,26022.012520719443,26022.012520719443,275.622895921358,2.472895921358031,275.622895921358,275.622895921358,76938.95637925708,76938.80489074142,0.15148851566482335,0.0,8546.071908451686,8546.071908451686,0.885017982346035,3951.064624368355,275.622895921358,2.472895921358031,1.0,0.002,0.12886402808358757,0.0049088994712220635,0.00019904142795173146,0.0018009585718402894,0.09952071397586573,0.09952071397586573,0.0,-2.0797903330094236e-13,1.0,1.000000425209711,0.000209873930714366,0.09231335085890884,0.0,3.918975277002453e-08,0.05033855537880096,0.0,1600102.5001958383,266.62006941413915,2.551290094743308e-07,1.0,1284482.5961061926,2598.230855088144,,,,,,,,,,,,,,,,,,,2.0,15282.517250319504,1547.782917584425,0.3709807044814203,6.173730061729009,2.937127290253834
4484.0,-30.274216884457992,5.001611068925771,35.04115688392554,24.475832981430017,5.002838087634486,-26.74651138724794,-40.23866088883949,1.4751325904306174,-6.529931246575927,-6.529931488354394,40.082381547065125,41050.16136471164,25750.559629437732,25750.559629437732,66800.72099414936,76947.7243768778,76938.85057242148,25750.559629437732,102689.41020185921,102689.41020185921,102689.41020185921,130094.32246734622,125587.10473217908,4507.217735167134,0.0,90887.48617056744,54989.92315842577,39886.181124601855,27404.91226548702,67291.09339008888,20795.78018891734,1547.7837229393356,0.0,0.878584461310511,2.725714735127193,0.001494314320929203,1.0,1.0,-6.529732589454795,333996.4501479795,1558088.3501479304,4.664984760938652,1558088.3501479304,4.664984760938652,0.7588340363018408,0.0923133961765226,3.931404445517409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931404445517409,1.2848517469354548,1.2851429005109498,3.0598117291697973,6483.373886767986,15282.509072412347,6453.4569877706635,0.0003246499462524885,23118.325125311756,2357.4130947175395,19289.814801788136,1967.0136898724984,0.8343949960573974,0.8343949960573975,35532.21725232287,35405.22815468563,1.004485424462143,0.8,4288.362192984364,4273.035954225843,1.004485424462143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.873638256018,4632.441516551485,6.175381285704256,5.001611068925771,-3.7220272233706444,8.723638292296416,2.937128584882041,3.5,0.8391795956805831,0.6,0.00022659300516543658,0.9988365359153394,0.0002268569450733853,199.14899158905627,0.0,0.0,0.0,0.07885319583291339,7.675233188692723e-05,0.00014984067327850935,0.0005890842890464532,0.09231339617577078,0.09231339617577078,0.09231339617577078,0.09231343327891572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.14298261766,595.6613641829373,0.0,0.09231339617577078,0.0923133961765226,0.0923133961765226,0.3709808547973251,0.3709808547973251,0.5,10.015293646321142,0.00020914737564226016,0.00020914737564226016,-1.3869794202037156e-11,2.4177847990358714e-07,0.00019889889961177687,-1.3869794202037156e-11,27404.91226548702,20795.78018891734,0.7588340363018408,0.9927126701137577,0.6100385548313562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531403877402989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5141947012747,260.5141947012747,-12.635805298725302,244.63942967401914,276.38895972852026,125445.7843823534,125441.47829000842,4.306092344990769,0.0,nan,276.38895972852026,3.2389597285202854,270.0390537176285,-3.110946282371458,263.689147706728,-9.460852293271955,257.3392416958277,-15.810758304172282,250.98933568492453,-22.16066431507545,244.63942967401914,-28.510570325980837,1.0,1.0,26022.012520719443,26022.012520719443,275.62290061938063,2.4729006193806526,275.62290061938063,275.62290061938063,76939.00090412542,76938.85057242148,0.15033170394599438,0.0,8546.071908451686,8546.071908451686,0.8850181810428654,3951.0614677449958,275.62290061938063,2.4729006193806526,1.0,0.002,0.12886399094318077,0.004908899510132259,0.00019904137032040271,0.0018009586295748834,0.09952068516020135,0.09952068516020135,0.0,-1.04713980542126e-13,1.0,1.0000004029826097,0.00019889891348157107,0.0923133961765226,0.0,3.714040617313958e-08,0.04770620542377895,0.0,1600102.4994020278,266.62006875342405,2.417923496977892e-07,1.0,1284482.598315812,2598.2308461462862,,,,,,,,,,,,,,,,,,,2.0,15282.509072412347,1547.7837229393356,0.3709808547973251,6.173730061729009,2.937128584882041
4485.0,-30.274168643907025,5.001606432135075,35.04115939704391,24.475872341450327,5.002846623892275,-26.746467117125874,-40.238620376307495,1.4751450970834268,-6.5299303301382565,-6.529930557679994,40.082386295307764,41050.14781255179,25750.556421565143,25750.556421565143,66800.70423411693,76947.77087540284,76938.898551657,25750.556421565143,102689.45497322213,102689.45497322213,102689.45497322213,130094.3821485341,125587.16174734058,4507.220401193524,0.0,90887.50332396191,54989.880261001585,39886.24784773369,27404.927175311972,67291.17502304567,20795.791128215486,1547.7843914273449,0.0,0.8785844482994374,2.725714829877181,0.001494314320929203,1.0,1.0,-6.529743396926563,333996.462421204,1558088.5552331822,4.664985203550664,1558088.5552331822,4.664985203550664,0.7588340226260335,0.09231344035723996,3.9314005941157393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314005941157393,1.2848516884222598,1.2851428419844955,3.0598088709704094,6483.367830586458,15282.500898016018,6453.457291884729,0.0003246512412592744,23118.352136385267,2357.4158490804984,19289.81571080543,1967.0137825664656,0.8343940604852099,0.8343940604852099,35532.1894050014,35405.22815468563,1.0044844404176636,0.8,4288.358832107679,4273.035954225843,1.0044844404176636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.874733764572,4632.441516551485,6.1753788940123595,5.001606432135075,-3.7220269536289,8.723633385763975,2.937129870952095,3.5,0.83917996312917,0.6,0.00022659300516543658,0.998831509579207,0.0002268580866665859,199.14895203362985,0.0,0.0,0.0,0.07885319583291339,7.675268448408866e-05,0.00014984032068134792,0.0005890823257491441,0.092313440363636,0.092313440363636,0.092313440363636,0.09231347499097482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.16093408474,595.6613585789856,0.0,0.092313440363636,0.09231344035723996,0.09231344035723996,0.37098100490325486,0.37098100490325486,0.5,10.015294685074506,0.00020441445394681068,0.00020441445394681068,1.3585577107733116e-11,2.2754176143280347e-07,0.0001871607534553732,1.3585577107733116e-11,27404.927175311972,20795.791128215486,0.7588340226260335,0.9927112167567179,0.6100376133793631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531400987086944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51422093558307,260.51422093558307,-12.635779064416909,244.6394755731843,276.3889662979722,125445.56032091528,125441.17419654764,4.386124367650678,0.0,nan,276.3889662979722,3.2389662979722402,270.03906815302247,-3.1109318469775076,263.6891700080649,-9.4608299919351,257.3392718631069,-15.81072813689309,250.9893737181474,-22.160626281852586,244.6394755731843,-28.510524426815664,1.0,1.0,26022.012520719443,26022.012520719443,275.6229071642408,2.472907164240837,275.6229071642408,275.6229071642408,76939.06145852865,76938.898551657,0.1629068716574693,0.0,8546.071908451686,8546.071908451686,0.8850184246853314,3951.057597086318,275.6229071642408,2.472907164240837,1.0,0.002,0.1288639559946245,0.004908899826247362,0.00019904131672010702,0.001800958683070754,0.09952065836005351,0.09952065836005351,0.0,-2.0913912962550185e-13,1.0,1.0000003792099346,0.0001871607398697961,0.09231344035723996,0.0,3.4948553288493536e-08,0.04489080842436348,0.0,1600102.500456263,266.6200696698617,2.2752817585569574e-07,1.0,1284482.5951391621,2598.230859001526,,,,,,,,,,,,,,,,,,,2.0,15282.500898016018,1547.7843914273449,0.37098100490325486,6.173730061729009,2.937129870952095
4486.0,-30.274120258568622,5.001601791234165,35.041161935004745,24.475907475594454,5.002848870557381,-26.746423345653444,-40.23857996854929,1.4751519576164573,-6.529931023843517,-6.529931290998273,40.08239203834065,41050.1324082395,25750.556922298467,25750.556922298467,66800.68933053796,76947.82030222956,76938.95548638502,25750.556922298467,102689.51240868348,102689.51240868348,102689.51240868348,130094.4600682926,125587.23679413322,4507.223274159373,0.0,90887.51993942902,54989.83204533708,39886.31988232438,27404.947659609104,67291.26754193348,20795.80599798339,1547.7853654607436,0.0,0.8785844224972007,2.7257147548450216,0.001494314320929203,1.0,1.0,-6.529711523415074,333996.4527507694,1558088.8032838309,4.664986081293768,1558088.8032838309,4.664986081293768,0.7588339980168389,0.0923134868339175,3.9313964822391423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313964822391423,1.2848516563248082,1.2851428098797706,3.0598057471354436,6483.361211555015,15282.49272387224,6453.457991367763,0.0003246526822853444,23118.380542392835,2357.4187456871446,19289.817801607023,1967.0139957688941,0.8343931256877934,0.8343931256877934,35532.15967432607,35405.22815468563,1.0044833898210725,0.8,4288.355243930133,4273.035954225843,1.0044833898210725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.875829511128,4632.441516551485,6.17537739134967,5.001601791234165,-3.722027943551917,8.723629734786082,2.9371311573017778,3.5,0.8391803306576507,0.6,0.00022659300516543658,0.9988264681846181,0.00022685923169143957,199.14891235949898,0.0,0.0,0.0,0.07885319583291339,7.675303617085318e-05,0.00014983996899458338,0.0005890803270041273,0.0923134868333571,0.0923134868333571,0.0923134868333571,0.09231352783237819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.1827741046,595.6613517594778,0.0,0.0923134868333571,0.0923134868339175,0.0923134868339175,0.3709811547219357,0.3709811547219357,0.5,10.015295914985545,0.00020774951627799965,0.00020774951627799965,4.490630090003833e-12,2.671547463251045e-07,0.00021976758318942302,4.490630090003833e-12,27404.947659609104,20795.80599798339,0.7588339980168389,0.9927096303975874,0.6100365457175931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531398100826975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51424700292677,260.51424700292677,-12.635752997073212,244.63952150493915,276.38897250090446,125445.25109472052,125440.89288527283,4.358209447702342,0.0,nan,276.38897250090446,3.238972500904481,270.0390823017202,-3.1109176982797635,263.68919210252625,-9.460807897473728,257.3393019033332,-15.810698096666783,250.9894117041374,-22.160588295862567,244.63952150493915,-28.510478495060823,1.0,1.0,26022.012520719443,26022.012520719443,275.6229130930158,2.4729130930158476,275.6229130930158,275.6229130930158,76939.1057250608,76938.95548638502,0.15023867577838246,0.0,8546.071908451686,8546.071908451686,0.8850186848055875,3951.053464650338,275.6229130930158,2.4729130930158476,1.0,0.002,0.128863914957413,0.004908899865872661,0.00019904125303467428,0.0018009587468375743,0.09952062651733713,0.09952062651733713,0.0,-1.27751541983967e-13,1.0,1.0000004452467683,0.00021976757869879293,0.0923134868339175,0.0,4.103725365999672e-08,0.05271163818129193,0.0,1600102.499699435,266.62006897615646,2.671502556950145e-07,1.0,1284482.5976421381,2598.2308488725052,,,,,,,,,,,,,,,,,,,2.0,15282.49272387224,1547.7853654607436,0.3709811547219357,6.173730061729009,2.9371311573017778
4487.0,-30.274071782703047,5.001597155038414,35.0411644583031,24.475937510747485,5.002849911788495,-26.74637961325479,-40.238535788934655,1.4751577423448474,-6.52993133172555,-6.529931569265563,40.08239669134785,41050.11255437864,25750.556353052893,25750.556353052893,66800.66890743154,76947.87397635214,76938.99838630436,25750.556353052893,102689.55473935725,102689.55473935725,102689.55473935725,130094.51784838819,125587.29185683608,4507.225991552113,0.0,90887.54384599776,54989.782424042554,39886.40157995023,27404.963109030938,67291.36468898116,20795.817255246322,1547.786088409694,0.0,0.8785844033023656,2.725714726964169,0.001494314320929203,1.0,1.0,-6.529736169562057,333996.44908117945,1558089.0042555288,4.664986734265632,1558089.0042555288,4.664986734265632,0.7588339810022711,0.09231353160539299,3.9313933732576647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313933732576647,1.2848516292605805,1.28514278280941,3.059803391867233,6483.356221024301,15282.484554237055,6453.457549389796,0.00032465370098743286,23118.404905557887,2357.421230038585,19289.816480505306,1967.01386105401,0.8343921892235674,0.8343921892235674,35532.13719501918,35405.22815468563,1.0044825954671406,0.8,4288.352530915938,4273.035954225843,1.0044825954671406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.876917618403,4632.441516551485,6.175375643403919,5.001597155038414,-3.7220285929273644,8.723625747965778,2.937132434683562,3.5,0.8391806956238749,0.6,0.00022659300516543658,0.9988214173852916,0.00022686037886393177,199.14887261115518,0.0,0.0,0.0,0.07885319583291339,7.675342068747344e-05,0.00014983958447796313,0.0005890783494683462,0.09231353160662435,0.09231353160662435,0.09231353160662435,0.09231356798966328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.200010986,595.6613463831982,0.0,0.09231353160662435,0.09231353160539299,0.09231353160539299,0.37098130531696066,0.37098130531696066,0.5,10.015297006451112,0.00020537989701097104,0.00020537989701097104,-1.1368683772161603e-13,2.3754000721964985e-07,0.00019539970350024305,-1.1368683772161603e-13,27404.963109030938,20795.817255246322,0.7588339810022711,0.9927078937421226,0.6100353699781708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139520590544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51427283230714,260.51427283230714,-12.635727167692835,244.6395674680357,276.38897819656984,125444.9633257833,125440.644901401,4.318424382286442,0.0,nan,276.38897819656984,3.2389781965698603,270.039096050869,-3.110903949131,263.68921390516346,-9.460786094836521,257.3393317594569,-15.810668240543066,250.98944961374784,-22.16055038625214,244.6395674680357,-28.510432531964284,1.0,1.0,26022.012520719443,26022.012520719443,275.6229178345892,2.472917834589225,275.6229178345892,275.6229178345892,76939.15042444474,76938.99838630436,0.1520381403825013,0.0,8546.071908451686,8546.071908451686,0.8850188814819512,3951.050340123953,275.6229178345892,2.472917834589225,1.0,0.002,0.12886387847039335,0.004908899968908077,0.00019904119656354545,0.0018009588033195893,0.09952059828177272,0.09952059828177272,0.0,-1.1686528481047453e-13,1.0,1.000000395895852,0.0001953997036139299,0.09231353160539299,0.0,3.648705200732171e-08,0.04686698337732349,0.0,1600102.4992961055,266.6200686682744,2.3754012090648757e-07,1.0,1284482.5985919302,2598.2308450288956,,,,,,,,,,,,,,,,,,,2.0,15282.484554237055,1547.786088409694,0.37098130531696066,6.173730061729009,2.937132434683562
4488.0,-30.274013197564702,5.001592548049919,35.041166973494356,24.475981795135908,5.002859445513805,-26.74632593327478,-40.23848633570594,1.475172181167379,-6.5299302945466025,-6.529930522622433,40.08240150386284,41050.09574787421,25750.552845121176,25750.552845121176,66800.64859299539,76947.92101204574,76939.04764833824,25750.552845121176,102689.60049345941,102689.60049345941,102689.60049345941,130094.57870491923,125587.35004436255,4507.228660556681,0.0,90887.55514392728,54989.72987953227,39886.47251599446,27404.97821145982,67291.45072745427,20795.828340514265,1547.7867633726694,0.0,0.878584390674324,2.7257148334192194,0.001494314320929203,1.0,1.0,-6.529742830777991,333996.4628820401,1558089.212115238,4.664987163847658,1558089.212115238,4.664987163847658,0.7588339673197829,0.09231357581306968,3.9313887605852216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313887605852216,1.2848515617076155,1.285142715241137,3.0597999626978387,6483.348955025844,15282.476388028277,6453.458707000576,0.0003246553101080849,23118.43490400524,2357.424289028898,19289.819940681395,1967.0142138937758,0.8343912561892093,0.8343912561892093,35532.10384335706,35405.22815468563,1.0044814169157346,0.8,4288.3485057236485,4273.035954225843,1.0044814169157346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.878000345828,4632.441516551485,6.175373198684844,5.001592548049919,-3.7220282363058175,8.723620784355736,2.9371337057499005,3.5,0.8391810587856858,0.6,0.00022659300516543658,0.998815313316969,0.0002268617652776499,199.14882457361793,0.0,0.0,0.0,0.07885319583291339,7.675385110502821e-05,0.00014983915406040836,0.0005890759661686869,0.09231357582070414,0.09231357582070414,0.09231357582070414,0.092313610524573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.2182620766,595.6613406849733,0.0,0.09231357582070414,0.09231357581306968,0.09231357581306968,0.37098145536859867,0.37098145536859867,0.5,10.0152980475174,0.00020146481551819306,0.00020146481551819306,-9.799805411603302e-11,2.2807580535300076e-07,0.0001876918444168041,-9.799805411603302e-11,27404.97821145982,20795.828340514265,0.7588339673197829,0.9927063225840272,0.610034340233449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531392305568773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5143001580603,260.5143001580603,-12.635699841939697,244.63961528012564,276.3889850359855,125444.76681038113,125440.19820684862,4.568603532492258,0.0,nan,276.3889850359855,3.238985035985536,270.03911108481947,-3.11088891518051,263.68923713365047,-9.460762866349512,257.33936318247817,-15.81063681752181,250.9894892313027,-22.160510768697264,244.63961528012564,-28.510384719874338,1.0,1.0,26022.012520719443,26022.012520719443,275.622924645522,2.4729246455220277,275.622924645522,275.622924645522,76939.21655539497,76939.04764833824,0.1689070567372255,0.0,8546.071908451686,8546.071908451686,0.8850191732828205,3951.045704388148,275.622924645522,2.4729246455220277,1.0,0.002,0.12886384342257368,0.004908900306507269,0.00019904114285731567,0.0018009588569207217,0.09952057142865783,0.09952057142865783,0.0,-2.219626392407914e-13,1.0,1.0000003802857498,0.0001876919424148582,0.09231357581306968,0.0,3.5047796257108253e-08,0.04501828428605862,0.0,1600102.50049892,266.6200697054534,2.281738034071168e-07,1.0,1284482.5950198849,2598.230859484217,,,,,,,,,,,,,,,,,,,2.0,15282.476388028277,1547.7867633726694,0.37098145536859867,6.173730061729009,2.9371337057499005
4489.0,-30.273964536880428,5.001587932726013,35.041169518171394,24.476011271495395,5.0028597401492485,-26.746282109176654,-40.23844592794774,1.475177312420372,-6.529931228774444,-6.529931503676767,40.08240738505611,41050.09089233452,25750.553854306654,25750.553854306654,66800.64474664118,76947.97367889291,76939.10579504744,25750.553854306654,102689.65964935409,102689.65964935409,102689.65964935409,130094.65911890188,125587.42755052591,4507.231568375965,0.0,90887.57734263099,54989.69455597354,39886.53642961939,27404.99946954779,67291.53589916718,20795.84375517171,1547.787780154018,0.0,0.8785843630061045,2.72571473313347,0.001494314320929203,1.0,1.0,-6.529705357397631,333996.449946117,1558089.466133587,4.664988105068034,1558089.466133587,4.664988105068034,0.7588339411675552,0.09231362263872757,3.9313855577744916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313855577744916,1.2848515377007184,1.2851426912287998,3.059797527121171,6483.343794331146,15282.468425957792,6453.458484762489,0.0003246563799554999,23118.459384604677,2357.426785355313,19289.81927639688,1967.0141461556068,0.8343903439016611,0.834390343901661,35532.080685614164,35405.22815468563,1.0044805985881522,0.8,4288.345710829414,4273.035954225843,1.0044805985881522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.879083996328,4632.441516551485,6.175371835872959,5.001587932726013,-3.722029415086508,8.723617347812521,2.9371349779001017,3.5,0.839181422257172,0.6,0.00022659300516543658,0.9988102433221243,0.0002268629168357042,199.14878467376514,0.0,0.0,0.0,0.07885319583291339,7.675420279673449e-05,0.0001498388023687021,0.0005890741036265417,0.09231362263705403,0.09231362263705403,0.09231362263705403,0.09231366486421069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.24059188104,595.6613337129916,0.0,0.09231362263705403,0.09231362263872757,0.09231362263872757,0.37098160522855445,0.37098160522855445,0.5,10.015299314406027,0.00020675492766031311,0.00020675492766031311,1.5347723092418164e-12,2.7490233378557605e-07,0.00022614627914663288,1.5347723092418164e-12,27404.99946954779,20795.84375517171,0.7588339411675552,0.9927050089440435,0.6100334959488206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138880039051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51432696597834,260.51432696597834,-12.635673034021636,244.63966280681484,276.38899112513167,125444.44934011088,125439.96731362447,4.4820264864225345,0.0,nan,276.38899112513167,3.2389911251316903,270.039125461474,-3.110874538525991,263.68925979781494,-9.460740202185036,257.33939413415106,-15.810605865848913,250.98952847048346,-22.160471529516514,244.63966280681484,-28.510337193185137,1.0,1.0,26022.012520719443,26022.012520719443,275.62293046837823,2.4729304683782516,275.62293046837823,275.62293046837823,76939.25419925446,76939.10579504744,0.14840420702239498,0.0,8546.071908451686,8546.071908451686,0.8850193758948237,3951.042485563364,275.62293046837823,2.4729304683782516,1.0,0.002,0.12886380119420282,0.00490890030637644,0.0001990410772307414,0.0018009589227255846,0.09952053861537069,0.09952053861537069,0.0,-4.3674265592930084e-14,1.0,1.000000458165195,0.00022614627761186057,0.09231362263872757,0.0,4.2228411717991066e-08,0.0542416600084813,0.0,1600102.4994702078,266.62006877122553,2.749007990132668e-07,1.0,1284482.5983680577,2598.2308459348437,,,,,,,,,,,,,,,,,,,2.0,15282.468425957792,1547.787780154018,0.37098160522855445,6.173730061729009,2.9371349779001017
