time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4490.0,-30.273915927771558,5.0015833439562485,35.04117204753837,24.476050910912477,5.002866433276944,-26.74623769166898,-40.23840541541574,1.4751881971417962,-6.5299303562033515,-6.5299306079905675,40.082412032758384,41050.07410039932,25750.55065880022,25750.55065880022,66800.62475919953,76948.01979281937,76939.1521520456,25750.55065880022,102689.70281084582,102689.70281084582,102689.70281084582,130094.71673336357,125587.48244812353,4507.234285240052,0.0,90887.59167261208,54989.64598006334,39886.606325054156,27405.013922517763,67291.62024757192,20795.85436330489,1547.7884274372468,0.0,0.878584350187719,2.7257148244435077,0.001494314320929203,1.0,1.0,-6.529723488558204,333996.46175764577,1558089.6668757861,4.664988541125223,1558089.6668757861,4.664988541125223,0.7588339280578744,0.09231366686416462,3.931381265019161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931381265019161,1.2848514867758518,1.2851426402923936,3.059794307343949,6483.336972009575,15282.460267020248,6453.459334272809,0.00032465787421033634,23118.488273146188,2357.4297311667274,19289.821815640076,1967.0144050863523,0.8343894110951282,0.8343894110951283,35532.04964708218,35405.22815468563,1.0044795017765114,0.8,4288.341964807428,4273.035954225843,1.0044795017765114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.880158964124,4632.441516551485,6.175369477572023,5.0015833439562485,-3.7220291731502906,8.723612517106538,2.937136239857473,3.5,0.8391817828164209,0.6,0.00022659300516543658,0.9988051787286818,0.00022686406717859934,199.148744816218,0.0,0.0,0.0,0.07885319583291339,7.675455540184281e-05,0.00014983844976359378,0.0005890720741801073,0.0923136668705714,0.0923136668705714,0.0923136668705714,0.09231370521530997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.2575194877,595.6613284370106,0.0,0.0923136668705714,0.09231366686416462,0.09231366686416462,0.3709817560038652,0.3709817560038652,0.5,10.015300464707481,0.0002065048387294155,0.0002065048387294155,5.4001247917767614e-12,2.5178724172292277e-07,0.00020711943238893582,5.4001247917767614e-12,27405.013922517763,20795.85436330489,0.7588339280578744,0.9927034675853253,0.6100324817469457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531385888998614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5143539272054,260.5143539272054,-12.6356460727946,244.63971014925193,276.3889977051484,125444.1761327868,125439.66847448467,4.507658302144364,0.0,nan,276.3889977051484,3.2389977051484493,270.03914019397587,-3.1108598060241093,263.6892826827979,-9.460717317202068,257.33942517162103,-15.810574828378947,250.98956766043705,-22.16043233956293,244.63971014925193,-28.510289850748052,1.0,1.0,26022.012520719443,26022.012520719443,275.62293678842764,2.47293678842766,275.62293678842764,275.62293678842764,76939.31030548412,76939.1521520456,0.15815343851863872,0.0,8546.071908451686,8546.071908451686,0.8850196474574277,3951.0381713442566,275.62293678842764,2.47293678842766,1.0,0.002,0.1288637625186727,0.004908900631652935,0.00019904101785949533,0.001800958981932892,0.09952050892974766,0.09952050892974766,0.0,-2.0761257296664226e-13,1.0,1.000000419631167,0.00020711942698881103,0.09231366686416462,0.0,3.867553683693686e-08,0.04967805393135126,0.0,1600102.5004603523,266.6200696437966,2.51781841598131e-07,1.0,1284482.5953109073,2598.230858306499,,,,,,,,,,,,,,,,,,,2.0,15282.460267020248,1547.7884274372468,0.3709817560038652,6.173730061729009,2.937136239857473
4491.0,-30.273867180608995,5.0015787564506295,35.04117459174218,24.476080701593332,5.002868655652489,-26.746193596982582,-40.23836493780834,1.475195071993807,-6.529930800781415,-6.529931075752178,40.08241751954635,41050.073596653005,25750.55051305054,25750.55051305054,66800.62410970355,76948.07386345726,76939.20621050142,25750.55051305054,102689.75672355195,102689.75672355195,102689.75672355195,130094.78981095493,125587.55265906936,4507.237151885565,0.0,90887.61741902446,54989.617152092746,39886.66696325746,27405.033087402975,67291.70005066044,20795.868295377215,1547.7893321475274,0.0,0.8785843267973612,2.725714776609107,0.001494314320929203,1.0,1.0,-6.5297048624833565,333996.4555890239,1558089.90385877,4.664989336820895,1558089.90385877,4.664989336820895,0.7588339057666114,0.09231371294875086,3.9313784616264176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313784616264176,1.2848514546114183,1.2851426081206714,3.059792202060741,6483.332511167085,15282.4521086715,6453.458525726101,0.00032465875586034244,23118.5113074624,2357.4320800132973,19289.819398839856,1967.0141586413156,0.8343884752048596,0.8343884752048596,35532.02937730105,35405.22815468563,1.004478785501402,0.8,4288.339518459583,4273.035954225843,1.004478785501402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.881234202867,4632.441516551485,6.175367850248409,5.0015787564506295,-3.7220299621860247,8.723608718636655,2.9371375021331376,3.5,0.8391821434666108,0.6,0.00022659300516543658,0.9988000997792102,0.00022686522079395677,199.1487048454884,0.0,0.0,0.0,0.07885319583291339,7.675490770447703e-05,0.00014983809746095956,0.0005890702690890964,0.09231371295010585,0.09231371295010585,0.09231371295010585,0.09231375509664622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.277954355,595.6613220618115,0.0,0.09231371295010585,0.09231371294875086,0.09231371294875086,0.37098190632378253,0.37098190632378253,0.5,10.01530172908509,0.0002106151959537783,0.0002106151959537783,-1.1368683772161603e-11,2.7497077326188446e-07,0.00022621326883154325,-1.1368683772161603e-11,27405.033087402975,20795.868295377215,0.7588339057666114,0.992702280658875,0.6100317508065412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531382980693657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5143806199854,260.5143806199854,-12.635619380014589,244.63975732414178,276.3890039158198,125443.89880271532,125439.4360261468,4.462776568510812,0.0,nan,276.3890039158198,3.239003915819808,270.0391545974899,-3.1108454025100514,263.68930527915484,-9.46069472084514,257.3394559608234,-15.810544039176591,250.98960664248287,-22.16039335751711,244.63975732414178,-28.510242675858194,1.0,1.0,26022.012520719443,26022.012520719443,275.62294264619857,2.4729426461985895,275.62294264619857,275.62294264619857,76939.3545462663,76939.20621050142,0.14833576488308609,0.0,8546.071908451686,8546.071908451686,0.8850198248019215,3951.0353539345497,275.62294264619857,2.4729426461985895,1.0,0.002,0.12886372027776377,0.004908900724596884,0.00019904095242347629,0.001800959047434399,0.09952047621173814,0.09952047621173814,0.0,-1.4212459334417282e-13,1.0,1.0000004583008926,0.00022621328020022702,0.09231371294875086,0.0,4.2240964614306485e-08,0.05425778392366299,0.0,1600102.4999721884,266.62006919921856,2.749821419456566e-07,1.0,1284482.5969075186,2598.2308518453533,,,,,,,,,,,,,,,,,,,2.0,15282.4521086715,1547.7893321475274,0.37098190632378253,6.173730061729009,2.9371375021331376
4492.0,-30.27381848423873,5.001574188043026,35.04117712988668,24.476120341010414,5.002875150976911,-26.746149120714396,-40.238324425276346,1.4752057874213897,-6.529930318548452,-6.529930584781197,40.082422433168034,41050.05664793493,25750.54821691163,25750.54821691163,66800.60486484657,76948.11994511358,76939.25506580107,25750.54821691163,102689.8032827127,102689.8032827127,102689.8032827127,130094.85227923215,125587.61234714637,4507.239932085777,0.0,90887.63144569364,54989.568148391656,39886.736997002205,27405.04899651944,67291.78599352164,20795.879932057505,1547.7900585215832,0.0,0.8785843107768454,2.725714826608642,0.001494314320929203,1.0,1.0,-6.52971156459148,333996.4620635152,1558090.1160861417,4.66498988180852,1558090.1160861417,4.66498988180852,0.7588338898682018,0.09231375779252451,3.931374124181732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931374124181732,1.2848514044786101,1.2851425579765028,3.0597889456151353,6483.325611149609,15282.443954708731,6453.459432163757,0.0003246602704280154,23118.540381757946,2357.4350447663523,19289.822108242668,1967.0144349235131,0.8343875430588866,0.8343875430588866,35531.998015633784,35405.22815468563,1.0044776772714992,0.8,4288.335733438592,4273.035954225843,1.0044776772714992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.882303251551,4632.441516551485,6.175365716397347,5.001574188043026,-3.722030025214599,8.723604213257625,2.937138757142203,3.5,0.8391825020406295,0.6,0.00022659300516543658,0.9987950261495799,0.00022686637321269753,199.14866491642246,0.0,0.0,0.0,0.07885319583291339,7.675526031257941e-05,0.00014983774485285718,0.0005890682329402672,0.09231375779811983,0.09231375779811983,0.09231375779811983,0.09231379842936246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.29583699984,595.6613164883456,0.0,0.09231375779811983,0.09231375779252451,0.09231375779252451,0.3709820571120462,0.3709820571120462,0.5,10.015302947997828,0.00021211914724972303,0.00021211914724972303,-9.492850949754938e-12,2.662327460711822e-07,0.00021902018971786674,-9.492850949754938e-12,27405.04899651944,20795.879932057505,0.7588338898682018,0.9927007268209175,0.6100307198249565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531380064130057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51440747696074,260.51440747696074,-12.635592523039236,244.63980439201947,276.38901056189206,125443.6240662984,125439.13383811116,4.4902281872717,0.0,nan,276.38901056189206,3.239010561892087,270.039169327925,-3.1108306720749965,263.68932809395005,-9.460671906049924,257.33948685997854,-15.810513140021442,250.9896456259994,-22.160354374000576,244.63980439201947,-28.510195607980506,1.0,1.0,26022.012520719443,26022.012520719443,275.6229488538661,2.4729488538661144,275.6229488538661,275.6229488538661,76939.41041624013,76939.25506580107,0.1553504390612943,0.0,8546.071908451686,8546.071908451686,0.8850200991915232,3951.0309948026406,275.6229488538661,2.4729488538661144,1.0,0.002,0.12886367937998242,0.004908900985914396,0.00019904088945422047,0.0018009591103459138,0.09952044472711023,0.09952044472711023,0.0,-1.9986573160379884e-13,1.0,1.0000004437331445,0.0002190201992107177,0.09231375779252451,0.0,4.089781557883132e-08,0.0525325322940064,0.0,1600102.5005251674,266.6200696814515,2.6624223892213195e-07,1.0,1284482.5952317417,2598.2308586268755,,,,,,,,,,,,,,,,,,,2.0,15282.443954708731,1547.7900585215832,0.3709820571120462,6.173730061729009,2.937138757142203
4493.0,-30.273769650225862,5.001569620550925,35.041179681280404,24.47615013169127,5.0028772704340225,-26.74610495816222,-40.23828014088792,1.475212578339803,-6.529930793353628,-6.529931079937014,40.08242789175292,41050.0409245278,25750.54811137215,25750.54811137215,66800.58903589995,76948.17400812935,76939.30860984826,25750.54811137215,102689.8567212204,102689.8567212204,102689.8567212204,130094.92474714835,125587.68192240632,4507.242824742028,0.0,90887.65703469087,54989.523950968476,39886.81453746933,27405.06802592794,67291.88256339726,20795.89376536331,1547.7909572569995,0.0,0.8785842873454429,2.7257147760313742,0.001494314320929203,1.0,1.0,-6.529695318044503,333996.4555339792,1558090.351851819,4.664990678900502,1558090.351851819,4.664990678900502,0.7588338677243316,0.09231380392858318,3.931371299683665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931371299683665,1.2848513727068696,1.2851425261975626,3.0597868229702097,6483.321113519722,15282.43580135333,6453.4586518408605,0.00032466116178009736,23118.563500222957,2357.4374021937115,19289.819775805314,1967.0141970810944,0.8343866077846611,0.8343866077846611,35531.977593244315,35405.22815468563,1.0044769556039173,0.8,4288.333268672537,4273.035954225843,1.0044769556039173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.883370694696,4632.441516551485,6.175364110263389,5.001569620550925,-3.72203083504579,8.723600455596715,2.9371400102666607,3.5,0.8391828600761888,0.6,0.00022659300516543658,0.9987899382070179,0.00022686752889421974,199.14862487451117,0.0,0.0,0.0,0.07885319583291339,7.675564575142495e-05,0.00014983735941401162,0.0005890662944206313,0.09231380392936807,0.09231380392936807,0.09231380392936807,0.09231384785712991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.3158779725,595.6613102398385,0.0,0.09231380392936807,0.09231380392858318,0.09231380392858318,0.370982207730059,0.370982207730059,0.5,10.015304265798173,0.00021702625718944546,0.00021702625718944546,-5.684341886080801e-13,2.865833721443778e-07,0.00023576189249752133,-5.684341886080801e-13,27405.06802592794,20795.89376536331,0.7588338677243316,0.992699066978332,0.6100296107164723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531377150606553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5144340829825,260.5144340829825,-12.635565917017459,244.63985135633425,276.38901680962067,125443.34685096196,125438.8985796359,4.448271326042111,0.0,nan,276.38901680962067,3.2390168096206935,270.03918371897237,-3.11081628102761,263.68935062831406,-9.460649371685918,257.33951753765746,-15.81048246234252,250.9896844469965,-22.16031555300347,244.63985135633425,-28.51014864366573,1.0,1.0,26022.012520719443,26022.012520719443,275.6229546240504,2.4729546240504305,275.6229546240504,275.6229546240504,76939.45466604298,76939.30860984826,0.14605619471694808,0.0,8546.071908451686,8546.071908451686,0.8850202778711009,3951.0281561820834,275.6229546240504,2.4729546240504305,1.0,0.002,0.1288636353560192,0.004908901081351992,0.00019904082125292742,0.00180095917859959,0.0995204106264637,0.0995204106264637,0.0,-1.4748272048059619e-13,1.0,1.0000004776391704,0.00023576189306595552,0.09231380392858318,0.0,4.402402718428081e-08,0.05654809676461942,0.0,1600102.4999974747,266.62006920664635,2.865839405785664e-07,1.0,1284482.5969217657,2598.230851787696,,,,,,,,,,,,,,,,,,,2.0,15282.43580135333,1547.7909572569995,0.370982207730059,6.173730061729009,2.9371400102666607
4494.0,-30.273710696185965,5.001565055753781,35.04118221595762,24.47618495151403,5.0028797772404525,-26.746051648856625,-40.238230757508404,1.475220729904576,-6.5299312446699105,-6.529931497234103,40.08243251230496,41050.03485376956,25750.547785348193,25750.547785348193,66800.58263911775,76948.22835566034,76939.35057666467,25750.547785348193,102689.89836201287,102689.89836201287,102689.89836201287,130094.98179494472,125587.73621537861,4507.245579566111,0.0,90887.67579805473,54989.48229613789,39886.881668796486,27405.083432931842,67291.96510172833,20795.904983940363,1547.7916814287137,0.0,0.8785842675213827,2.7257147340847094,0.001494314320929203,1.0,1.0,-6.529723740724421,333996.4500311731,1558090.5514208183,4.6649913532775455,1558090.5514208183,4.6649913532775455,0.7588338504728129,0.0923138488377949,3.9313675545722515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313675545722515,1.2848513345692607,1.2851424880513116,3.059783998971539,6483.31512980541,15282.42765237858,6453.458917197093,0.00032466243879683364,23118.590296231832,2357.4401346261807,19289.82056897285,1967.014277961674,0.8343856749828278,0.8343856749828278,35531.95051440238,35405.22815468563,1.0044759987169116,0.8,4288.33000054319,4273.035954225843,1.0044759987169116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.884431887106,4632.441516551485,6.175362460511799,5.001565055753781,-3.7220315892850793,8.72359664503886,2.937141256053282,3.5,0.8391832160152235,0.6,0.00022659300516543658,0.9987837959112538,0.00022686892407851032,199.14857653460936,0.0,0.0,0.0,0.07885319583291339,7.67560755725635e-05,0.0001498369295928731,0.0005890640434781481,0.09231384883847389,0.09231384883847389,0.09231384883847389,0.09231388754483547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.33262188337,595.6613050222521,0.0,0.09231384883847389,0.0923138488377949,0.0923138488377949,0.37098235875617275,0.37098235875617275,0.5,10.015305426973429,0.0002153227924281964,0.0002153227924281964,8.242295734817162e-12,2.525641775719123e-07,0.00020775650966697867,8.242295734817162e-12,27405.083432931842,20795.904983940363,0.7588338504728129,0.9926977543029434,0.6100287722570199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531374228849003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5144614388949,260.5144614388949,-12.63553856110508,244.63989998744182,276.3890228903378,125443.08931831164,125438.51567238713,4.573645924535922,0.0,nan,276.3890228903378,3.2390228903378215,270.0391983097669,-3.1108016902330746,263.6893737291876,-9.460626270812384,257.3395491486092,-15.810450851390783,250.98972456802622,-22.16027543197376,244.63989998744182,-28.510100012558155,1.0,1.0,26022.012520719443,26022.012520719443,275.622959117409,2.4729591174090046,275.622959117409,275.622959117409,76939.50801201952,76939.35057666467,0.15743535484944005,0.0,8546.071908451686,8546.071908451686,0.8850205147892432,3951.0243923451126,275.622959117409,2.4729591174090046,1.0,0.002,0.12886359656148416,0.004908901168891757,0.00019904076116077898,0.0018009592387289671,0.09952038058038949,0.09952038058038949,0.0,-1.1025381996265793e-13,1.0,1.0000004209213955,0.00020775650142468294,0.0923138488377949,0.0,3.879457433335705e-08,0.04983095564143922,0.0,1600102.499419641,266.62006875533007,2.525559352761775e-07,1.0,1284482.598346044,2598.23084602394,,,,,,,,,,,,,,,,,,,2.0,15282.42765237858,1547.7916814287137,0.37098235875617275,6.173730061729009,2.937141256053282
4495.0,-30.273651666936576,5.001560514599549,35.04118474980378,24.47622347334402,5.0028880631307215,-26.74599769394512,-40.23818130427969,1.4752340900740988,-6.529930532470814,-6.529930787328191,40.08243755750032,41050.03104724226,25750.544946227285,25750.544946227285,66800.57599346954,76948.2788596102,76939.40208522732,25750.544946227285,102689.9470314546,102689.9470314546,102689.9470314546,130095.04677212208,125587.79843547862,4507.248336643461,0.0,90887.6937700301,54989.44595740451,39886.94201402844,27405.09974066747,67292.0417546959,20795.916921706463,1547.7924216514687,0.0,0.8785842521859568,2.7257148061806205,0.001494314320929203,1.0,1.0,-6.529721132391387,333996.4593925732,1558090.7693316792,4.664991874959753,1558090.7693316792,4.664991874959753,0.7588338345233829,0.09231389366883751,3.931364034500026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931364034500026,1.284851272062872,1.2851424255307586,3.0597814081532477,6483.30964017234,15282.419707769504,6453.458934304679,0.0003246635945371163,23118.615567634355,2357.4427115920685,19289.82062010857,1967.0142831760663,0.8343847651117124,0.8343847651117124,35531.9250626904,35405.22815468563,1.0044750993280818,0.8,4288.326928791191,4273.035954225843,1.0044750993280818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.885487287344,4632.441516551485,6.175360216661228,5.001560514599549,-3.7220314887102224,8.723592003309772,2.9371424950403955,3.5,0.8391835700115415,0.6,0.00022659300516543658,0.9987776458204088,0.00022687032105059797,199.14852813306237,0.0,0.0,0.0,0.07885319583291339,7.67565060038837e-05,0.0001498364991615529,0.0005890618238591223,0.09231389367597302,0.09231389367597302,0.09231389367597302,0.09231393252385522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.3513984864,595.661299164574,0.0,0.09231389367597302,0.09231389366883751,0.09231389366883751,0.37098250916684494,0.37098250916684494,0.5,10.015306592413232,0.00021393321776486118,0.00021393321776486118,-5.229594535194337e-12,2.54857354775595e-07,0.0002096549367820444,-5.229594535194337e-12,27405.09974066747,20795.916921706463,0.7588338345233829,0.9926965247537303,0.6100280208005076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453137070160796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.514489940563,260.514489940563,-12.635510059436967,244.6399500478176,276.3890298332977,125442.89234140045,125438.12713612351,4.765205276918866,0.0,nan,276.3890298332977,3.2390298332977068,270.03921387620966,-3.1107861237903194,263.68939791911504,-9.46060208088494,257.3395819620186,-15.810418037981378,250.98976600491935,-22.16023399508063,244.6399500478176,-28.510049952182385,1.0,1.0,26022.012520719443,26022.012520719443,275.62296585447723,2.472965854477252,275.62296585447723,275.62296585447723,76939.56962364315,76939.40208522732,0.16753841582976747,0.0,8546.071908451686,8546.071908451686,0.8850207374712289,3951.0208546725257,275.62296585447723,2.472965854477252,1.0,0.002,0.12886355741239228,0.0049089014625638625,0.00019904070098207373,0.0018009592988142316,0.09952035049103686,0.09952035049103686,0.0,-2.0369469999614864e-13,1.0,1.0000004247662053,0.00020965494201163892,0.09231389366883751,0.0,3.914909123135142e-08,0.050286326332874796,0.0,1600102.5002580627,266.62006946752916,2.548625843701302e-07,1.0,1284482.5959230554,2598.2308558292757,,,,,,,,,,,,,,,,,,,2.0,15282.419707769504,1547.7924216514687,0.37098250916684494,6.173730061729009,2.9371424950403955
4496.0,-30.273602716477104,5.001555971468303,35.041187308103765,24.47625776929783,5.002890559712849,-26.7459533888609,-40.238140791747696,1.4752412320612533,-6.529931166550398,-6.5299314612941455,40.08244333082908,41050.01938360628,25750.545189544293,25750.545189544293,66800.56457315058,76948.32761986445,76939.45958798914,25750.545189544293,102690.00477753344,102690.00477753344,102690.00477753344,130095.12502117228,125587.87374592721,4507.251275245068,0.0,90887.71021423864,54989.401977840665,39887.009151553306,27405.120243638834,67292.12939519214,20795.931809952992,1547.7933948788864,0.0,0.8785842265899546,2.7257147371751542,0.001494314320929203,1.0,1.0,-6.52968897179727,333996.4505048218,1558091.0186903349,4.664992745687401,1558091.0186903349,4.664992745687401,0.7588338100716803,0.0923139403313735,3.931360097361206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931360097361206,1.2848512386486408,1.2851423921089558,3.059778423450847,6483.303315946107,15282.41176663226,6453.459539144962,0.00032466496690015674,23118.642903061456,2357.4454990298887,19289.82242801665,1967.0144675313845,0.8343838567385035,0.8343838567385035,35531.89659539319,35405.22815468563,1.0044740933775078,0.8,4288.323493090001,4273.035954225843,1.0044740933775078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.886542282178,4632.441516551485,6.175358712626033,5.001555971468303,-3.7220324357758363,8.72358840724414,2.9371437335517916,3.5,0.8391839238719404,0.6,0.00022659300516543658,0.9987725458411999,0.00022687147950646992,199.14848799572474,0.0,0.0,0.0,0.07885319583291339,7.675685861877477e-05,0.0001498361465466618,0.0005890598476759123,0.09231394033165587,0.09231394033165587,0.09231394033165587,0.09231398554292813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.3727755807,595.6612924970678,0.0,0.09231394033165587,0.0923139403313735,0.0923139403313735,0.3709826596056748,0.3709826596056748,0.5,10.01530794874396,0.00021988750688706205,0.00021988750688706205,-1.404032445861958e-11,2.9474375651261653e-07,0.0002424894968839908,-1.404032445861958e-11,27405.120243638834,20795.931809952992,0.7588338100716803,0.9926950621646299,0.6100270529786387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531367169868823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51451793711357,260.51451793711357,-12.63548206288641,244.63999948408141,276.3890363901353,125442.55930517467,125437.8785507123,4.680754462364044,0.0,nan,276.3890363901353,3.239036390135311,270.0392290089316,-3.110770991068364,263.6894216277232,-9.460578372276757,257.3396142465119,-15.810385753488049,250.98980686529757,-22.16019313470241,244.63999948408141,-28.510000515918563,1.0,1.0,26022.012520719443,26022.012520719443,275.62297190907174,2.4729719090717595,275.62297190907174,275.62297190907174,76939.61297614583,76939.45958798914,0.15338815668656025,0.0,8546.071908451686,8546.071908451686,0.8850209865370715,3951.016897848012,275.62297190907174,2.4729719090717595,1.0,0.002,0.12886351213209662,0.004908901530807684,0.00019904063076711716,0.0018009593690961237,0.09952031538355857,0.09952031538355857,0.0,-1.3675909363297656e-13,1.0,1.0000004912642413,0.00024248951092431525,0.0923139403313735,0.0,4.5280347996255715e-08,0.058161819042692596,0.0,1600102.4995715423,266.6200688334496,2.9475779683707515e-07,1.0,1284482.5982234515,2598.2308465200504,,,,,,,,,,,,,,,,,,,2.0,15282.41176663226,1547.7933948788864,0.3709826596056748,6.173730061729009,2.9371437335517916
4497.0,-30.27355373040194,5.0015514459712795,35.041189861286526,24.476292414497607,5.0028951389738,-26.74590884346538,-40.2381002792157,1.4752502520074817,-6.529930797321924,-6.529931084826517,40.082448299884106,41050.012260330324,25750.54306798232,25750.54306798232,66800.55532831265,76948.37781655438,76939.5088473745,25750.54306798232,102690.05191535682,102690.05191535682,102690.05191535682,130095.18834748564,125587.9342352479,4507.2541122377415,0.0,90887.73044623414,54989.364889892386,39887.072840379726,27405.136432128824,67292.20927250855,20795.943642837767,1547.7941370887743,0.0,0.8785842097390397,2.7257147755276563,0.001494314320929203,1.0,1.0,-6.529694602155189,333996.4554701053,1558091.2333122427,4.664993318923713,1558091.2333122427,4.664993318923713,0.7588337935970766,0.09231398543342816,3.9313565952221343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313565952221343,1.2848511964482638,1.285142349899016,3.0597757982322396,6483.297753422896,15282.4036255509,6453.459512496251,0.0003246661349019035,23118.668643971916,2357.448123872262,19289.822348361868,1967.0144594088572,0.834382924268937,0.834382924268937,35531.87127333643,35405.22815468563,1.0044731985706516,0.8,4288.320436986012,4273.035954225843,1.0044731985706516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.887590321694,4632.441516551485,6.175356651759465,5.0015514459712795,-3.722032588304299,8.723584034275579,2.937144963898198,3.5,0.8391842753994851,0.6,0.00022659300516543658,0.9987674421794385,0.0002268726388106741,199.14844782919997,0.0,0.0,0.0,0.07885319583291339,7.675721123516322e-05,0.00014983579393027338,0.0005890579366681248,0.092313985438527,0.092313985438527,0.092313985438527,0.09231402933841358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.390453587,595.6612869928576,0.0,0.092313985438527,0.09231398543342816,0.09231398543342816,0.3709828108209857,0.3709828108209857,0.5,10.015309265709195,0.00022307080809014224,0.00022307080809014224,4.496314431889914e-11,2.8750457659043605e-07,0.0002364826713119328,4.496314431889914e-11,27405.136432128824,20795.943642837767,0.7588337935970766,0.9926937464305134,0.6100262230073761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531364241148257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5145457129593,260.5145457129593,-12.635454287040659,244.64004843479492,276.3890429911123,125442.27120366579,125437.62734914836,4.643854517428636,0.0,nan,276.3890429911123,3.239042991112342,270.0392440798562,-3.110755920143788,263.6894451685961,-9.460554831403897,257.33964625733216,-15.810353742667814,250.98984734606418,-22.160152653935796,244.64004843479492,-28.509951565205057,1.0,1.0,26022.012520719443,26022.012520719443,275.62297804951913,2.4729780495191562,275.62297804951913,275.62297804951913,76939.66337043456,76939.5088473745,0.15452306006045546,0.0,8546.071908451686,8546.071908451686,0.8850212080845262,3951.013378198245,275.62297804951913,2.4729780495191562,1.0,0.002,0.12886346797339898,0.004908901784996352,0.0001990405627142835,0.0018009594370751486,0.09952028135714175,0.09952028135714175,0.0,-2.1056810808883775e-13,1.0,1.000000479098832,0.00023648262634878847,0.09231398543342816,0.0,4.4158697170506936e-08,0.056721078018984614,0.0,1600102.499994072,266.62006920267805,2.8745961344611715e-07,1.0,1284482.5969382979,2598.230851720798,,,,,,,,,,,,,,,,,,,2.0,15282.4036255509,1547.7941370887743,0.3709828108209857,6.173730061729009,2.937144963898198
4498.0,-30.27350470755099,5.001546930702306,35.041192419571054,24.476327059697383,5.002899569037955,-26.745864279891606,-40.23805973175911,1.4752591413462333,-6.529930810507494,-6.529931106615556,40.082453553436615,41050.004905147616,25750.541842430455,25750.541842430455,66800.54674757808,76948.42798088885,76939.56089013875,25750.541842430455,102690.1027325692,102690.1027325692,102690.1027325692,130095.25691892763,125587.9999187075,4507.257000220127,0.0,90887.75044803663,54989.32737216761,39887.13675096558,27405.15418635843,67292.29093732401,20795.95658309574,1547.7949636234287,0.0,0.8785841896495381,2.725714773190364,0.001494314320929203,1.0,1.0,-6.5296874743296485,333996.4551816751,1558091.4602222117,4.664994002330649,1558091.4602222117,4.664994002330649,0.7588337741754951,0.0923140311389435,3.9313530579942815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313530579942815,1.2848511548589447,1.2851423083002724,3.059773144248665,6483.29212995017,15282.395486814723,6453.45952976606,0.00032466731878914086,23118.69453271801,2357.4507637896745,19289.822399982484,1967.014464672695,0.8343819921442002,0.8343819921442002,35531.845697567245,35405.22815468563,1.0044722947985085,0.8,4288.317350261622,4273.035954225843,1.0044722947985085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.888636442531,4632.441516551485,6.175354808611648,5.001546930702306,-3.722033040841431,8.723579971543737,2.9371461919923765,3.5,0.8391846262835362,0.6,0.00022659300516543658,0.9987623347143196,0.00022687379899067776,199.14840763253676,0.0,0.0,0.0,0.07885319583291339,7.675756415703097e-05,0.0001498354410084056,0.0005890560192043171,0.09231403114232542,0.09231403114232542,0.09231403114232542,0.09231407644486463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.40930431103,595.6612811212971,0.0,0.09231403114232542,0.0923140311389435,0.0923140311389435,0.37098296189137725,0.37098296189137725,0.5,10.01531062476382,0.00022719092436318533,0.00022719092436318533,-3.814193405560218e-11,2.961080554086948e-07,0.00024363228590118524,-3.814193405560218e-11,27405.15418635843,20795.95658309574,0.7588337741754951,0.9926924141993628,0.610025373387593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531361310297974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51457329800616,260.51457329800616,-12.635426701993822,244.64009699323594,276.3890496027663,125441.9838217516,125437.37186675738,4.611954994210015,0.0,nan,276.3890496027663,3.239049602766329,270.039259080866,-3.1107409191340025,263.6894685589645,-9.46053144103547,257.33967803705724,-15.810321962942737,250.98988751514707,-22.160112484852903,244.64009699323594,-28.509903006764034,1.0,1.0,26022.012520719443,26022.012520719443,275.62298411740085,2.4729841174008698,275.62298411740085,275.62298411740085,76939.71352455945,76939.56089013875,0.15263442070863675,0.0,8546.071908451686,8546.071908451686,0.885021431851686,3951.009823284253,275.62298411740085,2.4729841174008698,1.0,0.002,0.12886342247966143,0.004908901972615056,0.00019904049243639767,0.0018009595073763033,0.09952024621819883,0.09952024621819883,0.0,-1.8729896106295385e-13,1.0,1.0000004935787183,0.0002436323240431193,0.0923140311389435,0.0,4.549379169719541e-08,0.05843598370717986,0.0,1600102.4999910223,266.6200691894925,2.961461973427504e-07,1.0,1284482.5970129524,2598.230851418689,,,,,,,,,,,,,,,,,,,2.0,15282.395486814723,1547.7949636234287,0.37098296189137725,6.173730061729009,2.9371461919923765
4499.0,-30.27345564769574,5.00154242543178,35.04119498184079,24.47636170489716,5.002903922953561,-26.745819690630157,-40.23801541244609,1.4752679658580266,-6.529930841395924,-6.529931144233435,40.08245878502512,41049.98220216876,25750.540642576125,25750.540642576125,66800.52284474488,76948.47813249273,76939.61256039204,25750.540642576125,102690.15320296815,102690.15320296815,102690.15320296815,130095.3250338857,125588.06513109767,4507.259902788029,0.0,90887.77033241157,54989.27440196932,39887.21770049139,27405.171830917545,67292.38953140893,20795.96944375333,1547.7957851746698,0.0,0.8785841695584661,2.7257147692828507,0.001494314320929203,1.0,1.0,-6.529681999318655,333996.4546860251,1558091.686183352,4.664994685791031,1558091.686183352,4.664994685791031,0.7588337548860778,0.09231407686648321,3.9313495038466484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313495038466484,1.2848511135729253,1.2851422670048973,3.0597704763739646,6483.286477043816,15282.387350448156,6453.459568834788,0.0003246685103868146,23118.720491139742,2357.4534108120247,19289.822516761527,1967.0144765808434,0.8343810603253047,0.8343810603253047,35531.819999455714,35405.22815468563,1.0044713867033117,0.8,4288.314248771807,4273.035954225843,1.0044713867033117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.889678766583,4632.441516551485,6.175352977250208,5.00154242543178,-3.722033505326898,8.723575930758678,2.9371474156295214,3.5,0.839184975894149,0.6,0.00022659300516543658,0.9987572234220956,0.00022687496005190208,199.14836740554793,0.0,0.0,0.0,0.07885319583291339,7.675794991055642e-05,0.00014983505525488017,0.0005890539701351083,0.09231407686961823,0.09231407686961823,0.09231407686961823,0.092314123200746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.42790015176,595.6612753315329,0.0,0.09231407686961823,0.09231407686648321,0.09231407686648321,0.3709831131430697,0.3709831131430697,0.5,10.015312014661625,0.00023159530167049525,0.00023159530167049525,-6.252776074688882e-12,3.028375203939504e-07,0.0002491449147896674,-6.252776074688882e-12,27405.171830917545,20795.96944375333,0.7588337548860778,0.9926906045380589,0.6100241422250068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135837724857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51460072338756,260.51460072338756,-12.635399276612418,244.6401452364256,276.3890562103403,125441.6981003672,125437.11283995179,4.585260415422557,0.0,nan,276.3890562103403,3.2390562103403227,270.0392740155624,-3.110725984437579,263.689491820784,-9.460508179215992,257.33970962599983,-15.810290374000147,250.98992743121335,-22.16007256878663,244.6401452364256,-28.509854763574367,1.0,1.0,26022.012520719443,26022.012520719443,275.62299012586516,2.4729901258651807,275.62299012586516,275.62299012586516,76939.7636482012,76939.61256039204,0.15108780916489195,0.0,8546.071908451686,8546.071908451686,0.8850216566891682,3951.006251365882,275.62299012586516,2.4729901258651807,1.0,0.002,0.12886337595655656,0.004908902161623747,0.00019904042056213903,0.0018009595792423086,0.09952021028106951,0.09952021028106951,0.0,-1.955523416807825e-13,1.0,1.0000005047430753,0.00024914492104244346,0.09231407686648321,0.0,4.652318938376057e-08,0.059758227126946555,0.0,1600102.4999643723,266.62006915860405,3.028437731700251e-07,1.0,1284482.5971412403,2598.230850899533,,,,,,,,,,,,,,,,,,,2.0,15282.387350448156,1547.7957851746698,0.3709831131430697,6.173730061729009,2.9371474156295214
4500.0,-30.273406475734863,5.001537929919752,35.041197547358884,24.47640165863561,5.002908220167666,-26.74577500614689,-40.237974864989496,1.4752767505428162,-6.529930891341678,-6.529931199487557,40.0824640033166,41049.96152894641,25750.53947154514,25750.53947154514,66800.50100049155,76948.52376822563,76939.66396862346,25750.53947154514,102690.2034401686,102690.2034401686,102690.2034401686,130095.39286408635,125588.1300467445,4507.262817341855,0.0,90887.78099618042,54989.218756755545,39887.29137713875,27405.189423917756,67292.4808010565,20795.982266272924,1547.796604647506,0.0,0.8785841494222953,2.72571476359976,0.001494314320929203,1.0,1.0,-6.529677693006477,333996.45395751484,1558091.9115706137,4.664995370785603,1558091.9115706137,4.664995370785603,0.7588337356326873,0.09231412261948362,3.9313446416003566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313446416003566,1.2848510724732414,1.2851422258959,3.059766789961746,6483.2786659786825,15282.379216457004,6453.461124510675,0.0003246702619271534,23118.75179663266,2357.4566030838932,19289.82716678086,1967.0149507508538,0.8343801316120579,0.8343801316120579,35531.78484318559,35405.22815468563,1.0044701443850517,0.8,4288.3100057824495,4273.035954225843,1.0044701443850517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.890717249373,4632.441516551485,6.175351158490608,5.001537929919752,-3.722033983214626,8.723571913134379,2.937148634757417,3.5,0.8391853242164048,0.6,0.00022659300516543658,0.99875210047848,0.00022687612377173566,199.1483270866535,0.0,0.0,0.0,0.07885319583291339,7.67583028355646e-05,0.000149834702329872,0.0005890518541303267,0.0923141226225883,0.0923141226225883,0.0923141226225883,0.09231416976779049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.44631392066,595.6612696003173,0.0,0.0923141226225883,0.09231412261948362,0.09231412261948362,0.370983264531372,0.370983264531372,0.5,10.015313428992132,0.00023599746668878652,0.00023599746668878652,3.353761712787673e-12,3.081458999076858e-07,0.0002535064811013399,3.353761712787673e-12,27405.189423917756,20795.982266272924,0.7588337356326873,0.992688933522611,0.6100230076270561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135544198638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5146280231698,260.5146280231698,-12.635371976830186,244.6401932405302,276.38906280580034,125441.37288878005,125436.80862727619,4.5642615038669145,0.0,nan,276.38906280580034,3.2390628058003585,270.0392888927518,-3.1107111072481644,263.6895149797028,-9.460485020297199,257.3397410666454,-15.81025893335459,250.9899671535879,-22.160032846412065,244.6401932405302,-28.509806759469768,1.0,1.0,26022.012520719443,26022.012520719443,275.6229960860333,2.4729960860333335,275.6229960860333,275.6229960860333,76939.81409643209,76939.66396862346,0.1501278086361708,0.0,8546.071908451686,8546.071908451686,0.8850219642776919,3951.001364808358,275.6229960860333,2.4729960860333335,1.0,0.002,0.12886332861890162,0.004908902350879498,0.00019904034742251528,0.0018009596523843728,0.09952017371125764,0.09952017371125764,0.0,-1.9311201943095213e-13,1.0,1.0000005135762935,0.0002535064777475782,0.09231412261948362,0.0,4.7337652580130535e-08,0.060804390937621654,0.0,1600102.499913376,266.6200691086583,3.0814254614597303e-07,1.0,1284482.5973297975,2598.230850136479,,,,,,,,,,,,,,,,,,,2.0,15282.379216457004,1547.796604647506,0.370983264531372,6.173730061729009,2.937148634757417
4501.0,-30.27335717521017,5.001533441804497,35.04120011427788,24.476431344542675,5.002910334849424,-26.745730424205924,-40.237934317532904,1.4752835838184752,-6.529931079869186,-6.529931389042843,40.08246917480436,41049.96292457391,25750.538584184684,25750.538584184684,66800.50150875859,76948.57795147375,76939.71429982608,25750.538584184684,102690.25288401077,102690.25288401077,102690.25288401077,130095.45980644986,125588.19407120696,4507.265735242901,0.0,90887.80659498568,54989.191567980175,39887.35003000612,27405.206922439083,67292.5569524452,20795.99501245959,1547.7974228072185,0.0,0.878584128736473,2.7257147443187653,0.001494314320929203,1.0,1.0,-6.529676978010855,333996.4514568952,1558092.1349361017,4.66499607447831,1558092.1349361017,4.66499607447831,0.7588337162100409,0.09231416839754807,3.9313418384159906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313418384159906,1.2848510405033462,1.2851421939187604,3.0597646843760735,6483.274204495306,15282.371086347031,6453.460329944594,0.0003246711446475712,23118.774792579738,2357.4589480179,19289.82479176967,1967.0147085671124,0.8343791989340622,0.8343791989340622,35531.764574873356,35405.22815468563,1.0044694281631832,0.8,4288.307559611885,4273.035954225843,1.0044694281631832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.891751843438,4632.441516551485,6.175349413519142,5.001533441804497,-3.7220345633669467,8.723568005171444,2.9371498493203414,3.5,0.8391856712343833,0.6,0.00022659300516543658,0.9987469641689929,0.00022687729053972466,199.14828666235863,0.0,0.0,0.0,0.07885319583291339,7.675865576207291e-05,0.00014983434940336367,0.0005890500466412836,0.09231416840004952,0.09231416840004952,0.09231416840004952,0.0923142157382297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.4644734042,595.6612639494846,0.0,0.09231416840004952,0.09231416839754807,0.09231416839754807,0.37098341603087487,0.37098341603087487,0.5,10.015314849126304,0.00023974850370223066,0.00023974850370223066,-6.787104211980477e-11,3.091736289206892e-07,0.00025441103196044423,-6.787104211980477e-11,27405.206922439083,20795.99501245959,0.7588337162100409,0.9926878177027165,0.6100223380363359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531352500018069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51465503346526,260.51465503346526,-12.635344966534717,244.64024105138563,276.3890690155373,125441.0914585709,125436.57559653198,4.5158620388912345,0.0,nan,276.3890690155373,3.239069015537325,270.0393034227098,-3.1106965772901845,263.6895378298868,-9.460462170113203,257.3397722370522,-15.810227762947761,250.99000664421956,-22.159993355780415,244.64024105138563,-28.509758948614348,1.0,1.0,26022.012520719443,26022.012520719443,275.6230017858742,2.473001785874203,275.6230017858742,275.6230017858742,76939.85852462538,76939.71429982608,0.144224799296353,0.0,8546.071908451686,8546.071908451686,0.8850221416087343,3950.9985476080706,275.6230017858742,2.473001785874203,1.0,0.002,0.12886328111229156,0.0049089025164450436,0.0001990402739669554,0.0018009597258563383,0.0995201369834777,0.0995201369834777,0.0,-1.7670630583777047e-13,1.0,1.000000515408374,0.00025441109983148635,0.09231416839754807,0.0,4.750659753279821e-08,0.06102139781997773,0.0,1600102.4996938792,266.6200689201308,3.0924149996280903e-07,1.0,1284482.5979770282,2598.230847517272,,,,,,,,,,,,,,,,,,,2.0,15282.371086347031,1547.7974228072185,0.37098341603087487,6.173730061729009,2.9371498493203414
4502.0,-30.273307934329416,5.001528971834407,35.04120267370135,24.47647094903516,5.002916684557061,-26.74568547244332,-40.23788996329529,1.4752942226323453,-6.529930700881835,-6.529930998620764,40.082474092350104,41049.9324426151,25750.536404470855,25750.536404470855,66800.46884708595,76948.62413476394,76939.76281383687,25750.536404470855,102690.29921830773,102690.29921830773,102690.29921830773,130095.52210729226,125588.25351464956,4507.268592642699,0.0,90887.82041692293,54989.12872462134,39887.43521366843,27405.222888984536,67292.65810265296,20796.00668551244,1547.7981541355664,0.0,0.8785841121576142,2.725714784158024,0.001494314320929203,1.0,1.0,-6.529686143841673,333996.45660773607,1558092.3473325951,4.664996638459866,1558092.3473325951,4.664996638459866,0.7588337000488817,0.09231421350286126,3.9313374913642423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313374913642423,1.2848509907290127,1.2851421441331476,3.059761419597488,6483.267286821246,15282.362960451685,6453.461262144629,0.0003246726646871066,23118.803871855653,2357.461913278811,19289.827578177956,1967.0149927016828,0.8343782699614917,0.8343782699614917,35531.73314368416,35405.22815468563,1.0044683174786477,0.8,4288.303766200333,4273.035954225843,1.0044683174786477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.89278195575,4632.441516551485,6.175347365260891,5.001528971834407,-3.7220347031901,8.723563675024508,2.9371510586221055,3.5,0.839186016749173,0.6,0.00022659300516543658,0.9987418341018727,0.00022687845590167185,199.14824628698562,0.0,0.0,0.0,0.07885319583291339,7.675904182465663e-05,0.00014983396334077996,0.0005890478775613038,0.09231421350763959,0.09231421350763959,0.09231421350763959,0.0923142589636475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.4816775676,595.6612585968147,0.0,0.09231421350763959,0.09231421350286126,0.09231421350286126,0.37098356756711753,0.37098356756711753,0.5,10.01531621272222,0.0002406290462886318,0.0002406290462886318,1.07775122160092e-10,2.977389499392302e-07,0.00024485477911184717,1.07775122160092e-10,27405.222888984536,20796.00668551244,0.7588337000488817,0.9926858401875553,0.6100209681120731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531349550358956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5146821864875,260.5146821864875,-12.635317813512472,244.64028873232485,276.38907564064266,125440.8121703213,125436.27244568731,4.539724633987529,0.0,nan,276.38907564064266,3.2390756406426817,270.0393182589801,-3.110681741019903,263.6895608773257,-9.460439122674302,257.3398034956594,-15.810196504340581,250.9900461139923,-22.159953886007685,244.64028873232485,-28.50971126767513,1.0,1.0,26022.012520719443,26022.012520719443,275.6230078530576,2.473007853057595,275.6230078530576,275.6230078530576,76939.91462645475,76939.76281383687,0.15181261787074618,0.0,8546.071908451686,8546.071908451686,0.8850224166056674,3950.9941788210635,275.6230078530576,2.473007853057595,1.0,0.002,0.12886323539012717,0.0049089027798045965,0.00019904020350497027,0.0018009597962553208,0.09952010175248513,0.09952010175248513,0.0,-2.3970886040003414e-13,1.0,1.0000004960542708,0.000244854671336725,0.09231421350286126,0.0,4.5722132614209993e-08,0.058729283624394835,0.0,1600102.5001216908,266.62006929911814,2.9763117481707013e-07,1.0,1284482.5966438483,2598.2308529123798,,,,,,,,,,,,,,,,,,,2.0,15282.362960451685,1547.7981541355664,0.37098356756711753,6.173730061729009,2.9371510586221055
