time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4503.0,-30.27324833658104,5.001524504076854,35.04120524624164,24.476505594234936,5.0029195649477405,-26.745631546443356,-40.23784047514198,1.4753027747675178,-6.529931153101643,-6.529931471446122,40.08247958965437,41049.929805080814,25750.536142989407,25750.536142989407,66800.46594807022,76948.67878725327,76939.81690583927,25750.536142989407,102690.35304882868,102690.35304882868,102690.35304882868,130095.59505527008,125588.32349302003,4507.271562250061,0.0,90887.83980539601,54989.09082305553,39887.498869267205,27405.2420064414,67292.74087570861,20796.02058514288,1547.7990562759958,0.0,0.8785840886992836,2.7257147358319225,0.001494314320929203,1.0,1.0,-6.529669561375556,333996.4503710339,1558092.5847703263,4.664997436468124,1558092.5847703263,4.664997436468124,0.758833677887425,0.09231425987866516,3.931333866522383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931333866522383,1.2848509507173338,1.285142104112402,3.0597586936659966,6483.261510899519,15282.354835004822,6453.461392803675,0.0003246738885444233,23118.830120066716,2357.4645898514495,19289.827968726593,1967.0150325265604,0.834377339534295,0.834377339534295,35531.70693440026,35405.22815468563,1.0044673913208677,0.8,4288.300603017428,4273.035954225843,1.0044673913208677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8938103587925,4632.441516551485,6.175345779554453,5.001524504076854,-3.722035496606816,8.723560000683669,2.9371522659174687,3.5,0.8391863616907054,0.6,0.00022659300516543658,0.9987356250622934,0.00022687986638236066,199.14819741945516,0.0,0.0,0.0,0.07885319583291339,7.675947257534462e-05,0.00014983353259009197,0.0005890456410121138,0.09231425987952986,0.09231425987952986,0.09231425987952986,0.09231430866787638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.501203173,595.6612525177741,0.0,0.09231425987952986,0.09231425987866516,0.09231425987866516,0.3709837188901938,0.3709837188901938,0.5,10.015317676269449,0.0002450557049087365,0.0002450557049087365,-7.73070496506989e-12,3.183444619025977e-07,0.00026191007054876536,-7.73070496506989e-12,27405.2420064414,20796.02058514288,0.758833677887425,0.9926845760592866,0.6100201785642982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531346604269544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5147100824275,260.5147100824275,-12.635289917572493,244.64033806434563,276.389082100502,125440.55693480984,125435.8930014996,4.663933310225523,0.0,nan,276.389082100502,3.239082100502003,270.03933329327424,-3.1106667067257376,263.68958448604764,-9.460415513952341,257.33983567881455,-15.810164321185425,250.99008687158081,-22.159913128419163,244.64033806434563,-28.50966193565435,1.0,1.0,26022.012520719443,26022.012520719443,275.62301370969016,2.4730137096901785,275.62301370969016,275.62301370969016,76939.96428551916,76939.81690583927,0.1473796798964031,0.0,8546.071908451686,8546.071908451686,0.8850226459151598,3950.990535854995,275.62301370969016,2.4730137096901785,1.0,0.002,0.1288631864831721,0.004908902899768631,0.00019904012777056636,0.0018009598720164508,0.09952006388528319,0.09952006388528319,0.0,-2.1298284316739746e-13,1.0,1.0000005305956376,0.0002619100782794703,0.09231425987866516,0.0,4.8906942381263e-08,0.06282011642274293,0.0,1600102.4996210232,266.62006884689833,3.1835219260756276e-07,1.0,1284482.5982580804,2598.230846379921,,,,,,,,,,,,,,,,,,,2.0,15282.354835004822,1547.7990562759958,0.3709837188901938,6.173730061729009,2.9371522659174687
4504.0,-30.27319891185709,5.001520049980463,35.04120781411729,24.47653954094278,5.002923846437399,-26.745586636027266,-40.23779989276079,1.475311570577652,-6.529931023409745,-6.529931333961428,40.08248460019721,41049.92453027095,25750.534500494203,25750.534500494203,66800.45903076515,76948.72814445414,76939.86595237713,25750.534500494203,102690.40045287134,102690.40045287134,102690.40045287134,130095.65898799067,125588.3845246411,4507.274463349579,0.0,90887.85901989487,54989.05540559352,39887.55957144594,27405.258535119327,67292.81810656528,20796.03265025306,1547.7998202838335,0.0,0.8785840703964425,2.7257147499050594,0.001494314320929203,1.0,1.0,-6.529675847067892,333996.4521841947,1558092.8011843353,4.664998059096351,1558092.8011843353,4.664998059096351,0.7588336604671447,0.09231430530688911,3.9313303961759654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313303961759654,1.2848509095656098,1.2851420629513528,3.0597560906931167,6483.255995512334,15282.346918681904,6453.461441523724,0.00032467505187457903,23118.855415536218,2357.467169271486,19289.828114354077,1967.015047376431,0.8343764329003512,0.8343764329003512,35531.68184218537,35405.22815468563,1.0044665046371284,0.8,4288.297574652918,4273.035954225843,1.0044665046371284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8948329841705,4632.441516551485,6.175343871218432,5.001520049980463,-3.7220358286613333,8.723555878641797,2.937153466430331,3.5,0.8391867046943803,0.6,0.00022659300516543658,0.9987304759049229,0.0002268810361074911,199.14815689337507,0.0,0.0,0.0,0.07885319583291339,7.675982581081512e-05,0.00014983317935462147,0.0005890437323525085,0.09231430531078343,0.09231430531078343,0.09231430531078343,0.09231435278858442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.51856432034,595.661247118623,0.0,0.09231430531078343,0.09231430530688911,0.09231430530688911,0.3709838706270139,0.3709838706270139,0.5,10.015319100579644,0.0002470923691362259,0.0002470923691362259,3.0127011996228248e-12,3.105516839241318e-07,0.00025548689353627196,3.0127011996228248e-12,27405.258535119327,20796.03265025306,0.7588336604671447,0.9926833339774771,0.6100194000682817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531343038528766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5147377887622,260.5147377887622,-12.635262211237773,244.64038700282765,276.3890885746891,125440.26983098105,125435.63759800133,4.632232979745308,0.0,nan,276.3890885746891,3.239088574689106,270.03934826032213,-3.1106517396778486,263.68960794595233,-9.460392054047645,257.3398676315783,-15.810132368421705,250.99012731720393,-22.15987268279605,244.64038700282765,-28.509612997172326,1.0,1.0,26022.012520719443,26022.012520719443,275.6230195862487,2.4730195862487108,275.6230195862487,275.6230195862487,76940.01360627475,76939.86595237713,0.14765389761305414,0.0,8546.071908451686,8546.071908451686,0.8850228654511533,3950.987048156845,275.6230195862487,2.4730195862487108,1.0,0.002,0.1288631387756406,0.004908903125656397,0.000199040054138479,0.0018009599456590495,0.0995200270692395,0.0995200270692395,0.0,-2.02471719945585e-13,1.0,1.0000005175871127,0.00025548689052357076,0.09231430530688911,0.0,4.770755244955074e-08,0.06127952090454366,0.0,1600102.4997619507,266.62006897659023,3.1054867122293217e-07,1.0,1284482.5977887851,2598.230848279065,,,,,,,,,,,,,,,,,,,2.0,15282.346918681904,1547.7998202838335,0.3709838706270139,6.173730061729009,2.937153466430331
4505.0,-30.273149455314147,5.001515604697901,35.0412103843779,24.476574186142557,5.002927998672546,-26.7455417099142,-40.2377593103796,1.4753202532428455,-6.529931146974661,-6.529931460799426,40.082489804745315,41049.918166469186,25750.533444074317,25750.533444074317,66800.4516105435,76948.77835263213,76939.91694110831,25750.533444074317,102690.45038518263,102690.45038518263,102690.45038518263,130095.72650980068,125588.44911674777,4507.277393052907,0.0,90887.87861245137,54989.01842617095,39887.62242920047,27405.276124618038,67292.89855381851,20796.045465983727,1547.8006412870725,0.0,0.8785840499247192,2.7257147369704327,0.001494314320929203,1.0,1.0,-6.529673249191262,333996.45051108033,1558093.0259775755,4.664998755505893,1558093.0259775755,4.664998755505893,0.7588336410631065,0.09231435112996057,3.931326810393603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931326810393603,1.2848508689432439,1.2851420223197818,3.059753396615606,6483.25028708537,15282.338800545987,6453.461528290304,0.0003246762584590552,23118.88148605781,2357.469827724841,19289.828373705193,1967.015073822885,0.8343755032153357,0.8343755032153357,35531.655915310366,35405.22815468563,1.004465588459165,0.8,4288.294445553776,4273.035954225843,1.004465588459165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.895852776945,4632.441516551485,6.175342107627397,5.001515604697901,-3.722036360327038,8.723551965024939,2.9371546636180477,3.5,0.8391870467480136,0.6,0.00022659300516543658,0.9987253234612617,0.0002268822065912356,199.1481163412214,0.0,0.0,0.0,0.07885319583291339,7.676017904778971e-05,0.00014983282611764686,0.000589041806393348,0.09231435113290527,0.09231435113290527,0.09231435113290527,0.09231439916604196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.5367831634,595.6612414501116,0.0,0.09231435113290527,0.09231435112996057,0.09231435112996057,0.3709840222204507,0.3709840222204507,0.5,10.01532054156113,0.00024936193938174256,0.00024936193938174256,-3.4049207897624e-11,3.13824784825556e-07,0.00025821160818395583,-3.4049207897624e-11,27405.276124618038,20796.045465983727,0.7588336410631065,0.9926820369777777,0.610018576234146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531340081442639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51476533110707,260.51476533110707,-12.635234668892906,244.6404356236457,276.3890950385588,125439.98061281377,125435.37579741207,4.604815401729083,0.0,nan,276.3890950385588,3.239095038558844,270.03936315558457,-3.11063684441541,263.6896312726016,-9.460368727398361,257.33989938961855,-15.810100610381426,250.99016750663316,-22.15983249336682,244.6404356236457,-28.50956437635429,1.0,1.0,26022.012520719443,26022.012520719443,275.62302542574605,2.473025425746073,275.62302542574605,275.62302542574605,76940.06387453876,76939.91694110831,0.14693343044200446,0.0,8546.071908451686,8546.071908451686,0.8850230922896538,3950.9834444455714,275.62302542574605,2.473025425746073,1.0,0.002,0.12886309055931763,0.00490890330561557,0.00019903997961237652,0.0018009600201991185,0.09951998980618826,0.09951998980618826,0.0,-1.8850502755962673e-13,1.0,1.000000523105401,0.00025821164223316373,0.09231435112996057,0.0,4.821637439775851e-08,0.06193309386326947,0.0,1600102.4996217883,266.6200688530253,3.138588340334536e-07,1.0,1284482.598221832,2598.2308465266046,,,,,,,,,,,,,,,,,,,2.0,15282.338800545987,1547.8006412870725,0.3709840222204507,6.173730061729009,2.9371546636180477
4506.0,-30.273099967477073,5.001511168423898,35.04121295633025,24.476608796417736,5.002932142699445,-26.745496756457587,-40.23771492121739,1.4753289316559637,-6.529931266838275,-6.529931582883976,40.08249499409321,41049.89660564983,25750.53236297405,25750.53236297405,66800.42896862388,76948.82856395599,76939.96773587748,25750.53236297405,102690.50009885152,102690.50009885152,102690.50009885152,130095.79372786843,125588.51340107548,4507.280326792939,0.0,90887.8981917263,54988.96623332537,39887.70217600103,27405.293629016905,67292.99580501794,20796.0582208421,1547.8014580428498,0.0,0.8785840295369616,2.725714724542476,0.001494314320929203,1.0,1.0,-6.529671582607875,333996.4489017726,1558093.2501144642,4.664999449059097,1558093.2501144642,4.664999449059097,0.7588336217942615,0.09231439694802343,3.9313232243778566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313232243778566,1.284850828340774,1.2851419817081111,3.059750702308901,6483.244578172769,15282.330684695002,6453.461616486694,0.0003246774652414121,23118.907554621022,2357.4724859784965,19289.828637330105,1967.0151007051445,0.8343745737879574,0.8343745737879574,35531.629986743166,35405.22815468563,1.004464672221571,0.8,4288.291316250403,4273.035954225843,1.004464672221571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.896868510908,4632.441516551485,6.17534034412935,5.001511168423898,-3.7220368887777022,8.7235480572016,2.937155856041109,3.5,0.8391873874403168,0.6,0.00022659300516543658,0.9987201677860366,0.00022688337782118497,199.14807576342443,0.0,0.0,0.0,0.07885319583291339,7.676056542144982e-05,0.00014983243974398675,0.0005890397501307309,0.09231439695088942,0.09231439695088942,0.09231439695088942,0.09231444531615073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.55488052376,595.6612358203538,0.0,0.09231439695088942,0.09231439694802343,0.09231439694802343,0.3709841738942963,0.3709841738942963,0.5,10.01532199249704,0.0002515336526016654,0.0002515336526016654,1.3869794202037156e-11,3.160457140438666e-07,0.00026000027611416954,1.3869794202037156e-11,27405.293629016905,20796.0582208421,0.7588336217942615,0.9926802658954094,0.6100173742389516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453133712245399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5147927413766,260.5147927413766,-12.635207258623382,244.64048398988783,276.38910149285647,125439.69391498194,125435.11118125038,4.582733731558205,0.0,nan,276.38910149285647,3.2391014928564914,270.03937799227015,-3.1106220077298303,263.6896544916767,-9.460345508323257,257.3399309910827,-15.810069008917253,250.99020749048574,-22.159792509514233,244.64048398988783,-28.50951601011215,1.0,1.0,26022.012520719443,26022.012520719443,275.62303124730084,2.4730312473008667,275.62303124730084,275.62303124730084,76940.11407996617,76939.96773587748,0.14634408868732862,0.0,8546.071908451686,8546.071908451686,0.8850233191428847,3950.979840499746,275.62303124730084,2.4730312473008667,1.0,0.002,0.12886304200894305,0.004908903487808937,0.00019903990457228253,0.001800960095234041,0.09951995228614126,0.09951995228614126,0.0,-1.9367667192238258e-13,1.0,1.0000005267277932,0.00026000026224437534,0.09231439694802343,0.0,4.8550391025573013e-08,0.06236213242943675,0.0,1600102.499484341,266.6200687331617,3.1603184424966457e-07,1.0,1284482.5986383643,2598.230844840978,,,,,,,,,,,,,,,,,,,2.0,15282.330684695002,1547.8014580428498,0.3709841738942963,6.173730061729009,2.937155856041109
4507.0,-30.27305037338605,5.0015067409701635,35.04121552981424,24.476643406692915,5.002936249821094,-26.745451711067275,-40.2376743388362,1.4753375874705048,-6.52993140353675,-6.529931721382207,40.08250018220219,41049.89065673669,25750.531304567383,25750.531304567383,66800.42196130406,76948.87880586632,76940.01846296765,25750.531304567383,102690.54976753503,102690.54976753503,102690.54976753503,130095.86090545624,125588.5776401589,4507.28326529734,0.0,90887.9177262889,54988.929577033356,39887.764610283935,27405.311137921213,67293.07574820516,20796.070978044587,1547.8022753911923,0.0,0.8785840090647202,2.7257147104453354,0.001494314320929203,1.0,1.0,-6.529670227788813,333996.44707520143,1558093.474197722,4.6650001454863,1558093.474197722,4.6650001454863,0.7588336024862238,0.09231444278713133,3.931319633059837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931319633059837,1.2848507878440356,1.285141941202196,3.0597480036234748,6483.238859982184,15282.322571119494,6453.4617122821555,0.0003246786745022194,23118.93364303953,2357.475146256829,19289.82892366915,1967.015129903601,0.8343736446285783,0.8343736446285783,35531.60401983332,35405.22815468563,1.004463754629231,0.8,4288.288182319478,4273.035954225843,1.004463754629231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.897880248612,4632.441516551485,6.175338591992599,5.0015067409701635,-3.722037430032449,8.723544171002612,2.9371570437729475,3.5,0.8391877267922707,0.6,0.00022659300516543658,0.9987150010699982,0.0002268845515714398,199.1480350985206,0.0,0.0,0.0,0.07885319583291339,7.676091866157039e-05,0.0001498320865038662,0.0005890378233349689,0.09231444278956519,0.09231444278956519,0.09231444278956519,0.09231449143618994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.57293129107,595.6612302056842,0.0,0.09231444278956519,0.09231444278713133,0.09231444278713133,0.37098432562177797,0.37098432562177797,0.5,10.015323451855446,0.0002535755778581006,0.0002535755778581006,-6.821210263296962e-13,3.1784543352841865e-07,0.00026149359337068745,-6.821210263296962e-13,27405.311137921213,20796.070978044587,0.7588336024862238,0.9926789824744452,0.6100165611442061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531334161594212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51482004988924,260.51482004988924,-12.63517995011074,244.6405321658564,276.389107933912,125439.40907365152,125434.84335270168,4.565720949844141,0.0,nan,276.389107933912,3.2391079339120097,270.039392780311,-3.1106072196889727,263.68967762669735,-9.460322373302631,257.3399624730867,-15.810037526913277,250.99024731947205,-22.15975268052793,244.6405321658564,-28.509467834143578,1.0,1.0,26022.012520719443,26022.012520719443,275.6230370445227,2.473037044522698,275.6230370445227,275.6230370445227,76940.16429569732,76940.01846296765,0.14583272967138328,0.0,8546.071908451686,8546.071908451686,0.8850235463315063,3950.976231225136,275.6230370445227,2.473037044522698,1.0,0.002,0.12886299317972522,0.004908903668186591,0.00019903982909475165,0.001800960170708842,0.09951991454737583,0.09951991454737583,0.0,-1.964062593118321e-13,1.0,1.0000005297521544,0.0002614935940528085,0.09231444278713133,0.0,4.8829268179949e-08,0.06272034530447539,0.0,1600102.4993266398,266.6200685964632,3.17846115649445e-07,1.0,1284482.599111132,2598.2308429277923,,,,,,,,,,,,,,,,,,,2.0,15282.322571119494,1547.8022753911923,0.37098432562177797,6.173730061729009,2.9371570437729475
4508.0,-30.27300075005933,5.001502322332706,35.04121810459288,24.476677982043498,5.002940347922115,-26.7454066402622,-40.23763368660582,1.4753462380931543,-6.5299315472723265,-6.529931866468603,40.082505366534775,41049.88480957136,25750.530246604732,25750.530246604732,66800.41505617609,76948.92904329131,76940.06911936936,25750.530246604732,102690.59936597409,102690.59936597409,102690.59936597409,130095.92799805405,125588.64179097387,4507.286207080177,0.0,90887.9372417308,54988.893007885184,39887.82692649513,27405.32863207996,67293.15555857509,20796.08372427677,1547.8030921760187,0.0,0.8785839885710226,2.725714695682399,0.001494314320929203,1.0,1.0,-6.5296692323288426,333996.4451614795,1558093.6981182115,4.665000842643428,1558093.6981182115,4.665000842643428,0.7588335831862063,0.09231448863581386,3.93131604187185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93131604187185,1.2848507473715902,1.2851419007205793,3.0597453049812318,6483.2331418831,15282.314461322201,6453.461809823463,0.0003246798838616458,23118.95972587734,2357.4778059660885,19289.829215226644,1967.0151596341916,0.8343727158984277,0.8343727158984277,35531.578053858924,35405.22815468563,1.0044628370701145,0.8,4288.285048501453,4273.035954225843,1.0044628370701145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.898887954466,4632.441516551485,6.1753368459340745,5.001502322332706,-3.7220379766818055,8.72354029901451,2.9371582267717775,3.5,0.8391880647919364,0.6,0.00022659300516543658,0.9987098313370479,0.0002268857260192177,199.14799440966146,0.0,0.0,0.0,0.07885319583291339,7.676127251118426e-05,0.00014983173265425233,0.0005890358941651164,0.0923144886384602,0.0923144886384602,0.0923144886384602,0.09231453749781342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.59093295375,595.6612246067978,0.0,0.0923144886384602,0.09231448863581386,0.09231448863581386,0.3709844773968483,0.3709844773968483,0.5,10.015324917612881,0.00025543959429796814,0.00025543959429796814,-3.54702933691442e-11,3.191962605342269e-07,0.0002626341397444776,-3.54702933691442e-11,27405.32863207996,20796.08372427677,0.7588335831862063,0.9926777025343968,0.6100157507673961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531331194378465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51484727698255,260.51484727698255,-12.635152723017427,244.64058019111536,276.3891143628408,125439.12580099778,125434.57369229545,4.55210870230271,0.0,nan,276.3891143628408,3.239114362840837,270.0394075285046,-3.1105924714953517,263.6897006941573,-9.460299305842682,257.339993859812,-15.810006140187966,250.99028702546536,-22.159712974534614,244.64058019111536,-28.509419808884616,1.0,1.0,26022.012520719443,26022.012520719443,275.62304282688484,2.473042826884864,275.62304282688484,275.62304282688484,76940.2144429255,76940.06911936936,0.1453235561348265,0.0,8546.071908451686,8546.071908451686,0.885023773511868,3950.972622081209,275.62304282688484,2.473042826884864,1.0,0.002,0.12886294413753407,0.00490890384827815,0.00019903975328556232,0.0018009602465223437,0.09951987664278115,0.09951987664278115,0.0,-1.9209417043142274e-13,1.0,1.0000005320621097,0.00026263417521477095,0.09231448863581386,0.0,4.9042275684231066e-08,0.0629939497614976,0.0,1600102.499160075,266.62006845272765,3.1923173082759604e-07,1.0,1284482.5996064558,2598.2308409233206,,,,,,,,,,,,,,,,,,,2.0,15282.314461322201,1547.8030921760187,0.3709844773968483,6.173730061729009,2.9371582267717775
4509.0,-30.272951097900016,5.001497912437431,35.04122068058751,24.476717865932756,5.002944431894953,-26.74536154492063,-40.2375893323682,1.475354878889843,-6.529931701534736,-6.529932021966941,40.08251055118566,41049.850186197975,25750.529197556287,25750.529197556287,66800.37938375426,76948.97473995536,76940.11975222347,25750.529197556287,102690.64894977976,102690.64894977976,102690.64894977976,130095.99508265959,125588.70593048647,4507.289152173121,0.0,90887.94759036445,54988.82303650542,39887.91617095448,27405.346132879822,67293.2623038343,20796.0964747544,1547.803909510709,0.0,0.8785839680200273,2.725714679869713,0.001494314320929203,1.0,1.0,-6.529668389277958,333996.4431112124,1558093.922052734,4.665001541749737,1558093.922052734,4.665001541749737,0.758833563857239,0.09231453450089272,3.931311150750974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931311150750974,1.2848507069451187,1.285141860284947,3.059741594490866,6483.225279799261,15282.306353763734,6453.463413883654,0.00032468164947616795,23118.99112157599,2357.4810074363813,19289.834009869897,1967.0156485517377,0.8343717902061695,0.8343717902061695,35531.542688752095,35405.22815468563,1.0044615873743132,0.8,4288.280780307718,4273.035954225843,1.0044615873743132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.89989163997,4632.441516551485,6.175335107968006,5.001497912437431,-3.722038531629205,8.723536444066635,2.937159405051095,3.5,0.8391884014431701,0.6,0.00022659300516543658,0.9987046586292185,0.00022688690115499105,199.14795369717757,0.0,0.0,0.0,0.07885319583291339,7.67616585859371e-05,0.00014983134657949948,0.0005890336435400201,0.0923145345035279,0.0923145345035279,0.0923145345035279,0.0923145835506559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.608909014,595.6612190162502,0.0,0.0923145345035279,0.09231453450089272,0.09231453450089272,0.37098462921147435,0.37098462921147435,0.5,10.01532638900063,0.0002571342969872603,0.0002571342969872603,-1.2676082405960187e-11,3.2043220699051744e-07,0.00026363268898421666,-1.2676082405960187e-11,27405.346132879822,20796.0964747544,0.758833563857239,0.9926755977759759,0.610014268603218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531328225414761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5148744387996,260.5148744387996,-12.635125561200368,244.64062809791847,276.3891207796717,125438.80224805382,125434.26105320409,4.541194849736904,0.0,nan,276.3891207796717,3.2391207796717367,270.0394222433294,-3.1105777566705797,263.6897237069769,-9.460276293023071,257.3400251706269,-15.809974829373061,250.99032663427442,-22.159673365725553,244.64062809791847,-28.50937190208151,1.0,1.0,26022.012520719443,26022.012520719443,275.6230485960797,2.473048596079707,275.6230485960797,275.6230485960797,76940.26490634191,76940.11975222347,0.14515411843603943,0.0,8546.071908451686,8546.071908451686,0.8850240829265851,3950.967706504729,275.6230485960797,2.473048596079707,1.0,0.002,0.1288628949088378,0.004908904027253063,0.00019903967718406423,0.0018009603226212842,0.09951983859203212,0.09951983859203212,0.0,-1.9465158651588155e-13,1.0,1.000000534084369,0.00026363270166029906,0.09231453450089272,0.0,4.922875719146918e-08,0.06323348203881743,0.0,1600102.4989809198,266.62006829846524,3.204448830729234e-07,1.0,1284482.6001371231,2598.2308387758244,,,,,,,,,,,,,,,,,,,2.0,15282.306353763734,1547.803909510709,0.37098462921147435,6.173730061729009,2.937159405051095
4510.0,-30.272901249196913,5.001493509112745,35.041223256430165,24.47674755183982,5.00294637665085,-26.745316486614147,-40.23754871506242,1.4753616140383639,-6.529931984549762,-6.529932302888637,40.082515698807434,41049.85328920435,25750.528409346894,25750.528409346894,66800.38169855124,76949.0290313001,76940.16949172327,25750.528409346894,102690.69790107016,102690.69790107016,102690.69790107016,130096.06147903997,125588.76938532128,4507.29209371869,0.0,90887.97295413658,54988.79721192337,39887.97304690357,27405.363577969812,67293.33662487338,20796.109177370257,1547.8047271878213,0.0,0.8785839469304658,2.7257146513519865,0.001494314320929203,1.0,1.0,-6.529670369941755,333996.43940630567,1558094.144387516,4.665002259177078,1558094.144387516,4.665002259177078,0.7588335443244221,0.09231458038073015,3.9313083307289105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313083307289105,1.284850675434335,1.2851418287670227,3.0597394747058515,6483.220788229183,15282.29824843699,6453.462652314127,0.0003246825407942171,23119.014157122827,2357.48335640844,19289.83173348762,1967.015416425346,0.8343708603830989,0.834370860383099,35531.52229866081,35405.22815468563,1.0044608668503634,0.8,4288.278319439713,4273.035954225843,1.0044608668503634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9008912986,4632.441516551485,6.175333438519113,5.001493509112745,-3.7220391824137846,8.723532691526529,2.9371605786032418,3.5,0.8391887367437834,0.6,0.00022659300516543658,0.9986994654747385,0.00022688808094807988,199.14791282355355,0.0,0.0,0.0,0.07885319583291339,7.676201213470602e-05,0.00014983099303073056,0.0005890318311030963,0.09231458038306715,0.09231458038306715,0.09231458038306715,0.09231462913703525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.62674832816,595.6612134683485,0.0,0.09231458038306715,0.09231458038073015,0.09231458038073015,0.3709847810626349,0.3709847810626349,0.5,10.015327851613897,0.0002581953174285445,0.0002581953174285445,-4.087041816092096e-11,3.1833889124754933e-07,0.0002619329468984688,-4.087041816092096e-11,27405.363577969812,20796.109177370257,0.7588335443244221,0.9926745358300463,0.6100136409944525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531325254727216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5149013706005,260.5149013706005,-12.635098629399465,244.64067592230325,276.389126818888,125438.52270112766,125434.0199627117,4.5027384159509,0.0,nan,276.389126818888,3.2391268188879963,270.03943663957995,-3.1105633604200307,263.6897464602608,-9.460253539739199,257.34005628094496,-15.809943719055013,250.9903661016261,-22.15963389837387,244.64067592230325,-28.509324077696732,1.0,1.0,26022.012520719443,26022.012520719443,275.62305413531726,2.473054135317284,275.62305413531726,275.62305413531726,76940.30965791344,76940.16949172327,0.14016619017638732,0.0,8546.071908451686,8546.071908451686,0.8850242613225421,3950.964872382555,275.62305413531726,2.473054135317284,1.0,0.002,0.128862845997478,0.004908904182121446,0.00019903960152139297,0.0018009603982993908,0.09951980076069648,0.09951980076069648,0.0,-1.792164507075089e-13,1.0,1.0000005306420316,0.00026193298776888696,0.09231458038073015,0.0,4.891138980021677e-08,0.06282582919380546,0.0,1600102.498646106,266.6200680154502,3.1837976166571025e-07,1.0,1284482.6010960543,2598.230834895223,,,,,,,,,,,,,,,,,,,2.0,15282.29824843699,1547.8047271878213,0.3709847810626349,6.173730061729009,2.9371605786032418
4511.0,-30.272851468838915,5.001489123193002,35.041225823630526,24.47678701663392,5.002952579492539,-26.745271064007014,-40.23750425605101,1.4753721746232813,-6.52993169591997,-6.52993200029976,40.08252060110065,41049.82454619866,25750.52631847405,25750.52631847405,66800.35086467271,76949.07532130876,76940.2175605954,25750.52631847405,102690.74387906944,102690.74387906944,102690.74387906944,130096.12340709672,125588.82843739192,4507.294969704796,0.0,90887.98657348416,54988.735798226386,39888.05641695308,27405.37952802727,67293.43594498035,20796.120833704346,1547.805459728424,0.0,0.8785839299334061,2.7257146822871805,0.001494314320929203,1.0,1.0,-6.529681605403368,333996.44339733716,1558094.3561251427,4.665002837385198,1558094.3561251427,4.665002837385198,0.758833528009941,0.09231462558345231,3.931303972840297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931303972840297,1.2848506260260284,1.28514177934752,3.0597362006193682,6483.213850832804,15282.290148702745,6453.463610819714,0.00032468406678245684,23119.043249107806,2357.486322965315,19289.83459852496,1967.015708577849,0.8343699343730144,0.8343699343730144,35531.49078906236,35405.22815468563,1.0044597533969768,0.8,4288.274516564994,4273.035954225843,1.0044597533969768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.901886384743,4632.441516551485,6.175331463445887,5.001489123193002,-3.722039390434324,8.723528513627326,2.9371617467876905,3.5,0.8391890705107687,0.6,0.00022659300516543658,0.9986942794694028,0.00022688925912925362,199.14787200598604,0.0,0.0,0.0,0.07885319583291339,7.67623991248959e-05,0.00014983060604054066,0.0005890296567802469,0.09231462558830554,0.09231462558830554,0.09231462558830554,0.09231467208923744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.64372736844,595.6612081881262,0.0,0.09231462558830554,0.09231462558345231,0.09231462558345231,0.37098493289262713,0.37098493289262713,0.5,10.01532924661111,0.00025652614289128906,0.00025652614289128906,1.7394086171407253e-11,3.0437979603448184e-07,0.00025039489639766543,1.7394086171407253e-11,27405.37952802727,20796.120833704346,0.758833528009941,0.9926726125158658,0.6100123135302725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531322272281684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51492849509094,260.51492849509094,-12.635071504909035,244.64072370616063,276.3891332840118,125438.24480625306,125433.70985176454,4.534954488527917,0.0,nan,276.3891332840118,3.239133284011814,270.0394513684487,-3.1105486315512962,263.6897694528781,-9.460230547121853,257.3400875373095,-15.809912462690477,250.99040562173724,-22.15959437826274,244.64072370616063,-28.50927629383935,1.0,1.0,26022.012520719443,26022.012520719443,275.6230600625806,2.4730600625806005,275.6230600625806,275.6230600625806,76940.365606133,76940.2175605954,0.14804553760041017,0.0,8546.071908451686,8546.071908451686,0.8850245370046383,3950.9604927044984,275.6230600625806,2.4730600625806005,1.0,0.002,0.12886279924057537,0.004908904433911056,0.00019903952942518924,0.0018009604703578704,0.09951976471259462,0.09951976471259462,0.0,-2.1694061477783855e-13,1.0,1.0000005072745424,0.00025039487900357926,0.09231462558345231,0.0,4.675687343444673e-08,0.06005839035989787,0.0,1600102.498964525,266.62006830408,3.0436240194831043e-07,1.0,1284482.600063067,2598.230839075519,,,,,,,,,,,,,,,,,,,2.0,15282.290148702745,1547.805459728424,0.37098493289262713,6.173730061729009,2.9371617467876905
4512.0,-30.272791234673285,5.001484738882438,35.041228403076644,24.4768216269091,5.002955344424222,-26.745216576777267,-40.237454732973106,1.4753806864894803,-6.529932231212285,-6.529932554462987,40.082526088820984,41049.82408602442,25750.52612940002,25750.52612940002,66800.35021542443,76949.1301338478,76940.27131746191,25750.52612940002,102690.79744686194,102690.79744686194,102690.79744686194,130096.19609762997,125588.8981438083,4507.29795382167,0.0,90888.00582385888,54988.699775882546,39888.11783108482,27405.39865076804,67293.51648185286,20796.134732690793,1547.8063639708678,0.0,0.8785839060717822,2.7257146257358413,0.001494314320929203,1.0,1.0,-6.529666644900544,333996.43608985085,1558094.5931498741,4.66500364911295,1558094.5931498741,4.66500364911295,0.758833505678925,0.09231467205063916,3.93130034760749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93130034760749,1.284850586202773,1.2851417395152405,3.059733473933333,6483.208073312289,15282.282049260944,6453.46375501974,0.00032468529188487224,23119.069464934542,2357.488996235671,19289.83502954849,1967.015752530017,0.8343690068843826,0.8343690068843826,35531.464576907034,35405.22815468563,1.0044588271393085,0.8,4288.271353035538,4273.035954225843,1.0044588271393085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9028796917955,4632.441516551485,6.175329947085789,5.001484738882438,-3.7220402473254177,8.723524986207856,2.937162912883756,3.5,0.8391894036810731,0.6,0.00022659300516543658,0.9986880044488325,0.00022689068473440946,199.1478226168072,0.0,0.0,0.0,0.07885319583291339,7.676283019700334e-05,0.00014983017496843324,0.0005890274189354926,0.0923146720510934,0.0923146720510934,0.0923146720510934,0.0923147215978553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.66309684305,595.6612021593807,0.0,0.0923146720510934,0.09231467205063916,0.09231467205063916,0.3709850844654409,0.3709850844654409,0.5,10.015330732934206,0.000258602672829511,0.000258602672829511,4.013145371573046e-11,3.232506742278929e-07,0.00026590956241534514,4.013145371573046e-11,27405.39865076804,20796.134732690793,0.758833505678925,0.992671414837395,0.6100115766292936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531319293926452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51495641504783,260.51495641504783,-12.635043584952143,244.64077323126241,276.3891395988233,125437.99128048899,125433.3233319432,4.6679485457661585,0.0,nan,276.3891395988233,3.2391395988233285,270.0394663253197,-3.110533674680255,263.6897930518048,-9.46020694819515,257.3401197782955,-15.809880221704475,250.99044650478095,-22.15955349521903,244.64077323126241,-28.509226768737562,1.0,1.0,26022.012520719443,26022.012520719443,275.6230657986601,2.473065798660116,275.6230657986601,275.6230657986601,76940.41555751646,76940.27131746191,0.1442400545493001,0.0,8546.071908451686,8546.071908451686,0.8850247663385435,3950.9568493455276,275.6230657986601,2.473065798660116,1.0,0.002,0.12886274958657215,0.004908904542231329,0.0001990394525036918,0.0018009605472982346,0.0995197262518459,0.0995197262518459,0.0,-1.980737622531148e-13,1.0,1.0000005386954844,0.0002659095222838914,0.09231467205063916,0.0,4.9653987059431857e-08,0.06377968249551143,0.0,1600102.498363771,266.6200677687877,3.2321054277417716e-07,1.0,1284482.6019544462,2598.2308314214993,,,,,,,,,,,,,,,,,,,2.0,15282.282049260944,1547.8063639708678,0.3709850844654409,6.173730061729009,2.937162912883756
4513.0,-30.272741290141806,5.0014803676347555,35.041230977233255,24.476855538692348,5.002959511773227,-26.745171209950428,-40.237414080742724,1.4753894315509752,-6.529932184840106,-6.5299324987834435,40.08253109513786,41049.820568388255,25750.524558715715,25750.524558715715,66800.34512710397,76949.17958812382,76940.32011148233,25750.524558715715,102690.84467019804,102690.84467019804,102690.84467019804,130096.25988017835,125588.95901367618,4507.300866502162,0.0,90888.02487652152,54988.665856663996,39888.176688730586,27405.4152099803,67293.59189871089,20796.14681533446,1547.8071313113403,0.0,0.8785838873416522,2.725714631506656,0.001494314320929203,1.0,1.0,-6.529674181925998,333996.4368229997,1558094.8093805094,4.665004286276912,1558094.8093805094,4.665004286276912,0.7588334880531595,0.0923147175686668,3.9312968748008106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312968748008106,1.2848505452885028,1.285141698591699,3.059730868478613,6483.202552666384,15282.274160903102,6453.463820804711,0.0003246864574773767,23119.09473413315,2357.4915729768218,19289.83522618417,1967.015772581276,0.8343681034233819,0.8343681034233817,35531.43946686048,35405.22815468563,1.004457939826965,0.8,4288.268322518936,4273.035954225843,1.004457939826965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.903867185488,4632.441516551485,6.17532810800654,5.0014803676347555,-3.722040643376367,8.723521011011123,2.937164072155391,3.5,0.8391897349015404,0.6,0.00022659300516543658,0.9986828014047346,0.00022689186681368068,199.14778166466226,0.0,0.0,0.0,0.07885319583291339,7.676318405476451e-05,0.00014982982111067206,0.0005890255074843495,0.09231471757229204,0.09231471757229204,0.09231471757229204,0.09231476559123108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.68035922124,595.6611967921355,0.0,0.09231471757229204,0.0923147175686668,0.0923147175686668,0.3709852364177136,0.3709852364177136,0.5,10.015332173494848,0.00025852539459947366,0.00025852539459947366,-4.32578417530749e-11,3.139433601972996e-07,0.00025831685746879884,-4.32578417530749e-11,27405.4152099803,20796.14681533446,0.7588334880531595,0.9926702267230831,0.6100108407079192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531315690122302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5149841779093,260.5149841779093,-12.63501582209068,244.6408224164677,276.38914593934146,125437.70456451821,125433.06288051094,4.641684007250557,0.0,nan,276.38914593934146,3.2391459393414834,270.0394812347734,-3.1105187652265727,263.6898165301975,-9.460183469802473,257.34015182562683,-15.809848174373144,250.99048712104909,-22.159512878950892,244.6408224164677,-28.509177583532278,1.0,1.0,26022.012520719443,26022.012520719443,275.62307156386566,2.4730715638656875,275.62307156386566,275.62307156386566,76940.46510935911,76940.32011148233,0.1449978767777793,0.0,8546.071908451686,8546.071908451686,0.8850249860298691,3950.9533591748145,275.62307156386566,2.4730715638656875,1.0,0.002,0.12886270135042202,0.004908904755438238,0.00019903937802160624,0.001800960621786548,0.09951968901080312,0.09951968901080312,0.0,-1.9184567129348906e-13,1.0,1.0000005233185705,0.0002583169007266406,0.0923147175686668,0.0,4.823622059803404e-08,0.061958586133058144,0.0,1600102.4984049683,266.62006781515987,3.139866180390527e-07,1.0,1284482.6017646869,2598.230832189415,,,,,,,,,,,,,,,,,,,2.0,15282.274160903102,1547.8071313113403,0.3709852364177136,6.173730061729009,2.937164072155391
4514.0,-30.27269132277977,5.001476004780966,35.04123355328429,24.476890044193738,5.00296358297607,-26.74512583220302,-40.23736962173132,1.4753980923722585,-6.529932382226434,-6.529932698380139,40.08253629809103,41049.800700401865,25750.523552673025,25750.523552673025,66800.32425307488,76949.22990817753,76940.37091847685,25750.523552673025,102690.89447114988,102690.89447114988,102690.89447114988,130096.32730623658,125589.02350109244,4507.3038051441345,0.0,90888.04436351276,54988.615155630054,39888.254675425225,27405.432835086707,67293.68751051193,20796.15965278975,1547.8079556745834,0.0,0.8785838664823353,2.7257146111998902,0.001494314320929203,1.0,1.0,-6.529672575803545,333996.43419112486,1558095.0341049798,4.665004995871846,1558095.0341049798,4.665004995871846,0.7588334684561078,0.09231476347407343,3.9312932935680562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312932935680562,1.2848505047683578,1.2851416580623718,3.0597281776970764,6483.196851223192,15282.266068417393,6453.463914916595,0.0003246876630687796,23119.120751487466,2357.4942260086236,19289.83550749089,1967.0158012665784,0.8343671766258584,0.8343671766258584,35531.41357283711,35405.22815468563,1.00445702481144,0.8,4288.265197384638,4273.035954225843,1.00445702481144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.904851811322,4632.441516551485,6.175326408584005,5.001476004780966,-3.7220412323192775,8.723517237100243,2.9371652280604774,3.5,0.8391900651601364,0.6,0.00022659300516543658,0.9986775960114785,0.0002268930494389825,199.14774069381426,0.0,0.0,0.0,0.07885319583291339,7.676357105041678e-05,0.0001498294341150198,0.0005890234495154743,0.09231476347671368,0.09231476347671368,0.09231476347671368,0.09231481187865682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.69851697236,595.6611911434088,0.0,0.09231476347671368,0.09231476347407343,0.09231476347407343,0.3709853882006561,0.3709853882006561,0.5,10.015333625549554,0.0002589168144595533,0.0002589168144595533,-2.688693712116219e-11,3.1615371653970215e-07,0.0002601225766056814,-2.688693712116219e-11,27405.432835086707,20796.15965278975,0.7588334684561078,0.9926685061305346,0.6100096787531444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531312701947297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5150118055762,260.5150118055762,-12.634988194423784,244.64087132664594,276.3891522844962,125437.41579672882,125432.79671628024,4.619080448571098,0.0,nan,276.3891522844962,3.2391522844962424,270.0394960929349,-3.1105039070650946,263.68983990136235,-9.46016009863763,257.3401837097955,-15.80981629020448,250.99052751822234,-22.15947248177764,244.64087132664594,-28.50912867335404,1.0,1.0,26022.012520719443,26022.012520719443,275.62307730933884,2.473077309338862,275.62307730933884,275.62307730933884,76940.51528034848,76940.37091847685,0.1443618716293713,0.0,8546.071908451686,8546.071908451686,0.8850252125802441,3950.9497600358964,275.62307730933884,2.473077309338862,1.0,0.002,0.1288626527770947,0.004908904923670676,0.00019903930291434018,0.0018009606969051225,0.0995196514571701,0.0995196514571701,0.0,-1.8053744263446525e-13,1.0,1.0000005269755599,0.0002601226034926185,0.09231476347407343,0.0,4.857342848556643e-08,0.06239172383085968,0.0,1600102.498176647,266.62006761777354,3.161806034768233e-07,1.0,1284482.6024458897,2598.2308294327345,,,,,,,,,,,,,,,,,,,2.0,15282.266068417393,1547.8079556745834,0.3709853882006561,6.173730061729009,2.9371652280604774
4515.0,-30.272641257813085,5.001471650471803,35.041236130752495,24.47692461954432,5.002967644775143,-26.74508036755145,-40.23732893457634,1.4754067544902851,-6.5299325785208,-6.529932896032297,40.08254149109424,41049.7964812297,25750.522527268917,25750.522527268917,66800.31900849861,76949.28026280833,76940.42160110771,25750.522527268917,102690.94412837662,102690.94412837662,102690.94412837662,130096.39452927445,125589.08778269916,4507.306746575288,0.0,90888.06384719546,54988.58006552505,39888.31531296712,27405.45040089783,67293.76571386495,20796.172447831294,1547.8087770966918,0.0,0.8785838456707991,2.725714591091473,0.001494314320929203,1.0,1.0,-6.529671594201034,333996.4315836857,1558095.2584005657,4.665005703841394,1558095.2584005657,4.665005703841394,0.758833448953278,0.09231480937869943,3.931289713565957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931289713565957,1.2848504642421483,1.285141617526979,3.0597254878876314,6483.191151839746,15282.257978053874,6453.464008592426,0.00032468886819229264,23119.146760810352,2357.496878221447,19289.835787494216,1967.0158298189715,0.8343662500638966,0.8343662500638966,35531.387687707254,35405.22815468563,1.0044561101103509,0.8,4288.262073323692,4273.035954225843,1.0044561101103509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.905832388074,4632.441516551485,6.1753247105155324,5.001471650471803,-3.7220418202788315,8.723513470750635,2.9371663792123086,3.5,0.8391903940606597,0.6,0.00022659300516543658,0.9986723804795277,0.0002268942343800822,199.14769964295195,0.0,0.0,0.0,0.07885319583291339,7.676392521533964e-05,0.00014982907995009692,0.0005890215208008674,0.092314809380902,0.092314809380902,0.092314809380902,0.09231485800240165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.71659493574,595.6611855201387,0.0,0.092314809380902,0.09231480937869943,0.09231480937869943,0.37098554004340395,0.37098554004340395,0.5,10.015335084175803,0.0002594650601963622,0.0002594650601963622,-1.0157918950426392e-10,3.175114784426114e-07,0.00026130183124450923,-1.0157918950426392e-10,27405.45040089783,20796.172447831294,0.758833448953278,0.9926672745962161,0.6100089071515871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531309712407572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5150393306455,260.5150393306455,-12.634960669354484,244.64092002857498,276.3891586327063,125437.1294131617,125432.52748594241,4.601927219306312,0.0,nan,276.3891586327063,3.239158632706335,270.03951091188793,-3.110489088112047,263.68986319106153,-9.460136808938444,257.34021547023514,-15.80978452976484,250.99056774940732,-22.15943225059266,244.64092002857498,-28.509079971424995,1.0,1.0,26022.012520719443,26022.012520719443,275.6230830422044,2.4730830422044505,275.6230830422044,275.6230830422044,76940.56575681025,76940.42160110771,0.14415570253913756,0.0,8546.071908451686,8546.071908451686,0.8850254390527337,3950.946162133787,275.6230830422044,2.4730830422044505,1.0,0.002,0.1288626039834858,0.00490890509313421,0.00019903922746758852,0.0018009607723509684,0.09951961373379425,0.09951961373379425,0.0,-1.8144296828892514e-13,1.0,1.0000005293639882,0.00026130193282369873,0.09231480937869943,0.0,4.879367216896417e-08,0.06267462304341234,0.0,1600102.497948519,266.6200674214792,3.1761305763211567e-07,1.0,1284482.6031207654,2598.230826701644,,,,,,,,,,,,,,,,,,,2.0,15282.257978053874,1547.8087770966918,0.37098554004340395,6.173730061729009,2.9371663792123086
