time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4516.0,-30.272591130745436,5.001467292110079,35.04123870204659,24.47695437530058,5.002968375086887,-26.745035180163324,-40.23728835219515,1.4754124245064102,-6.529933489825623,-6.529933790483934,40.08254646795755,41049.79761707536,25750.523015149603,25750.523015149603,66800.32063222496,76949.33428293589,76940.4671522886,25750.523015149603,102690.99016743821,102690.99016743821,102690.99016743821,130096.45779465212,125589.14814048253,4507.309654169583,0.0,90888.08733459862,54988.5506687447,39888.37407317102,27405.467627213908,67293.84170038493,20796.184954975084,1547.8095990452714,0.0,0.8785838219091918,2.7257145004473555,0.001494314320929203,1.0,1.0,-6.529686437445832,333996.419789725,1558095.4733594852,4.665006512166865,1558095.4733594852,4.665006512166865,0.7588334283456729,0.09231485530728185,3.931286607175402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931286607175402,1.2848504377146583,1.2851415909934778,3.0597231333538826,6483.18616286527,15282.24989131128,6453.463605187992,0.0003246898891425775,23119.171003383286,2357.4993502759135,19289.834581691364,1967.0157068612998,0.8343653229983232,0.8343653229983232,35531.365227011884,35405.22815468563,1.0044553164184071,0.8,4288.259362555709,4273.035954225843,1.0044553164184071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.906808966394,4632.441516551485,6.1753233812753825,5.001467292110079,-3.7220429388904805,8.72351023100056,2.937167525670346,3.5,0.8391907216200989,0.6,0.00022659300516543658,0.9986671585076355,0.00022689542079670191,199.14765854118687,0.0,0.0,0.0,0.07885319583291339,7.676427846975542e-05,0.00014982872669568116,0.0005890196666288749,0.09231485530596693,0.09231485530596693,0.09231485530596693,0.09231490145865887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.73398402723,595.661180110248,0.0,0.09231485530596693,0.09231485530728185,0.09231485530728185,0.3709856919263297,0.3709856919263297,0.5,10.015336468907428,0.00025736524355579604,0.00025736524355579604,-8.29913915367797e-12,3.006583142450836e-07,0.0002473530381053024,-8.29913915367797e-12,27405.467627213908,20796.184954975084,0.7588334283456729,0.9926661778301008,0.6100082352237077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531306717029409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51506647455443,260.51506647455443,-12.634933525445547,244.64096854055902,276.3891644085399,125436.82278769965,125432.284586729,4.538200970643556,0.0,nan,276.3891644085399,3.2391644085399207,270.039525234952,-3.110474765047968,263.6898860613556,-9.460113938644383,257.3402468877588,-15.809753112241197,250.99060771416123,-22.15939228583875,244.64096854055902,-28.509031459440962,1.0,1.0,26022.012520719443,26022.012520719443,275.62308747782504,2.473087477825061,275.62308747782504,275.62308747782504,76940.61058109513,76940.4671522886,0.1434288065211149,0.0,8546.071908451686,8546.071908451686,0.8850256355643238,3950.943040211279,275.62308747782504,2.473087477825061,1.0,0.002,0.12886255779464106,0.004908905125372167,0.0001990391557591535,0.001800960844217851,0.09951957787957674,0.09951957787957674,0.0,-2.2995494397548555e-14,1.0,1.0000005011140807,0.00024735304640444156,0.09231485530728185,0.0,4.6188978567737786e-08,0.05932893956717373,0.0,1600102.496855709,266.62006651017435,3.006666133842373e-07,1.0,1284482.6061733693,2598.2308143483956,,,,,,,,,,,,,,,,,,,2.0,15282.24989131128,1547.8095990452714,0.3709856919263297,6.173730061729009,2.937167525670346
4517.0,-30.272541104062103,5.001462959019923,35.04124126161887,24.476993490848713,5.002976717995229,-26.74498932185736,-40.23724382333455,1.4754249357543388,-6.529932824570153,-6.529933108213597,40.082551272189725,41049.77528048894,25750.519977691656,25750.519977691656,66800.29525818059,76949.38119403199,76940.51515967358,25750.519977691656,102691.03513736524,102691.03513736524,102691.03513736524,130096.51798876654,125589.20552286251,4507.3124659040295,0.0,90888.10425631522,54988.49834262933,39888.451015206534,27405.482851401313,67293.93386660784,20796.19610939139,1547.8102878966492,0.0,0.8785838073402197,2.7257145699932037,0.001494314320929203,1.0,1.0,-6.529699763584972,333996.42878693045,1558095.680863218,4.665007007776088,1558095.680863218,4.665007007776088,0.7588334138155142,0.09231490009970024,3.93128279437305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93128279437305,1.284850379180084,1.2851415324456392,3.0597203052403374,6483.180170432031,15282.241807481609,6453.46390775689,0.0003246911704977965,23119.197730167314,2357.5020756494127,19289.83548609005,1967.0157990843002,0.8343643975551763,0.8343643975551763,35531.33765861516,35405.22815468563,1.0044543422361671,0.8,4288.256035342285,4273.035954225843,1.0044543422361671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.907778321364,4632.441516551485,6.175321217309456,5.001462959019923,-3.722042863138884,8.723505822158806,2.937168663648679,3.5,0.8391910467567654,0.6,0.00022659300516543658,0.9986619470226025,0.0002268966048431083,199.14761752174888,0.0,0.0,0.0,0.07885319583291339,7.676466607852399e-05,0.0001498283390869126,0.0005890175715618706,0.09231490010549062,0.09231490010549062,0.09231490010549062,0.09231494336792184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.75095752545,595.661174827022,0.0,0.09231490010549062,0.09231490009970024,0.09231490009970024,0.3709858435268648,0.3709858435268648,0.5,10.015337766695632,0.00025231509010836817,0.00025231509010836817,-3.808509063674137e-12,2.836434305208968e-07,0.0002333446286115759,-3.808509063674137e-12,27405.482851401313,20796.19610939139,0.7588334138155142,0.9926644412049717,0.610007067826635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531303717936996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5150939895339,260.5150939895339,-12.634906010466068,244.6410169489994,276.38917103005747,125436.58393222674,125431.9836918784,4.600240348349463,0.0,nan,276.38917103005747,3.2391710300574914,270.039540213856,-3.110459786143963,263.6899093976433,-9.460090602356672,257.3402785814302,-15.80972141856978,250.9906477652173,-22.159352234782688,244.6410169489994,-28.50898305100057,1.0,1.0,26022.012520719443,26022.012520719443,275.62309377757504,2.473093777575059,275.62309377757504,275.62309377757504,76940.67167474229,76940.51515967358,0.15651506870926823,0.0,8546.071908451686,8546.071908451686,0.8850258767637906,3950.939208344915,275.62309377757504,2.473093777575059,1.0,0.002,0.12886251422146047,0.004908905432299299,0.00019903908873576844,0.0018009609110200358,0.09951954436788421,0.09951954436788421,0.0,-2.4419572267064815e-13,1.0,1.0000004727436194,0.00023334463242008496,0.09231490009970024,0.0,4.3573166656555833e-08,0.05596897456476939,0.0,1600102.4976114703,266.6200671754298,2.836472390299605e-07,1.0,1284482.6038446424,2598.230823772267,,,,,,,,,,,,,,,,,,,2.0,15282.241807481609,1547.8102878966492,0.3709858435268648,6.173730061729009,2.937168663648679
4518.0,-30.272490889459018,5.0014586204170985,35.041243844880135,24.477028345596068,5.0029787727673,-26.744943923236605,-40.23720317110417,1.4754318065228258,-6.529933769287425,-6.529934090136014,40.08255707485537,41049.7665539206,25750.520646770507,25750.520646770507,66800.2872006911,76949.43105856844,76940.57218680333,25750.520646770507,102691.09283357384,102691.09283357384,102691.09283357384,130096.59650050034,125589.2810210276,4507.315479472744,0.0,90888.12065327338,54988.456148538375,39888.51611637222,27405.5036669265,67294.01978329872,20796.211206425745,1547.8112831058706,0.0,0.8785837799649264,2.7257144697315865,0.001494314320929203,1.0,1.0,-6.5296700952625315,333996.4158378288,1558095.9314918583,4.66500793903246,1558095.9314918583,4.66500793903246,0.7588333883286014,0.09231494718195789,3.9312787223497883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312787223497883,1.2848503470348112,1.2851415002930822,3.0597172125317376,6483.173617353623,15282.233723311807,6453.464603798113,0.00032469259727515995,23119.225847957197,2357.5049428660345,19289.837566603845,1967.0160112376648,0.8343634727850666,0.8343634727850666,35531.308215920544,35405.22815468563,1.0044533018222208,0.8,4288.252481920961,4273.035954225843,1.0044533018222208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.908747982545,4632.441516551485,6.175319941768257,5.0014586204170985,-3.7220440474984806,8.723502667915579,2.9371698019866654,3.5,0.8391913719961901,0.6,0.00022659300516543658,0.9986567159907022,0.00022689779334297917,199.14757634824295,0.0,0.0,0.0,0.07885319583291339,7.676501994410954e-05,0.00014982798522132705,0.0005890155703131416,0.09231494717927025,0.09231494717927025,0.09231494717927025,0.09231499645240507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.7718896728,595.6611683056279,0.0,0.09231494717927025,0.09231494718195789,0.09231494718195789,0.3709859947919862,0.3709859947919862,0.5,10.015339244754559,0.00025500512185772095,0.00025500512185772095,-3.5925040720030665e-11,3.2084858503367286e-07,0.0002639948734781683,-3.5925040720030665e-11,27405.5036669265,20796.211206425745,0.7588333883286014,0.9926630540990486,0.610006159330498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531300724851783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51512125355146,260.51512125355146,-12.634878746448521,244.64106524801605,276.3891772590749,125436.26177941539,125431.70349753104,4.558281884343215,0.0,nan,276.3891772590749,3.2391772590749497,270.03955485687527,-3.110445143124707,263.6899324546611,-9.460067545338859,257.3403100524468,-15.809689947553181,250.9906876502346,-22.159312349765372,244.64106524801605,-28.50893475198393,1.0,1.0,26022.012520719443,26022.012520719443,275.62309946855805,2.4730994685580754,275.62309946855805,275.62309946855805,76940.71635048103,76940.57218680333,0.14416367770172656,0.0,8546.071908451686,8546.071908451686,0.8850261343616381,3950.935115961537,275.62309946855805,2.4730994685580754,1.0,0.002,0.1288624649247979,0.004908905461430882,0.0001990390121912137,0.0018009609876277507,0.09951950609560685,0.09951950609560685,0.0,-1.810357419529396e-13,1.0,1.0000005348179188,0.000263994909403209,0.09231494718195789,0.0,4.929661265968788e-08,0.06332064155505857,0.0,1600102.4965568988,266.62006623071255,3.208845100743929e-07,1.0,1284482.60719623,2598.230810209093,,,,,,,,,,,,,,,,,,,2.0,15282.233723311807,1547.8112831058706,0.3709859947919862,6.173730061729009,2.9371698019866654
4519.0,-30.272440659564573,5.001454298040018,35.0412464201299,24.47706281617286,5.002983031643316,-26.744898290443825,-40.237158712092764,1.4754406624917897,-6.5299336023114165,-6.529933910125321,40.082562010300826,41049.74819366294,25750.51869366007,25750.51869366007,66800.26688732301,76949.48149484539,76940.62045147472,25750.51869366007,102691.13914513479,102691.13914513479,102691.13914513479,130096.65894897803,125589.34057846919,4507.318370508842,0.0,90888.14043825546,54988.40713695138,39888.59255700454,27405.51980384325,67294.1123608478,20796.22299167393,1547.8120272462575,0.0,0.878583762178066,2.725714488198155,0.001494314320929203,1.0,1.0,-6.529680676879764,333996.4182121614,1558096.1446612903,4.665008544108265,1558096.1446612903,4.665008544108265,0.7588333715442808,0.0923149925355627,3.931275200665878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931275200665878,1.2848503056016694,1.2851414588505512,3.0597145702704576,6483.168018719033,15282.22564457422,6453.464632288953,0.00032469377663474537,23119.251591153134,2357.5075679414617,19289.837651764872,1967.016019921673,0.8343625474081681,0.8343625474081681,35531.28275244029,35405.22815468563,1.0044524020216008,0.8,4288.249408748656,4273.035954225843,1.0044524020216008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.909710075306,4632.441516551485,6.175318048599913,5.001454298040018,-3.722044353704359,8.723498651744377,2.9371709314398466,3.5,0.8391916946970991,0.6,0.00022659300516543658,0.9986514833954121,0.00022689898221051155,199.1475351622159,0.0,0.0,0.0,0.07885319583291339,7.676540694831909e-05,0.0001498275982171175,0.0005890135212462852,0.09231499253997173,0.09231499253997173,0.09231499253997173,0.09231503959115417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.7889493734,595.6611630008057,0.0,0.09231499253997173,0.0923149925355627,0.0923149925355627,0.37098614679226716,0.37098614679226716,0.5,10.015340656272665,0.0002545858506550758,0.0002545858506550758,3.126388037344441e-12,3.0781387749811984e-07,0.00025323324553028215,3.126388037344441e-12,27405.51980384325,20796.22299167393,0.7588333715442808,0.9926613866176486,0.6100050472995908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453129772052462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.515148513999,260.515148513999,-12.634851486000969,244.64111348018307,276.38918354780384,125435.98565033877,125431.42796522236,4.557685116404018,0.0,nan,276.38918354780384,3.2391835478038615,270.0395695342892,-3.110430465710749,263.68995552076495,-9.460044479235023,257.34034150723835,-15.809658492761628,250.99072749371462,-22.15927250628536,244.64111348018307,-28.50888651981691,1.0,1.0,26022.012520719443,26022.012520719443,275.6231052961542,2.4731052961542446,275.6231052961542,275.6231052961542,76940.76694929192,76940.62045147472,0.14649781720072497,0.0,8546.071908451686,8546.071908451686,0.8850263571447593,3950.9315766692075,275.6231052961542,2.4731052961542446,1.0,0.002,0.12886241763769285,0.00490890569318973,0.00019903893922591795,0.0018009610605675512,0.09951946961295897,0.09951946961295897,0.0,-2.0653097287937072e-13,1.0,1.0000005130229146,0.0002532332424038941,0.0923149925355627,0.0,4.728707550667796e-08,0.06073942600444282,0.0,1600102.496734015,266.62006639768856,3.078107511100825e-07,1.0,1284482.6065816884,2598.2308126960233,,,,,,,,,,,,,,,,,,,2.0,15282.22564457422,1547.8120272462575,0.37098614679226716,6.173730061729009,2.9371709314398466
4520.0,-30.27239033829124,5.0014499845164355,35.041248998500485,24.477097286749654,5.00298718692175,-26.744852585772765,-40.23711799001319,1.4754494343724975,-6.529933816126061,-6.529934128471053,40.082567250815146,41049.7452196907,25750.51763311852,25750.51763311852,66800.26285280922,76949.53193832723,76940.67180952473,25750.51763311852,102691.18944264326,102691.18944264326,102691.18944264326,130096.72704842925,125589.40574397467,4507.321304454586,0.0,90888.16007395837,54988.37335520011,39888.6519097314,27405.53760578599,67294.18951551738,20796.23595581989,1547.812860497219,0.0,0.8785837410743786,2.7257144659545087,0.001494314320929203,1.0,1.0,-6.529677170835214,333996.41533290275,1558096.3710082534,4.6650092620163575,1558096.3710082534,4.6650092620163575,0.7588333516737613,0.09231503849706843,3.9312716565800128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312716565800128,1.284850264561942,1.2851414178015241,3.05971190963668,6483.162381155325,15282.217567816791,6453.464689055613,0.00032469496615476507,23119.277428165828,2357.5102025835354,19289.83782144422,1967.016037224151,0.8343616223032877,0.8343616223032877,35531.25712697844,35405.22815468563,1.0044514964972153,0.8,4288.246316026887,4273.035954225843,1.0044514964972153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.91067017786,4632.441516551485,6.17531637242967,5.0014499845164355,-3.722044960373819,8.723494944890255,2.937172058556789,3.5,0.8391920167305111,0.6,0.00022659300516543658,0.9986462413105691,0.00022690017324660254,199.14749390127972,0.0,0.0,0.0,0.07885319583291339,7.676576142508454e-05,0.00014982724374035204,0.0005890115966999511,0.0923150384995673,0.0923150384995673,0.0923150384995673,0.09231508631736987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.80737332674,595.6611572673662,0.0,0.0923150384995673,0.09231503849706843,0.09231503849706843,0.3709862985398279,0.3709862985398279,0.5,10.015342090781239,0.0002551389475229371,0.0002551389475229371,9.492850949754938e-12,3.1234498010235257e-07,0.00025695763582689324,9.492850949754938e-12,27405.53760578599,20796.23595581989,0.7588333516737613,0.9926601885502422,0.6100043037181543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531294715283825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51517577041534,260.51517577041534,-12.634824229584638,244.64116167249693,276.38918986832323,125435.70807487553,125431.1510637377,4.557011137818699,0.0,nan,276.38918986832323,3.239189868323251,270.0395842291663,-3.110415770833697,263.68997859000206,-9.460021409997921,257.3403729508334,-15.80962704916658,250.99076731166986,-22.15923268833012,244.64116167249693,-28.508838327503042,1.0,1.0,26022.012520719443,26022.012520719443,275.6231110873589,2.473111087358916,275.6231110873589,275.6231110873589,76940.81735994821,76940.67180952473,0.14555042347637936,0.0,8546.071908451686,8546.071908451686,0.8850265813450043,3950.9280148629127,275.6231110873589,2.473111087358916,1.0,0.002,0.12886236965514122,0.004908905855540861,0.00019903886502348195,0.0018009611347877827,0.09951943251174097,0.09951943251174097,0.0,-1.8873531210106265e-13,1.0,1.0000005205657012,0.0002569576263340423,0.09231503849706843,0.0,4.7982565762562835e-08,0.061632771176932125,0.0,1600102.496489761,266.6200661838739,3.123354872514028e-07,1.0,1284482.6073269201,2598.2308096802235,,,,,,,,,,,,,,,,,,,2.0,15282.217567816791,1547.812860497219,0.3709862985398279,6.173730061729009,2.937172058556789
4521.0,-30.272340002051465,5.001445679797402,35.04125157936592,24.477131757326447,5.002991306733131,-26.74480687117382,-40.23707349607719,1.4754581758227021,-6.529934038568172,-6.5299343543519175,40.08257247956082,41049.726924543414,25750.516576543916,25750.516576543916,66800.24350108733,76949.58236470576,76940.72298291509,25750.516576543916,102691.239559459,102691.239559459,102691.239559459,130096.79489819669,125589.47065217103,4507.324246025661,0.0,90888.17964804157,54988.324207749836,39888.72826699081,27405.555338737682,67294.28360572849,20796.24887018649,1547.8136905276724,0.0,0.878583719974344,2.7257144429540623,0.001494314320929203,1.0,1.0,-6.529674530223417,333996.41235362546,1558096.5968471302,4.665009979800214,1558096.5968471302,4.665009979800214,0.7588333318971663,0.09231508447093466,3.931268105542446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931268105542446,1.2848502236645878,1.2851413768949025,3.059709243253173,6483.156731408632,15282.209494564315,6453.46475605492,0.00032469615894842774,23119.303290432945,2357.5128398008437,19289.83802170963,1967.0160576455398,0.8343606976120256,0.8343606976120256,35531.231451247775,35405.22815468563,1.0044505891966495,0.8,4288.243217238206,4273.035954225843,1.0044505891966495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.911626418827,4632.441516551485,6.175314702930236,5.001445679797402,-3.7220455730490674,8.723491252846468,2.937173181140575,3.5,0.8391923374687357,0.6,0.00022659300516543658,0.9986409976963285,0.0002269013646426922,199.1474526280889,0.0,0.0,0.0,0.07885319583291339,7.676614873676412e-05,0.00014982685642867246,0.0005890095420317273,0.09231508447340146,0.09231508447340146,0.09231508447340146,0.09231513282625631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.82566306996,595.6611515769885,0.0,0.09231508447340146,0.09231508447093466,0.09231508447093466,0.3709864503930125,0.3709864503930125,0.5,10.015343541326382,0.00025615741935780534,0.00025615741935780534,-3.410605131648481e-11,3.1578372272633715e-07,0.00025982412847724845,-3.410605131648481e-11,27405.555338737682,20796.24887018649,0.7588333318971663,0.9926585130538621,0.6100031789483085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531291704577096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5152030216695,260.5152030216695,-12.634796978330485,244.641209834466,276.3891962088631,125435.4300040482,125430.87385593374,4.556148114480591,0.0,nan,276.3891962088631,3.2391962088631203,270.0395989339911,-3.110401066008876,263.6900016591131,-9.459998340886898,257.3404043842312,-15.809595615768785,250.99080710935263,-22.159192890647347,244.641209834466,-28.50879016553398,1.0,1.0,26022.012520719443,26022.012520719443,275.6231168494209,2.473116849420933,275.6231168494209,275.6231168494209,76940.86777451522,76940.72298291509,0.14479160013434011,0.0,8546.071908451686,8546.071908451686,0.8850268059849835,3950.9244460701584,275.6231168494209,2.473116849420933,1.0,0.002,0.12886232113730114,0.0049089060186872325,0.00019903878999114456,0.0018009612098089335,0.09951939499557227,0.09951939499557227,0.0,-1.9992211011676808e-13,1.0,1.0000005263711367,0.00025982416258329977,0.09231508447093466,0.0,4.851786783671543e-08,0.06232035741826024,0.0,1600102.4962339,266.6200659614318,3.1581782877765363e-07,1.0,1284482.6080980399,2598.230806559666,,,,,,,,,,,,,,,,,,,2.0,15282.209494564315,1547.8136905276724,0.3709864503930125,6.173730061729009,2.937173181140575
4522.0,-30.272289575732405,5.0014413837798735,35.041254162400556,24.47716622790324,5.002995401712174,-26.74476107798838,-40.23703277399761,1.4754669039380999,-6.529934272960588,-6.529934591644664,40.082577703896256,41049.72421050176,25750.515532363268,25750.515532363268,66800.23974286503,76949.63281866854,76940.77405246973,25750.515532363268,102691.289584833,102691.289584833,102691.289584833,130096.8626408595,125589.53544642136,4507.327194438141,0.0,90888.19919413824,54988.29058585286,39888.78734253931,27405.57305602651,67294.36039856583,20796.261772678,1547.8145200549573,0.0,0.8785836988296888,2.725714418809416,0.001494314320929203,1.0,1.0,-6.529672402876827,333996.40922479355,1558096.8224953115,4.665010699101999,1558096.8224953115,4.665010699101999,0.7588333121209769,0.0923151304649876,3.931264551635684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931264551635684,1.2848501828296237,1.285141336050685,3.059706574487825,6483.151076615103,15282.201423289041,6453.464827538246,0.00032469735311289346,23119.329162501243,2357.5154780175944,19289.838235378076,1967.0160794336575,0.8343597731488477,0.8343597731488477,35531.205754766794,35405.22815468563,1.004449681162996,0.8,4288.240115945181,4273.035954225843,1.004449681162996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.912578798199,4632.441516551485,6.175313042122521,5.0014413837798735,-3.722046194687954,8.723487578467827,2.9371742991911938,3.5,0.8391926569117697,0.6,0.00022659300516543658,0.9986357447281514,0.00022690255817662497,199.14741128105473,0.0,0.0,0.0,0.07885319583291339,7.676650321669701e-05,0.00014982650194873956,0.0005890076160066545,0.09231513046722001,0.09231513046722001,0.09231513046722001,0.09231517926168899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.84386759315,595.6611459141022,0.0,0.09231513046722001,0.0923151304649876,0.0923151304649876,0.3709866023241581,0.3709866023241581,0.5,10.015345005126195,0.0002574492707481113,0.0002574492707481113,-6.59383658785373e-12,3.18684101330291e-07,0.0002621887678628809,-6.59383658785373e-12,27405.57305602651,20796.261772678,0.7588333121209769,0.9926573244358924,0.6100024425133939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453128869297618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51523027463196,260.51523027463196,-12.634769725368017,244.64125798694184,276.3892025623129,125435.15200766754,125430.59557397282,4.556433694716268,0.0,nan,276.3892025623129,3.2392025623129257,270.0396136472456,-3.1103863527544036,263.69002473217273,-9.459975267827247,257.3404358170963,-15.80956418290367,250.99084690202275,-22.159153097977224,244.64125798694184,-28.50874201305814,1.0,1.0,26022.012520719443,26022.012520719443,275.6231225879209,2.473122587920898,275.6231225879209,275.6231225879209,76940.91823092737,76940.77405246973,0.14417845764546655,0.0,8546.071908451686,8546.071908451686,0.885027030806436,3950.9208743938625,275.6231225879209,2.473122587920898,1.0,0.002,0.1288622721778635,0.004908906181678531,0.0001990387142720836,0.001800961285534533,0.0995193571360418,0.0995193571360418,0.0,-1.933835036549425e-13,1.0,1.0000005311600526,0.0002621887744567175,0.0923151304649876,0.0,4.8959444320770435e-08,0.06288755477182265,0.0,1600102.4959631558,266.6200657270394,3.1869069516687887e-07,1.0,1284482.6089078668,2598.2308032824603,,,,,,,,,,,,,,,,,,,2.0,15282.201423289041,1547.8145200549573,0.3709866023241581,6.173730061729009,2.9371742991911938
4523.0,-30.272239135871406,5.001437096363486,35.04125674736525,24.477200698480033,5.0029994732101555,-26.74471527496295,-40.23698828006161,1.4754756122778203,-6.529934519235553,-6.529934840348444,40.082582925668184,41049.70620034944,25750.514500232945,25750.514500232945,66800.22070058239,76949.68325820196,76940.82504733837,25750.514500232945,102691.33954757132,102691.33954757132,102691.33954757132,130096.93031391202,125589.60016514521,4507.330148766813,0.0,90888.21869694594,54988.241638999214,39888.86339771859,27405.590766340694,67294.45416405928,20796.274669555933,1547.8153494989438,0.0,0.8785836776329083,2.7257143935095547,0.001494314320929203,1.0,1.0,-6.5296706599305026,333996.4059452462,1558097.0480326505,4.665011420177011,1558097.0480326505,4.665011420177011,0.7588332923331007,0.09231517647886625,3.9312609937093708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312609937093708,1.284850142087184,1.2851412952990129,3.0597039023735526,6483.1454147256045,15282.19335549623,6453.464905671421,0.00032469854923059997,23119.355047243425,2357.5181175267217,19289.838468923364,1967.0161032486492,0.8343588490900976,0.8343588490900976,35531.18002921785,35405.22815468563,1.0044487721023352,0.8,4288.23701114396,4273.035954225843,1.0044487721023352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.913527302,4632.441516551485,6.1753113899448016,5.001437096363486,-3.7220468253231345,8.72348392168662,2.937175412692235,3.5,0.8391929750549243,0.6,0.00022659300516543658,0.9986304903791077,0.00022690375203686763,199.14736992293408,0.0,0.0,0.0,0.07885319583291339,7.6766890531836e-05,0.00014982611463360058,0.0005890055602981027,0.09231517648086968,0.09231517648086968,0.09231517648086968,0.09231522564754825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.86200585595,595.6611402726354,0.0,0.09231517648086968,0.09231517647886625,0.09231517647886625,0.3709867543222633,0.3709867543222633,0.5,10.015346480100277,0.0002588851891687227,0.0002588851891687227,2.8990143619012088e-12,3.211129069313756e-07,0.0002641804179575047,2.8990143619012088e-12,27405.590766340694,20796.274669555933,0.7588332923331007,0.9926556583359457,0.6100013249275054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45312856759871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51525752808874,260.51525752808874,-12.634742471911238,244.64130613377492,276.3892089223932,125434.8736501897,125430.31713391092,4.556516278808861,0.0,nan,276.3892089223932,3.2392089223932317,270.0396283646731,-3.110371635326885,263.6900478069566,-9.459952193043364,257.3404672492294,-15.809532750770586,250.99088669150527,-22.15911330849471,244.64130613377492,-28.50869386622506,1.0,1.0,26022.012520719443,26022.012520719443,275.62312830627064,2.4731283062706666,275.62312830627064,275.62312830627064,76940.96870106606,76940.82504733837,0.1436537276895251,0.0,8546.071908451686,8546.071908451686,0.8850272558821336,3950.9172986779176,275.62312830627064,2.4731283062706666,1.0,0.002,0.1288622228465313,0.004908906344158561,0.0001990386379739247,0.001800961361839807,0.09951931898696235,0.09951931898696235,0.0,-1.8626810163735463e-13,1.0,1.0000005351936103,0.0002641804150584903,0.09231517647886625,0.0,4.933137495981336e-08,0.0633652932512677,0.0,1600102.495677831,266.6200654807644,3.211100079170137e-07,1.0,1284482.6097567065,2598.230799847391,,,,,,,,,,,,,,,,,,,2.0,15282.19335549623,1547.8153494989438,0.3709867543222633,6.173730061729009,2.937175412692235
4524.0,-30.272188607295455,5.001432817439863,35.0412593340311,24.477235169056826,5.00300351710286,-26.744669394858033,-40.236947557982035,1.4754843046317658,-6.5299347780453445,-6.52993510105098,40.082588144694085,41049.70375902617,25750.5134811103,25750.5134811103,66800.21724013647,76949.7337239654,76940.87596510127,25750.5134811103,102691.38944621157,102691.38944621157,102691.38944621157,130096.99791651187,125589.66480851966,4507.3331079922,0.0,90888.23816729856,54988.208202226364,39888.92218341355,27405.6084703003,67294.53065371385,20796.2875612112,1547.8161789084652,0.0,0.878583656381029,2.725714366986983,0.001494314320929203,1.0,1.0,-6.529669293403742,333996.4025062394,1558097.2734521425,4.665012143126408,1558097.2734521425,4.665012143126408,0.7588332725306326,0.09231522251019168,3.9312574321714138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312574321714138,1.2848501014195375,1.2851412546221508,3.0597012272700552,6483.139746502297,15282.185289655588,6453.4649891800145,0.00032469974705211664,23119.38094501657,2357.5207583646375,19289.83871853614,1967.0161287020685,0.8343579252581199,0.8343579252581199,35531.15427755028,35405.22815468563,1.0044478621188888,0.8,4288.2339031904985,4273.035954225843,1.0044478621188888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.914471916795,4632.441516551485,6.175309746646554,5.001432817439863,-3.7220474654341222,8.723480282873986,2.9371765216279244,3.5,0.8391932918936927,0.6,0.00022659300516543658,0.9986252268184751,0.000226904948002706,199.1473284920889,0.0,0.0,0.0,0.07885319583291339,7.676724501493608e-05,0.0001498257601505005,0.0005890036331223868,0.09231522251214724,0.09231522251214724,0.09231522251214724,0.09231527198414821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.8800867398,595.6611346496898,0.0,0.09231522251214724,0.09231522251019168,0.09231522251019168,0.37098690637911297,0.37098690637911297,0.5,10.015347964223162,0.0002603636553430988,0.0002603636553430988,-8.111555871437304e-11,3.2300562224918394e-07,0.000265807647224392,-8.111555871437304e-11,27405.6084703003,20796.2875612112,0.7588332725306326,0.9926544786214345,0.6100005952974236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531282658189064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51528478750475,260.51528478750475,-12.634715212495223,244.6413542910643,276.38921528393513,125434.59522106616,125430.03770839423,4.557512671926065,0.0,nan,276.38921528393513,3.2392152839351525,270.0396430853674,-3.1103569146325754,263.69007088679746,-9.45992911320252,257.3404986882189,-15.809501311781105,250.99092648964523,-22.159073510354744,244.6413542910643,-28.50864570893569,1.0,1.0,26022.012520719443,26022.012520719443,275.6231340035993,2.473134003599341,275.6231340035993,275.6231340035993,76941.01919371671,76940.87596510127,0.14322861544496845,0.0,8546.071908451686,8546.071908451686,0.8850274811862718,3950.913719332271,275.6231340035993,2.473134003599341,1.0,0.002,0.1288621732112668,0.004908906505681009,0.00019903856120137027,0.0018009614386055308,0.09951928060068513,0.09951928060068513,0.0,-1.930990090048823e-13,1.0,1.0000005384893158,0.0002658077283399507,0.09231522251019168,0.0,4.963527376615412e-08,0.06375564602731912,0.0,1600102.4953771739,266.62006522195463,3.230867378078983e-07,1.0,1284482.6106468171,2598.230796245302,,,,,,,,,,,,,,,,,,,2.0,15282.185289655588,1547.8161789084652,0.37098690637911297,6.173730061729009,2.9371765216279244
4525.0,-30.27213806655414,5.001428546944225,35.04126192218258,24.477269604709022,5.003007540582461,-26.744623505837303,-40.23690306404603,1.4754929798432561,-6.529935046841672,-6.5299353715290565,40.08259336090197,41049.68602421117,25750.512469754463,25750.512469754463,66800.19849396564,76949.78417562434,76940.9268144045,25750.512469754463,102691.43928415897,102691.43928415897,102691.43928415897,130097.06544971596,125589.72937862095,4507.336071095008,0.0,90888.25759894706,54988.159447445396,39888.99794611296,27405.626165556987,67294.62411166995,20796.300446090907,1547.8170081124185,0.0,0.8785836350880744,2.7257143394957124,0.001494314320929203,1.0,1.0,-6.529668266187514,333996.39894081594,1558097.4987485958,4.6650128674731315,1558097.4987485958,4.6650128674731315,0.7588332527219324,0.09231526855502485,3.931253867330846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931253867330846,1.2848500608320952,1.2851412140255112,3.0596985494049678,6483.1340724275115,15282.17722727353,6453.465078453002,0.0003247009465032306,23119.406852413813,2357.523400183938,19289.838985379072,1967.0161559124751,0.8343570018261559,0.8343570018261559,35531.12850199854,35405.22815468563,1.0044469512916157,0.8,4288.23079235447,4273.035954225843,1.0044469512916157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.915412626948,4632.441516551485,6.175308110994092,5.001428546944225,-3.7220481133647385,8.723476660308963,2.9371776259799036,3.5,0.8391936074228296,0.6,0.00022659300516543658,0.9986199620205074,0.00022690614426229877,199.14728705128593,0.0,0.0,0.0,0.07885319583291339,7.67676323335356e-05,0.00014982537283190098,0.0005890015763696967,0.09231526855739955,0.09231526855739955,0.09231526855739955,0.09231531827136019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.8981188487,595.6611290424636,0.0,0.09231526855739955,0.09231526855502485,0.09231526855502485,0.37098705848669233,0.37098705848669233,0.5,10.015349455636665,0.0002618095754769456,0.0002618095754769456,2.4215296434704214e-11,3.246873916395998e-07,0.00026710534154972265,2.4215296434704214e-11,27405.626165556987,20796.300446090907,0.7588332527219324,0.992652821466335,0.6099994845961627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531279635084504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51531205104783,260.51531205104783,-12.634687948952148,244.64140245882516,276.38922164326067,125434.31641774914,125429.75821523544,4.5582025137236695,0.0,nan,276.38922164326067,3.2392216432606915,270.0396578063782,-3.1103421936217615,263.6900939694981,-9.459906030501884,257.3405301326061,-15.809469867393886,250.99096629571852,-22.159033704281455,244.64140245882516,-28.508597541174822,1.0,1.0,26022.012520719443,26022.012520719443,275.62313968314174,2.473139683141767,275.62313968314174,275.62313968314174,76941.0695797962,76940.9268144045,0.14276539169077296,0.0,8546.071908451686,8546.071908451686,0.885027706699301,3950.9101366675004,275.62313968314174,2.473139683141767,1.0,0.002,0.1288621233337222,0.0049089066665201,0.00019903848405067244,0.0018009615157640977,0.09951924202533621,0.09951924202533621,0.0,-1.8522986963698251e-13,1.0,1.0000005411172495,0.0002671053173344262,0.09231526855502485,0.0,4.9877602194767865e-08,0.06406691272596739,0.0,1600102.4950642355,266.6200649531583,3.246631763431651e-07,1.0,1284482.611569647,2598.230792510798,,,,,,,,,,,,,,,,,,,2.0,15282.17722727353,1547.8170081124185,0.37098705848669233,6.173730061729009,2.9371776259799036
4526.0,-30.272087438641286,5.001424284833206,35.041264511665105,24.47730404036122,5.003011551903804,-26.744577539586064,-40.23686230704186,1.4755016528197844,-6.529935324752103,-6.529935650696321,40.08259857561956,41049.683891547436,25750.51146360412,25750.51146360412,66800.19535515156,76949.83465702368,76940.97761786151,25750.51146360412,102691.48908146564,102691.48908146564,102691.48908146564,130097.13293982431,125589.79390229868,4507.339037525633,0.0,90888.277021778,54988.126256188014,39889.0564062111,27405.643858358668,67294.70026456976,20796.31332873999,1547.8178373939543,0.0,0.8785836137528248,2.725714311112812,0.001494314320929203,1.0,1.0,-6.529667493963245,333996.395259152,1558097.7239833402,4.665013593258672,1558097.7239833402,4.665013593258672,0.7588332328998414,0.09231531461436292,3.931250302665012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931250302665012,1.2848500202551116,1.2851411734393328,3.0596958716508,6483.128398587752,15282.16916681947,6453.465168477511,0.000324702145953303,23119.4327565875,2357.526041674527,19289.839254468356,1967.0161833519455,0.8343560786097589,0.8343560786097589,35531.10272770553,35405.22815468563,1.0044460405089874,0.8,4288.227681670358,4273.035954225843,1.0044460405089874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.91634942787,4632.441516551485,6.1753064823799635,5.001424284833206,-3.7220487683066175,8.723473053139823,2.937178725742786,3.5,0.8391939216407961,0.6,0.00022659300516543658,0.9986146881719609,0.00022690734259099682,199.1472455390241,0.0,0.0,0.0,0.07885319583291339,7.676798712382259e-05,0.000149825018041614,0.0005889996475228859,0.09231531461640002,0.09231531461640002,0.09231531461640002,0.09231536452855398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.9161152252,595.6611234467864,0.0,0.09231531461640002,0.09231531461436292,0.09231531461436292,0.3709872106376381,0.3709872106376381,0.5,10.015350952968513,0.0002631796682521781,0.0002631796682521781,3.637978807091713e-12,3.259441996306123e-07,0.00026815673305691234,3.637978807091713e-12,27405.643858358668,20796.31332873999,0.7588332328998414,0.9926516515048874,0.6099987626092427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453127661125335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.515339324785,260.515339324785,-12.634660675215002,244.64145065009822,276.3892279994616,125434.03777448564,125429.47786737587,4.559907109732521,0.0,nan,276.3892279994616,3.2392279994616047,270.0396725295933,-3.1103274704066735,263.6901170597291,-9.459882940270859,257.34056158985004,-15.809438410149937,250.99100611997756,-22.15899388002242,244.64145065009822,-28.508549349901756,1.0,1.0,26022.012520719443,26022.012520719443,275.62314534863043,2.473145348630453,275.62314534863043,275.62314534863043,76941.12001730634,76940.97761786151,0.1423994448268786,0.0,8546.071908451686,8546.071908451686,0.8850279322012431,3950.906554178337,275.62314534863043,2.473145348630453,1.0,0.002,0.12886207325977403,0.004908906826534894,0.000199038406593007,0.001800961593211996,0.0995192032965035,0.0995192032965035,0.0,-1.9499679648760093e-13,1.0,1.0000005432466146,0.00026815672941893354,0.09231531461436292,0.0,5.0073961285292535e-08,0.06431913261108642,0.0,1600102.494740182,266.6200646752479,3.259405616518052e-07,1.0,1284482.6125225667,2598.230788654547,,,,,,,,,,,,,,,,,,,2.0,15282.16916681947,1547.8178373939543,0.3709872106376381,6.173730061729009,2.937178725742786
4527.0,-30.272036800169435,5.001420031050386,35.041267102387394,24.477338476013415,5.003015550188987,-26.744531565133318,-40.23681777818126,1.4755103151290856,-6.5299356122921495,-6.529935939309616,40.082603790364544,41049.66647803973,25750.510464230367,25750.510464230367,66800.1769422701,76949.88512563464,76941.02839696791,25750.510464230367,102691.53886119828,102691.53886119828,102691.53886119828,130097.20041643818,125589.85840951138,4507.342006926808,0.0,90888.29641708184,54988.077769393065,39889.13183076531,27405.6615552399,67294.79338600521,20796.326213849585,1547.8186670805644,0.0,0.8785835923664825,2.7257142817716247,0.001494314320929203,1.0,1.0,-6.529666875413795,333996.39145281014,1558097.9492169754,4.665014320782315,1558097.9492169754,4.665014320782315,0.7588332130545987,0.09231536068792447,3.9312467364728096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312467364728096,1.284849979728038,1.2851411329030753,3.059693192589636,6483.122721978624,15282.16110979644,6453.465262089021,0.00032470334623250726,23119.45866278253,2357.528683371236,19289.83953427942,1967.0162118847336,0.8343551557862385,0.8343551557862385,35531.07694237146,35405.22815468563,1.0044451293363676,0.8,4288.224569653707,4273.035954225843,1.0044451293363676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.917282320387,4632.441516551485,6.175304861179709,5.001420031050386,-3.7220494308455225,8.723469461895908,2.9371798209175357,3.5,0.8391942345478673,0.6,0.00022659300516543658,0.9986094132535362,0.00022690854117545458,199.1472040181218,0.0,0.0,0.0,0.07885319583291339,7.676837474990429e-05,0.00014982463041553228,0.0005889975893643061,0.09231536069012253,0.09231536069012253,0.09231536069012253,0.09231541077207987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.9340870886,595.6611178590773,0.0,0.09231536069012253,0.09231536068792447,0.09231536068792447,0.3709873628265176,0.3709873628265176,0.5,10.01535245541274,0.0002644605777391007,0.0002644605777391007,-2.5295321393059567e-11,3.270174602221232e-07,0.0002690638958142699,-2.5295321393059567e-11,27405.6615552399,20796.326213849585,0.7588332130545987,0.9926500042745064,0.6099976597383613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531273582208024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51536660664004,260.51536660664004,-12.634633393359934,244.64149886231542,276.3892343509556,125433.75882510965,125429.19756102902,4.561264080607938,0.0,nan,276.3892343509556,3.2392343509555985,270.03968725323074,-3.110312746769239,263.69014015551073,-9.459859844489245,257.34059305777765,-15.809406942222324,250.9910459600501,-22.15895403994989,244.64149886231542,-28.50850113768456,1.0,1.0,26022.012520719443,26022.012520719443,275.6231510018237,2.4731510018237373,275.6231510018237,275.6231510018237,76941.17047616042,76941.02839696791,0.14207919250475243,0.0,8546.071908451686,8546.071908451686,0.8850281577997104,3950.9029701551735,275.6231510018237,2.4731510018237373,1.0,0.002,0.12886202301642902,0.004908906985586205,0.0001990383288698263,0.0018009616709411165,0.09951916443491314,0.09951916443491314,0.0,-1.8905710330585634e-13,1.0,1.0000005450838982,0.0002690639211095913,0.09231536068792447,0.0,5.0243389719783145e-08,0.06453676053875554,0.0,1600102.494404587,266.6200643877078,3.2704275554351625e-07,1.0,1284482.6135077514,2598.2307846677036,,,,,,,,,,,,,,,,,,,2.0,15282.16110979644,1547.8186670805644,0.3709873628265176,6.173730061729009,2.9371798209175357
4528.0,-30.271986076175303,5.001415785572457,35.04126969427176,24.47737291166561,5.003019542167282,-26.744485514341584,-40.23677324932066,1.475518980301848,-6.529935907636684,-6.529936235618263,40.082609005346775,41049.64937356172,25750.50946764997,25750.50946764997,66800.15884121168,76949.93562488125,76941.07916016525,25750.50946764997,102691.58862781522,102691.58862781522,102691.58862781522,130097.26788410322,125589.92290513811,4507.344978965101,0.0,90888.31581238733,54988.02956094234,39889.206946049984,27405.679256288004,67294.88620233799,20796.33910157816,1547.819497134236,0.0,0.8785835709376552,2.7257142516544692,0.001494314320929203,1.0,1.0,-6.529666386504516,333996.38754549925,1558098.1744623024,4.665015049751243,1558098.1744623024,4.665015049751243,0.7588331931895691,0.09231540677510111,3.9312431718509373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312431718509373,1.28484993918757,1.2851410923534208,3.059690514782389,6483.117048026395,15282.153054672537,6453.465354737664,0.00032470454588144024,23119.48455978993,2357.5313241310673,19289.839811212416,1967.01624012404,0.8343542331718701,0.8343542331718701,35531.05116838697,35405.22815468563,1.0044442185649718,0.8,4288.221459006829,4273.035954225843,1.0044442185649718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.918211301903,4632.441516551485,6.175303246441931,5.001415785572457,-3.722050099664375,8.72346588523683,2.937180911501107,3.5,0.8391945461431735,0.6,0.00022659300516543658,0.9986041294565448,0.0002269097417900243,199.14716242711302,0.0,0.0,0.0,0.07885319583291339,7.676876237779647e-05,0.0001498242427876401,0.0005889955314366472,0.0923154067772578,0.0923154067772578,0.0923154067772578,0.09231545700674992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.9520387676,595.6611122779443,0.0,0.0923154067772578,0.09231540677510111,0.09231540677510111,0.3709875150501556,0.3709875150501556,0.5,10.015353962282008,0.000265645140586912,0.000265645140586912,-1.5290879673557356e-11,3.2798158144942136e-07,0.00026984911374938747,-1.5290879673557356e-11,27405.679256288004,20796.33910157816,0.7588331931895691,0.9926483661828509,0.6099965642283165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453127055253222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51539390233626,260.51539390233626,-12.63460609766372,244.64154710638206,276.38924069828136,125433.48007826839,125428.91649990149,4.563578366909811,0.0,nan,276.38924069828136,3.239240698281378,270.0397019799043,-3.1102980200956836,263.6901632615324,-9.459836738467573,257.340624543149,-15.809375456851,250.99108582476856,-22.158914175231416,244.64154710638206,-28.508452893617914,1.0,1.0,26022.012520719443,26022.012520719443,275.6231566454601,2.473156645460108,275.6231566454601,275.6231566454601,76941.22099036003,76941.07916016525,0.14183019478514325,0.0,8546.071908451686,8546.071908451686,0.8850283832988048,3950.899387710192,275.6231566454601,2.473156645460108,1.0,0.002,0.12886197262641583,0.004908907143845399,0.00019903825091697246,0.0018009617488936353,0.09951912545848624,0.09951912545848624,0.0,-1.8939233861758886e-13,1.0,1.0000005466741346,0.00026984912904026714,0.09231540677510111,0.0,5.039003979680243e-08,0.0647251300639169,0.0,1600102.494059628,266.6200640923633,3.279968723290949e-07,1.0,1284482.6145190727,2598.2307805750993,,,,,,,,,,,,,,,,,,,2.0,15282.153054672537,1547.819497134236,0.3709875150501556,6.173730061729009,2.937180911501107
