time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4529.0,-30.27192444235386,5.001411538982283,35.041272281650656,24.477403610385977,5.003012827488291,-26.744430715381075,-40.236723656393565,1.4755191005060337,-6.529936739137327,-6.529937054356725,40.082614059172926,41049.64382640071,25750.509602329916,25750.509602329916,66800.15342873063,76949.99291069678,76941.12609012843,25750.509602329916,102691.63569245834,102691.63569245834,102691.63569245834,130097.33240013085,125589.9844744921,4507.347925638756,0.0,90888.32969582481,54987.980611491126,39889.27676037076,27405.696707672512,67294.97346804327,20796.35177695093,1547.8203278227384,0.0,0.8785835472930391,2.725714168640826,0.001494314320929203,1.0,1.0,-6.529677729945718,333996.37674906035,1558098.392745394,4.665015854097218,1558098.392745394,4.665015854097218,0.7588331724888707,0.09231545288342459,3.9312385476155116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312385476155116,1.2848499386251886,1.2851410917909118,3.0596869170745373,6483.109424915171,15282.145002949881,6453.466817532169,0.0003247062512727979,23119.51528633464,2357.5344573666484,19289.844183603083,1967.0166859838052,0.8343533134107193,0.8343533134107194,35531.017732863875,35405.22815468563,1.0044430370591897,0.8,4288.217423693408,4273.035954225843,1.0044430370591897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.919136378258,4632.441516551485,6.175301908778803,5.001411538982283,-3.722051166449057,8.72346270543134,2.9371819975003493,3.5,0.8391948564286712,0.6,0.00022659300516543658,0.9985977092495513,0.00022691120064327185,199.14711189064272,0.0,0.0,0.0,0.07885319583291339,7.676919409099014e-05,0.00014982381107444642,0.0005889931414465276,0.09231545288186563,0.09231545288186563,0.09231545288186563,0.09231550125494155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.9694800211,595.6611068548688,0.0,0.09231545288186563,0.09231545288342459,0.09231545288342459,0.37098766730584487,0.37098766730584487,0.5,10.015355413390575,0.00026467624940096357,0.00026467624940096357,8.640199666842818e-12,3.1521938126388704e-07,0.00025932441099030257,8.640199666842818e-12,27405.696707672512,20796.35177695093,0.7588331724888707,0.9926469985228893,0.6099956907761346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531267517740927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5154212278292,260.5154212278292,-12.634578772170755,244.64159716360044,276.38924529204894,125433.09199306641,125428.52343323358,4.56855983284909,0.0,nan,276.38924529204894,3.239245292048963,270.0397156663629,-3.1102843336370825,263.6901860406787,-9.459813959321252,257.3406564149875,-15.80934358501247,250.99112678929671,-22.158873210703263,244.64159716360044,-28.50840283639954,1.0,1.0,26022.012520719443,26022.012520719443,275.6231613181291,2.4731613181291436,275.6231613181291,275.6231613181291,76941.24692174362,76941.12609012843,0.12083161518967245,0.0,8546.071908451686,8546.071908451686,0.8850286758293342,3950.894740353589,275.6231613181291,2.4731613181291436,1.0,0.002,0.12886192420167003,0.004908907198900423,0.00019903817578594335,0.0018009618240535101,0.09951908789297167,0.09951908789297167,0.0,-1.6054648929730853e-13,1.0,1.000000525358989,0.0002593244023501029,0.09231545288342459,0.0,4.8424738084462255e-08,0.06220073431745034,0.0,1600102.4930663414,266.62006326086265,3.152107410642202e-07,1.0,1284482.6173134905,2598.2307692666764,,,,,,,,,,,,,,,,,,,2.0,15282.145002949881,1547.8203278227384,0.37098766730584487,6.173730061729009,2.9371819975003493
4530.0,-30.271873785374133,5.0014073483068175,35.041274823532625,24.477450898289703,5.003030753277598,-26.744383331509102,-40.23667891798539,1.4755402993848938,-6.5299345254119885,-6.529934771743981,40.08261792105673,41049.6221068377,25750.5028831185,25750.5028831185,66800.1249899562,76950.03251192582,76941.16567147098,25750.5028831185,102691.66855458949,102691.66855458949,102691.66855458949,130097.37524427372,125590.02470034752,4507.350543926199,0.0,90888.3425166768,54987.932111479284,39889.344894663904,27405.706689684237,67295.05158434814,20796.359236041186,1547.8207287527985,0.0,0.8785835449712279,2.7257144014703045,0.001494314320929203,1.0,1.0,-6.529732140629164,333996.40684995207,1558098.559546806,4.665015933080927,1558098.559546806,4.665015933080927,0.758833168271086,0.09231549554462636,3.9312346420559545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312346420559545,1.2848498394451262,1.2851409925883748,3.059684113556564,6483.103484596999,15282.13717147823,6453.467205197837,0.00032470752756777926,23119.54151613399,2357.5371320618146,19289.845342361707,1967.0168041443007,0.8343524169326745,0.8343524169326746,35530.989493718786,35405.22815468563,1.0044420391772104,0.8,4288.214015527762,4273.035954225843,1.0044420391772104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.92005514136,4632.441516551485,6.175298936815124,5.0014073483068175,-3.722049877451118,8.723457225757937,2.9371830760882673,3.5,0.8391951645966478,0.6,0.00022659300516543658,0.99859243249998,0.00022691239968458416,199.1470703546207,0.0,0.0,0.0,0.07885319583291339,7.676958354686119e-05,0.00014982342161857538,0.0005889910252582986,0.09231549555122721,0.09231549555122721,0.09231549555122721,0.09231553280891353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.98276515777,595.6611027246751,0.0,0.09231549555122721,0.09231549554462636,0.09231549554462636,0.37098781935231145,0.37098781935231145,0.5,10.015356531093694,0.00025144408914457017,0.00025144408914457017,4.206412995699793e-12,2.4633197881485103e-07,0.00020263111480289808,4.206412995699793e-12,27405.706689684237,20796.359236041186,0.758833168271086,0.9926454236568703,0.6099946599399777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531263830221806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51544981984654,260.51544981984654,-12.63455018015344,244.64164703230998,276.3892526073739,125432.95687142757,125428.1765606466,4.780310780982137,0.0,nan,276.3892526073739,3.239252607373942,270.03973149236293,-3.110268507637045,263.69021037735763,-9.459789622642347,257.34068926234545,-15.809310737654528,250.99116814732923,-22.158831852670744,244.64164703230998,-28.50835296769,1.0,1.0,26022.012520719443,26022.012520719443,275.6231682322665,2.4731682322665165,275.6231682322665,275.6231682322665,76941.33313520734,76941.16567147098,0.1674637363612419,0.0,8546.071908451686,8546.071908451686,0.8850289228961675,3950.8908152662343,275.6231682322665,2.4731682322665165,1.0,0.002,0.12886188636354165,0.004908907773283014,0.00019903811827545796,0.0018009618815460998,0.09951905913772897,0.09951905913772897,0.0,-1.7844233035635426e-13,1.0,1.000000410541213,0.0002026311105964851,0.09231549554462636,0.0,3.783817906293266e-08,0.04860248298233701,0.0,1600102.49556374,266.620065474588,2.4632777240185533e-07,1.0,1284482.6095225434,2598.230800794997,,,,,,,,,,,,,,,,,,,2.0,15282.13717147823,1547.8207287527985,0.37098781935231145,6.173730061729009,2.9371830760882673
4531.0,-30.271822761090505,5.001403114943827,35.041277435987155,24.477475799527042,5.003028109962941,-26.744337673985797,-40.23663823083041,1.4755430228664113,-6.5299374580540075,-6.529937814597555,40.082625041102226,41049.63173103854,25750.50803103041,25750.50803103041,66800.13976206895,76950.09043658468,76941.23516165272,25750.50803103041,102691.74319268312,102691.74319268312,102691.74319268312,130097.47795721338,125590.1241658912,4507.353791322178,0.0,90888.3699948971,54987.91128938332,39889.39856168198,27405.734764530265,67295.13332621224,20796.379458049665,1547.822119285099,0.0,0.8785835014295849,2.7257140908523905,0.001494314320929203,1.0,1.0,-6.529644477517479,333996.3667237984,1558098.8670750814,4.6650174142869245,1558098.8670750814,4.6650174142869245,0.7588331287860698,0.09231554555081287,3.9312320358383586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312320358383586,1.2848498267031767,1.285140979843538,3.0596821154777207,6483.099250907692,15282.129122158314,6453.466289390529,0.00032470835377805817,23119.563832999396,2357.539407748762,19289.842604952377,1967.0165250062332,0.8343514931462194,0.8343514931462194,35530.97064946153,35405.22815468563,1.0044413732809323,0.8,4288.2117412255475,4273.035954225843,1.0044413732809323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.920982243606,4632.441516551485,6.175298798390054,5.001403114943827,-3.722052622273673,8.723455737217499,2.937184164466139,3.5,0.839195475561754,0.6,0.00022659300516543658,0.9985871175201212,0.00022691360742581462,199.1470285174465,0.0,0.0,0.0,0.07885319583291339,7.676993773743138e-05,0.0001498230674280052,0.0005889892423805445,0.09231554552645978,0.09231554552645978,0.09231554552645978,0.09231560064821236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.0092209907,595.6610944718916,0.0,0.09231554552645978,0.09231554555081287,0.09231554555081287,0.37098797007580103,0.37098797007580103,0.5,10.015358184682736,0.0002609199704011189,0.0002609199704011189,1.4381384971784428e-11,3.56543523594155e-07,0.0002933370800519697,1.4381384971784428e-11,27405.734764530265,20796.379458049665,0.7588331287860698,0.9926444374254553,0.6099940620081844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531260799442756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5154776115844,260.5154776115844,-12.634522388415576,244.64169662323425,276.3892585999246,125432.61598641422,125427.96947448989,4.646511924299471,0.0,nan,276.3892585999246,3.2392585999245966,270.03974620458996,-3.110253795410017,263.69023380925904,-9.459766190740936,257.34072141391994,-15.80927858608004,250.99120901857853,-22.158790981421447,244.64169662323425,-28.508303376765724,1.0,1.0,26022.012520719443,26022.012520719443,275.62317332065527,2.4731733206552917,275.62317332065527,275.62317332065527,76941.365738677,76941.23516165272,0.1305770242906874,0.0,8546.071908451686,8546.071908451686,0.8850290877662282,3950.8881960175504,275.62317332065527,2.4731733206552917,1.0,0.002,0.12886183158745765,0.004908907451460238,0.00019903803242445588,0.0018009619677473868,0.09951901621222793,0.09951901621222793,0.0,1.718425748920005e-13,1.0,1.0000005942429329,0.0002933370656705847,0.09231554555081287,0.0,5.477612064137882e-08,0.0703589749498518,0.0,1600102.4922823731,266.62006254194597,3.565291422091832e-07,1.0,1284482.6199083077,2598.230758766004,,,,,,,,,,,,,,,,,,,2.0,15282.129122158314,1547.822119285099,0.37098797007580103,6.173730061729009,2.937184164466139
4532.0,-30.271771921894842,5.001398915172188,35.0412800183617,24.47752004899087,5.003036525414142,-26.744291077166682,-40.236593632120616,1.4755556806525363,-6.5299364576192716,-6.529936767160287,40.082629398233664,41049.599219858064,25750.50397750736,25750.50397750736,66800.10319736542,76950.1330318132,76941.27793935219,25750.50397750736,102691.78191685956,102691.78191685956,102691.78191685956,130097.52955155744,125590.17292759666,4507.356623960771,0.0,90888.37791291112,54987.84410082381,39889.482013430345,27405.747634697887,67295.22964812824,20796.388935873812,1547.8226864658377,0.0,0.8785834905374303,2.7257141978967776,0.001494314320929203,1.0,1.0,-6.529682124278054,333996.38053645776,1558099.055267365,4.665017784817848,1558099.055267365,4.665017784817848,0.7588331182596131,0.09231558979618029,3.9312269831742372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312269831742372,1.2848497674830714,1.285140920610013,3.059678324007661,6483.0912172376,15282.121081885283,6453.468045898767,0.00032471016604162617,23119.595561873164,2357.542643193462,19289.847855273045,1967.0170603899442,0.8343505751927682,0.8343505751927682,35530.93411616468,35405.22815468563,1.0044400823103554,0.8,4288.207332043653,4273.035954225843,1.0044400823103554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.921892426983,4632.441516551485,6.175296478399989,5.001398915172188,-3.7220522753424934,8.72345119051468,2.937185232982148,3.5,0.8391957808520424,0.6,0.00022659300516543658,0.9985818218504335,0.0002269148107919147,199.14698683205205,0.0,0.0,0.0,0.07885319583291339,7.677032598067679e-05,0.0001498226791847598,0.0005889869591025848,0.09231558980233252,0.09231558980233252,0.09231558980233252,0.0923156369571005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.0234694045,595.6610900527835,0.0,0.09231558980233252,0.09231558979618029,0.09231558979618029,0.37098812295858274,0.37098812295858274,0.5,10.01535959931331,0.000259286839309425,0.000259286839309425,1.7905676941154525e-11,3.0954100793678663e-07,0.000254642882225653,1.7905676941154525e-11,27405.747634697887,20796.388935873812,0.7588331182596131,0.992642473272597,0.6099927057905482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453125774668939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5155057370661,260.5155057370661,-12.634494262933856,244.64174605544798,276.3892654186731,125432.33182473668,125427.62951426703,4.702310469660658,0.0,nan,276.3892654186731,3.239265418673142,270.0397615460339,-3.110238453966076,263.69025767339326,-9.459742326606715,257.34075380074876,-15.80924619925122,250.99124992809976,-22.158750071900215,244.64174605544798,-28.508253944551996,1.0,1.0,26022.012520719443,26022.012520719443,275.6231793736319,2.473179373631922,275.6231793736319,275.6231793736319,76941.42819624822,76941.27793935219,0.15025689602771308,0.0,8546.071908451686,8546.071908451686,0.8850294073991358,3950.8831180901084,275.6231793736319,2.473179373631922,1.0,0.002,0.12886178403692286,0.004908907841102224,0.0001990379594070816,0.001800962040381618,0.0995189797035408,0.0995189797035408,0.0,-2.1130016139569996e-13,1.0,1.0000005158777314,0.00025464286431997607,0.09231558979618029,0.0,4.75506053975212e-08,0.061077926029235896,0.0,1600102.4933883233,266.6200635423807,3.0952310225984547e-07,1.0,1284482.616333206,2598.2307732336762,,,,,,,,,,,,,,,,,,,2.0,15282.121081885283,1547.8226864658377,0.37098812295858274,6.173730061729009,2.937185232982148
4533.0,-30.27172081420755,5.00139470554392,35.04128262249324,24.477544566057645,5.003036195823068,-26.74424511320501,-40.236552875116445,1.4755604947999734,-6.529937727395065,-6.5299380691788524,40.082635190689054,41049.615049937,25750.505170587952,25750.505170587952,66800.12022052496,76950.1915809658,76941.33383402959,25750.505170587952,102691.83900461753,102691.83900461753,102691.83900461753,130097.60763721049,125590.2479403293,4507.359696881196,0.0,90888.40895406091,54987.83242295093,39889.52947901109,27405.768632592946,67295.29811160403,20796.404146195775,1547.8236978673112,0.0,0.8785834614680126,2.725714065181141,0.001494314320929203,1.0,1.0,-6.529656877672892,333996.363366532,1558099.30545428,4.665018773705632,1558099.30545428,4.665018773705632,0.7588330918572803,0.09231563720486229,3.9312249571248565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312249571248565,1.2848497449598357,1.2851408980816736,3.0596768007668835,6483.087989673177,15282.113039605134,6453.466427076915,0.0003247107314817503,23119.61537315156,2357.54466338164,19289.8430165062,1967.0165669730438,0.8343496509421686,0.8343496509421686,35530.919466808424,35405.22815468563,1.0044395646487665,0.8,4288.2055640215485,4273.035954225843,1.0044395646487665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.922805231946,4632.441516551485,6.175295412730216,5.00139470554392,-3.722053706511905,8.723448412055824,2.937186304575943,3.5,0.839196087021698,0.6,0.00022659300516543658,0.9985764982438148,0.00022691602051915215,199.1469449265265,0.0,0.0,0.0,0.07885319583291339,7.677068078247324e-05,0.00014982232438296334,0.0005889852607487614,0.09231563719982246,0.09231563719982246,0.09231563719982246,0.09231568973007356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.0438809421,595.6610837001601,0.0,0.09231563719982246,0.09231563720486229,0.09231563720486229,0.37098827489900327,0.37098827489900327,0.5,10.01536117512893,0.0002641372872176362,0.0002641372872176362,8.071765478234738e-12,3.41783788826433e-07,0.00028119150596239706,8.071765478234738e-12,27405.768632592946,20796.404146195775,0.7588330918572803,0.9926417163609579,0.6099923204420522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453125470501101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51553336501433,260.51553336501433,-12.634466634985642,244.641795324681,276.38927140533605,125432.04268977181,125427.42356208277,4.619127689036011,0.0,nan,276.38927140533605,3.239271405336069,270.03977618921294,-3.1102238107870335,263.6902809730839,-9.459719026916105,257.3407857569535,-15.809214243046483,250.99129054081857,-22.15870945918141,244.641795324681,-28.50820467531898,1.0,1.0,26022.012520719443,26022.012520719443,275.6231846120073,2.473184612007344,275.6231846120073,275.6231846120073,76941.46709597684,76941.33383402959,0.133261947252322,0.0,8546.071908451686,8546.071908451686,0.8850295355675524,3950.881081910481,275.6231846120073,2.473184612007344,1.0,0.002,0.1288617315287455,0.004908907825573332,0.0001990378777711447,0.0018009621220914883,0.09951893888557234,0.09951893888557234,0.0,-1.3736711421130643e-13,1.0,1.000000569645194,0.0002811914978906316,0.09231563720486229,0.0,5.2508177367632935e-08,0.06744584127741438,0.0,1600102.4919454642,266.6200622726049,3.417757170609548e-07,1.0,1284482.6207772603,2598.2307552495267,,,,,,,,,,,,,,,,,,,2.0,15282.113039605134,1547.8236978673112,0.37098827489900327,6.173730061729009,2.937186304575943
4534.0,-30.271669891948633,5.001390522041794,35.041285208208,24.47758881552147,5.003044508195625,-26.744198451931812,-40.236508241482056,1.475573068153637,-6.529937121881403,-6.529937434966207,40.08263986758129,41049.582606874814,25750.502026694125,25750.502026694125,66800.08463356894,76950.23416749162,76941.37985863416,25750.502026694125,102691.88188532829,102691.88188532829,102691.88188532829,130097.6651530796,125590.30258084217,4507.362572237424,0.0,90888.41671447745,54987.76515376138,39889.61284524008,27405.783267751303,67295.39611299138,20796.414873729333,1547.8243593938512,0.0,0.8785834471228045,2.7257141299960517,0.001494314320929203,1.0,1.0,-6.5296798502911315,333996.37172966386,1558099.5074578223,4.665019261703075,1558099.5074578223,4.665019261703075,0.7588330780605972,0.0923156820907248,3.931219883223931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931219883223931,1.2848496861347594,1.285140839243267,3.0596729918270076,6483.079918986639,15282.105004398405,6453.468211976692,0.00032471255350736045,23119.647186954426,2357.547907486698,19289.84835169108,1967.017111010496,0.8343487335989987,0.8343487335989987,35530.88277994559,35405.22815468563,1.0044382682521236,0.8,4288.201136305866,4273.035954225843,1.0044382682521236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.923709541547,4632.441516551485,6.175293319580949,5.001390522041794,-3.72205367194928,8.723444193991075,2.9371873661967025,3.5,0.839196390341915,0.6,0.00022659300516543658,0.998571193982708,0.0002269172258631771,199.14690317305974,0.0,0.0,0.0,0.07885319583291339,7.67710693332237e-05,0.00014982193583221287,0.0005889829730866951,0.09231568209618243,0.09231568209618243,0.09231568209618243,0.09231572987288716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.05958554003,595.6610788232631,0.0,0.09231568209618243,0.0923156820907248,0.0923156820907248,0.3709884274991717,0.3709884274991717,0.5,10.015362608416138,0.0002625980530410743,0.0002625980530410743,-1.2278178473934531e-11,3.13084797198826e-07,0.00025758467506875604,-1.2278178473934531e-11,27405.783267751303,20796.414873729333,0.7588330780605972,0.9926397419729754,0.6099909500190933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531251647270218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5155613546662,260.5155613546662,-12.634438645333773,244.64184450710275,276.3892782022193,125431.75952669384,125427.07992573686,4.679600957007505,0.0,nan,276.3892782022193,3.2392782022193387,270.03979146320114,-3.1102085367988366,263.6903047241839,-9.459695275816102,257.34081798515825,-15.809182014841724,250.9913312461319,-22.158668753868085,244.64184450710275,-28.50815549289723,1.0,1.0,26022.012520719443,26022.012520719443,275.6231906316889,2.473190631688908,275.6231906316889,275.6231906316889,76941.52937065171,76941.37985863416,0.14951201755320653,0.0,8546.071908451686,8546.071908451686,0.8850298565438116,3950.8759826400506,275.6231906316889,2.473190631688908,1.0,0.002,0.12886168342875445,0.004908908143206106,0.00019903780373604704,0.001800962196049183,0.09951890186802352,0.09951890186802352,0.0,-2.1477004202852257e-13,1.0,1.0000005218356391,0.0002575846873469345,0.0923156820907248,0.0,4.809999305294463e-08,0.061783605031896574,0.0,1600102.4926145147,266.6200628781186,3.130970753772999e-07,1.0,1284482.6186126496,2598.2307640092495,,,,,,,,,,,,,,,,,,,2.0,15282.105004398405,1547.8243593938512,0.3709884274991717,6.173730061729009,2.9371873661967025
4535.0,-30.27161870248784,5.001386328706822,35.04128781516621,24.47761857127773,5.003044152431364,-26.74415241699577,-40.23646371262146,1.4755778669178754,-6.529938403440042,-6.529938747974626,40.08264565196137,41049.5698370389,25750.503215364904,25750.503215364904,66800.07305240381,76950.28819124206,76941.43562466861,25750.503215364904,102691.93884003352,102691.93884003352,102691.93884003352,130097.74305342344,125590.37740173502,4507.3656516884275,0.0,90888.43857688797,54987.720222600256,39889.68706031969,27405.804213389925,67295.49127370962,20796.430046204237,1547.8253684461304,0.0,0.8785834180248396,2.7257139961781114,0.001494314320929203,1.0,1.0,-6.529655293780252,333996.35441524955,1558099.7572950323,4.665020251562042,1558099.7572950323,4.665020251562042,0.7588330517242592,0.09231572951916256,3.93121655672297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93121655672297,1.284849663683498,1.2851408167869183,3.0596704562716543,6483.074546449105,15282.096967180518,6453.468101542438,0.00032471367553467314,23119.672311476992,2357.5504694749984,19289.848021595702,1967.0170773501352,0.8343478126210249,0.8343478126210249,35530.85872766071,35405.22815468563,1.0044374183213225,0.8,4288.198233449892,4273.035954225843,1.0044374183213225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.924614588132,4632.441516551485,6.175292264344283,5.001386328706822,-3.7220551123858994,8.72344144109272,2.937188428682801,3.5,0.8391966939093718,0.6,0.00022659300516543658,0.9985658619194283,0.0002269184375378935,199.14686120051962,0.0,0.0,0.0,0.07885319583291339,7.677145697369498e-05,0.00014982154819174158,0.0005889809508052428,0.09231572951414124,0.09231572951414124,0.09231572951414124,0.09231578246540378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.0798968929,595.6610725028178,0.0,0.09231572951414124,0.09231572951916256,0.09231572951916256,0.3709885795428769,0.3709885795428769,0.5,10.015364196914433,0.00026724277381617867,0.00026724277381617867,1.0743406164692715e-11,3.4453455555194523e-07,0.0002834541943457225,1.0743406164692715e-11,27405.804213389925,20796.430046204237,0.7588330517242592,0.992638166213977,0.6099898976898586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531248600624773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5155888765351,260.5155888765351,-12.634411123464872,244.64189358584798,276.3892841672124,125431.43100331447,125426.82961106056,4.601392253921238,0.0,nan,276.3892841672124,3.2392841672124177,270.03980605094637,-3.1101939490536097,263.69032793467636,-9.459672065323616,257.34084981840203,-15.809150181597943,250.99137170212538,-22.1586282978746,244.64189358584798,-28.508106414151996,1.0,1.0,26022.012520719443,26022.012520719443,275.6231958440216,2.4731958440216317,275.6231958440216,275.6231958440216,76941.56837869732,76941.43562466861,0.13275402871659026,0.0,8546.071908451686,8546.071908451686,0.8850300669790693,3950.8726395065846,275.6231958440216,2.4731958440216317,1.0,0.002,0.12886163049803726,0.004908908127545,0.00019903772144298,0.001800962278446105,0.09951886072149001,0.09951886072149001,0.0,-1.1091474960700509e-13,1.0,1.0000005742276803,0.00028345418360231633,0.09231572951916256,0.0,5.293075168606278e-08,0.06798863076805645,0.0,1600102.4911566593,266.62006159655994,3.4452381214578054e-07,1.0,1284482.6230941012,2598.230745873762,,,,,,,,,,,,,,,,,,,2.0,15282.096967180518,1547.8253684461304,0.3709885795428769,6.173730061729009,2.937188428682801
4536.0,-30.271567531800063,5.001382159343853,35.04129040226336,24.47765258783477,5.0030503290351005,-26.74410574571729,-40.236422850843496,1.4755885429188715,-6.529937932213841,-6.529938244635697,40.08265029283702,41049.575336064074,25750.500330206167,25750.500330206167,66800.07566627025,76950.33937683259,76941.48075414961,25750.500330206167,102691.98108435578,102691.98108435578,102691.98108435578,130097.79988273811,125590.43135553531,4507.368527202788,0.0,90888.46135059357,54987.697309693,39889.73782322285,27405.81879838233,67295.55662160518,20796.440729628594,1547.826030693878,0.0,0.8785834031077577,2.7257140477392623,0.001494314320929203,1.0,1.0,-6.529681194253385,333996.3610523182,1558099.9577440664,4.6650207590136015,1558099.9577440664,4.6650207590136015,0.7588330377071651,0.09231577443595014,3.931213557619807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931213557619807,1.284849613735289,1.2851407668273906,3.0596682410099825,6483.069852575446,15282.088937012984,6453.467518023025,0.0003247146217439733,23119.69574240655,2357.552858764874,19289.846277417128,1967.0168994934181,0.8343468916001068,0.8343468916001067,35530.83704262405,35405.22815468563,1.004436652041624,0.8,4288.195616295699,4273.035954225843,1.004436652041624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.925511168568,4632.441516551485,6.175290244690707,5.001382159343853,-3.7220551782887425,8.723437337632596,2.9371894812301544,3.5,0.839196994637187,0.6,0.00022659300516543658,0.9985605318422931,0.00022691964877420508,199.14681924339004,0.0,0.0,0.0,0.07885319583291339,7.677181269242558e-05,0.00014982119247301101,0.0005889791030686674,0.09231577444074414,0.09231577444074414,0.09231577444074414,0.09231582214225592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.09543817077,595.6610676772577,0.0,0.09231577444074414,0.09231577443595014,0.09231577443595014,0.37098873222255496,0.37098873222255496,0.5,10.015365627955312,0.0002650227706340047,0.0002650227706340047,-2.6432189770275727e-11,3.124218324046524e-07,0.000257050382288071,-2.6432189770275727e-11,27405.81879838233,20796.440729628594,0.7588330377071651,0.9926372411462325,0.6099893870687614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531245537994097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5156166078173,260.5156166078173,-12.634383392182656,244.6419426359082,276.3892905797174,125431.19283095861,125426.55642668212,4.636404276489566,0.0,nan,276.3892905797174,3.2392905797174194,270.0398209909614,-3.110179009038575,263.6903514022023,-9.459648597797695,257.3408818134394,-15.809118186560568,250.99141222467534,-22.158587775324634,244.6419426359082,-28.50805736409177,1.0,1.0,26022.012520719443,26022.012520719443,275.6232016280885,2.473201628088532,275.6232016280885,275.6232016280885,76941.62489319278,76941.48075414961,0.14413904317189008,0.0,8546.071908451686,8546.071908451686,0.885030256703038,3950.869625407906,275.6232016280885,2.473201628088532,1.0,0.002,0.1288615824977825,0.004908908420927215,0.00019903764750839177,0.0018009623522937254,0.09951882375419588,0.09951882375419588,0.0,-1.9788294267075734e-13,1.0,1.0000005207535911,0.00025705040872026075,0.09231577443595014,0.0,4.800027241257027e-08,0.06165551573527201,0.0,1600102.4916633903,266.62006206778614,3.1244826459442265e-07,1.0,1284482.621376243,2598.230752825569,,,,,,,,,,,,,,,,,,,2.0,15282.088937012984,1547.826030693878,0.37098873222255496,6.173730061729009,2.9371894812301544
4537.0,-30.271516359675626,5.0013779909056675,35.04129300210131,24.47769222725185,5.00305421927965,-26.74405930177908,-40.2363782870583,1.4755971613595635,-6.529938652525743,-6.529938984482061,40.08265583458717,41049.54619029215,25750.50022499428,25750.50022499428,66800.04641528643,76950.38541540383,76941.5348582384,25750.50022499428,102692.03508323268,102692.03508323268,102692.03508323268,130097.87334834346,125590.50180346804,4507.371544875428,0.0,90888.47145773562,54987.63223253097,39889.8213613385,27405.838265110782,67295.65962644928,20796.454866940356,1547.8269556089242,0.0,0.8785833780357115,2.725713972319501,0.001494314320929203,1.0,1.0,-6.529665916760052,333996.3512969198,1558100.1971019916,4.665021611918312,1558100.1971019916,4.665021611918312,0.7588330145484163,0.0923158212054977,3.9312086926241223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312086926241223,1.2848495734134824,1.285140726496447,3.059664550597944,6483.062033035173,15282.08090817568,6453.469129600724,0.0003247163788171989,23119.726924765888,2357.5560384806117,19289.851094530717,1967.0173907023009,0.834345974643299,0.8343459746432991,35530.80186623127,35405.22815468563,1.004435409020886,0.8,4288.19137087775,4273.035954225843,1.004435409020886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.926407955579,4632.441516551485,6.175288891397768,5.0013779909056675,-3.722056184304855,8.723434175210523,2.9371905340201705,3.5,0.8391972954343344,0.6,0.00022659300516543658,0.9985552016462242,0.00022692086005047488,199.1467772851002,0.0,0.0,0.0,0.07885319583291339,7.677220064040208e-05,0.00014982080452503448,0.000588976849084755,0.09231582120466213,0.09231582120466213,0.09231582120466213,0.09231587211750351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.1148712706,595.6610616304725,0.0,0.09231582120466213,0.0923158212054977,0.0923158212054977,0.3709888842860323,0.3709888842860323,0.5,10.015367155274548,0.0002668985893592435,0.0002668985893592435,4.956746124662459e-11,3.319563006698445e-07,0.00027306772199153784,4.956746124662459e-11,27405.838265110782,20796.454866940356,0.7588330145484163,0.9926352871208344,0.6099880202995797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531242476487887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5156443027193,260.5156443027193,-12.634355697280682,244.6419916419638,276.38929696346685,125430.86644371976,125426.23612210703,4.630321612699709,0.0,nan,276.38929696346685,3.2392969634668702,270.03983589917027,-3.1101641008297065,263.6903748348748,-9.459625165125203,257.3409137705714,-15.809086229428601,250.99145270626883,-22.158547293731147,244.6419916419638,-28.508008358036165,1.0,1.0,26022.012520719443,26022.012520719443,275.6232072191143,2.473207219114329,275.6232072191143,275.6232072191143,76941.67548611017,76941.5348582384,0.14062787176226266,0.0,8546.071908451686,8546.071908451686,0.8850305644637545,3950.864736087243,275.6232072191143,2.473207219114329,1.0,0.002,0.12886153150650698,0.0049089085011205374,0.0001990375684454339,0.0018009624313766405,0.09951878422271694,0.09951878422271694,0.0,-1.7792581644138217e-13,1.0,1.0000005531924596,0.0002730676724240766,0.0923158212054977,0.0,5.0991279460990134e-08,0.06549741243813255,0.0,1600102.4908465538,266.62006134747423,3.3190673320859787e-07,1.0,1284482.6239012112,2598.230742607551,,,,,,,,,,,,,,,,,,,2.0,15282.08090817568,1547.8269556089242,0.3709888842860323,6.173730061729009,2.9371905340201705
4538.0,-30.271465018945054,5.001373828556989,35.04129560163914,24.477721633762144,5.003056055671264,-26.744012911481978,-40.23633368834851,1.475603948186457,-6.529939129233355,-6.529939458738547,40.08266102566922,41049.53958302184,25750.499492448285,25750.499492448285,66800.03907547012,76950.44005014269,76941.58481827815,25750.499492448285,102692.08431072644,102692.08431072644,102692.08431072644,130097.94028088871,125590.56575517342,4507.374525715284,0.0,90888.49669875167,54987.59623154502,39889.88940800738,27405.85597016227,67295.74537816965,20796.467747679264,1547.8277899341015,0.0,0.8785833557337974,2.725713924157921,0.001494314320929203,1.0,1.0,-6.529668346213725,333996.34504187404,1558100.421315061,4.66502237058827,1558100.421315061,4.66502237058827,0.7588329943177516,0.09231586740414423,3.931205919241286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931205919241286,1.2848495416609746,1.2851406947367439,3.059662467684165,6483.057619590819,15282.072881072845,6453.468350653661,0.0003247172523745383,23119.749655925665,2357.558356413828,19289.848766205818,1967.017153279236,0.8343450536135787,0.8343450536135787,35530.781813259135,35405.22815468563,1.0044347004133962,0.8,4288.188950696455,4273.035954225843,1.0044347004133962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.927299060861,4632.441516551485,6.175287396077081,5.001373828556989,-3.7220569915230803,8.72343082008007,2.937191580140224,3.5,0.8391975943257783,0.6,0.00022659300516543658,0.9985498539186117,0.00022692207532374782,199.1467351885805,0.0,0.0,0.0,0.07885319583291339,7.677258889422793e-05,0.00014982041627120864,0.0005889749072685689,0.09231586740485499,0.09231586740485499,0.09231586740485499,0.09231591790402455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.13266853703,595.6610560983734,0.0,0.09231586740485499,0.09231586740414423,0.09231586740414423,0.37098903674916905,0.37098903674916905,0.5,10.01536867020335,0.00026791236410872443,0.00026791236410872443,-2.6147972675971687e-11,3.2950521244856645e-07,0.00027111252484246506,-2.6147972675971687e-11,27405.85597016227,20796.467747679264,0.7588329943177516,0.992633913185538,0.6099871448386999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531239414897017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51567179646815,260.51567179646815,-12.634328203531823,244.64204062246557,276.3893029704625,125430.5851148505,125425.9884240516,4.59669079888993,0.0,nan,276.3893029704625,3.239302970462518,270.03985050086675,-3.110149499133229,263.69039803127316,-9.459601968726815,257.34094556167156,-15.809054438328417,250.99149309206925,-22.15850690793073,244.64204062246557,-28.507959377534405,1.0,1.0,26022.012520719443,26022.012520719443,275.6232125908231,2.4732125908230955,275.6232125908231,275.6232125908231,76941.72049891864,76941.58481827815,0.13568064049468376,0.0,8546.071908451686,8546.071908451686,0.8850307399085461,3950.8619488374925,275.6232125908231,2.4732125908230955,1.0,0.002,0.12886148088028088,0.0049089086279821125,0.00019903749005490467,0.001800962509761763,0.09951874502745234,0.09951874502745234,0.0,-1.8333208215426389e-13,1.0,1.0000005492328585,0.00027111255099043774,0.09231586740414423,0.0,5.062621509246354e-08,0.06502849368211747,0.0,1600102.4902841717,266.6200608707666,3.295313604212424e-07,1.0,1284482.6255201907,2598.2307360558825,,,,,,,,,,,,,,,,,,,2.0,15282.072881072845,1547.8277899341015,0.37098903674916905,6.173730061729009,2.937191580140224
4539.0,-30.271403069074402,5.001369685087636,35.041298193987444,24.4777605397627,5.003063060749632,-26.74395645611073,-40.236283850949235,1.4756164477394171,-6.5299389242274515,-6.529939242933376,40.08266601725658,41049.54300737044,25750.497224429182,25750.497224429182,66800.04023179962,76950.49193788267,76941.63405705882,25750.497224429182,102692.13128148801,102692.13128148801,102692.13128148801,130098.00358478905,125590.62613624921,4507.37744853984,0.0,90888.51343677919,54987.564506083014,39889.94325632908,27405.872303301043,67295.81555963012,20796.479677271233,1547.8285425132485,0.0,0.8785833379269132,2.7257139462243343,0.001494314320929203,1.0,1.0,-6.529676999706396,333996.3478873875,1558100.6369101885,4.665022976345623,1558100.6369101885,4.665022976345623,0.7588329773676386,0.09231591294087621,3.931202128691582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931202128691582,1.2848494831811974,1.285140636243715,3.059659656754658,6483.051663568496,15282.064859053493,6453.468657155149,0.00032471852625561736,23119.776206223596,2357.561063790754,19289.849682359276,1967.0172467008895,0.8343441350944676,0.8343441350944675,35530.75440564726,35405.22815468563,1.0044337319167733,0.8,4288.185642888059,4273.035954225843,1.0044337319167733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.928185812882,4632.441516551485,6.1752855389785095,5.001369685087636,-3.722057274874074,8.72342695996171,2.937192621149882,3.5,0.8391978917571092,0.6,0.00022659300516543658,0.9985434011681629,0.00022692354173123864,199.14668439318461,0.0,0.0,0.0,0.07885319583291339,7.677302275558435e-05,0.00014981998240985224,0.0005889726337701465,0.09231591294525684,0.09231591294525684,0.09231591294525684,0.09231596166585422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.1497583374,595.6610507865178,0.0,0.09231591294525684,0.09231591294087621,0.09231591294087621,0.3709891891771719,0.3709891891771719,0.5,10.015370131790219,0.00026670070457157635,0.00026670070457157635,-5.0590642786119133e-11,3.1870592920313356e-07,0.0002622432269845376,-5.0590642786119133e-11,27405.872303301043,20796.479677271233,0.7588329773676386,0.9926328951702621,0.6099865595803184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531236343219862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.515700559986,260.515700559986,-12.63429944001399,244.64209146153706,276.38930965842746,125430.37494964029,125425.5659658441,4.808983796163466,0.0,nan,276.38930965842746,3.239309658427487,270.0398660190528,-3.1101339809471824,263.6904223796799,-9.45957762032009,257.34097874029953,-15.809021259700444,250.99153510091912,-22.158464899080855,244.64209146153706,-28.507908538462914,1.0,1.0,26022.012520719443,26022.012520719443,275.623218568197,2.4732185681970122,275.623218568197,275.623218568197,76941.78229604453,76941.63405705882,0.1482389857119415,0.0,8546.071908451686,8546.071908451686,0.8850309796994985,3950.85813933504,275.623218568197,2.4732185681970122,1.0,0.002,0.1288614319102726,0.004908908873294799,0.0001990374145048382,0.0018009625852755079,0.0995187072524191,0.0995187072524191,0.0,-2.1965415597513527e-13,1.0,1.0000005312704143,0.0002622432775751804,0.09231591294087621,0.0,4.8970035139532024e-08,0.06290115927177578,0.0,1600102.490509167,266.6200610757725,3.187565198459197e-07,1.0,1284482.624783693,2598.2307390363358,,,,,,,,,,,,,,,,,,,2.0,15282.064859053493,1547.8285425132485,0.3709891891771719,6.173730061729009,2.937192621149882
4540.0,-30.271351717709916,5.001365538185206,35.041300802482255,24.47779452139514,5.003064921472256,-26.74391005379172,-40.23623928716404,1.4756232575277435,-6.529939893903531,-6.529940237099851,40.082671667866315,41049.52389922092,25750.497641810478,25750.497641810478,66800.0215410314,76950.54110432173,76941.6889323797,25750.497641810478,102692.18657419017,102692.18657419017,102692.18657419017,130098.07897475954,125590.69846735692,4507.38050740262,0.0,90888.52895860081,54987.51175339601,39890.01911689423,27405.892400569373,67295.91151746361,20796.494256028793,1547.8295033965499,0.0,0.8785833110642418,2.725713844906005,0.001494314320929203,1.0,1.0,-6.5296579426153585,333996.3347789966,1558100.8809712941,4.665023890164185,1558100.8809712941,4.665023890164185,0.7588329528578581,0.09231596004993035,3.931198154803661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931198154803661,1.2848494513212678,1.2851406043765656,3.0596566397417497,6483.045270880175,15282.057051281938,6453.469373701764,0.0003247199206477357,23119.803525431835,2357.5638495747107,19289.85182416506,1967.0174651042978,0.8343432418422666,0.8343432418422665,35530.72567240072,35405.22815468563,1.0044327165766957,0.8,4288.1821750896015,4273.035954225843,1.0044327165766957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.929071506831,4632.441516551485,6.175284327439498,5.001365538185206,-3.7220584750751358,8.723424013260342,2.9371936609175555,3.5,0.8391981888335873,0.6,0.00022659300516543658,0.9985380524010902,0.00022692475726945985,199.14664228798497,0.0,0.0,0.0,0.07885319583291339,7.677341070921508e-05,0.00014981959445622148,0.0005889705132797308,0.09231596004762613,0.09231596004762613,0.09231596004762613,0.09231601272101977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.1694627857,595.661044656846,0.0,0.09231596004762613,0.09231596004993035,0.09231596004993035,0.37098934140572687,0.37098934140572687,0.5,10.01537171201102,0.0002701780236407103,0.0002701780236407103,8.105871529551223e-11,3.4319629094170523e-07,0.00028229448446381866,8.105871529551223e-11,27405.892400569373,20796.494256028793,0.7588329528578581,0.9926312020262401,0.6099854058529005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531232636807594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51572893123443,260.51572893123443,-12.634271068765543,244.6421419438365,276.38931591862377,125430.0393907761,125425.29599036857,4.743400407526797,0.0,nan,276.38931591862377,3.239315918623788,270.0398811236706,-3.110118876329352,263.69044632871896,-9.459553671281014,257.3410115337583,-15.808988466241658,250.99157673879841,-22.158423261201563,244.6421419438365,-28.507858056163485,1.0,1.0,26022.012520719443,26022.012520719443,275.62322399514676,2.473223995146782,275.62322399514676,275.62322399514676,76941.82621888554,76941.6889323797,0.1372865058510797,0.0,8546.071908451686,8546.071908451686,0.8850312310884239,3950.8541455776794,275.62322399514676,2.473223995146782,1.0,0.002,0.12886137919605703,0.004908908914720503,0.00019903733267664578,0.0018009626672046157,0.09951866633832289,0.09951866633832289,0.0,-1.187383524836605e-13,1.0,1.0000005718788358,0.00028229440340510337,0.09231596004993035,0.0,5.27143114100204e-08,0.06771061726245801,0.0,1600102.4894069259,266.62006010609645,3.431152322264097e-07,1.0,1284482.6281765103,2598.2307253063273,,,,,,,,,,,,,,,,,,,2.0,15282.057051281938,1547.8295033965499,0.37098934140572687,6.173730061729009,2.9371936609175555
4541.0,-30.271300295157157,5.001361406229239,35.041303401600665,24.47782881734895,5.00306896020982,-26.743863369619675,-40.23619465352965,1.475632034645444,-6.5299399223670775,-6.5299402495380825,40.08267661435357,41049.50966135077,25750.495843311244,25750.495843311244,66800.00550466201,76950.59179002175,76941.73682975363,25750.495843311244,102692.23267306488,102692.23267306488,102692.23267306488,130098.14135802281,125590.75790456579,4507.383453457018,0.0,90888.5484470931,54987.466318315914,39890.09125419687,27405.90868495794,67295.9999391548,20796.506137528286,1547.8302589191155,0.0,0.8785832921925327,2.7257138438432524,0.001494314320929203,1.0,1.0,-6.529671067169545,333996.3346136844,1558101.0946193337,4.665024532144957,1558101.0946193337,4.665024532144957,0.758832935502799,0.09231600570694076,3.931194636394385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931194636394385,1.284849410257093,1.2851405633030857,3.059653999146693,6483.039675776112,15282.049033251971,6453.4694287074,0.00032472110102820233,23119.82917499458,2357.5664651022093,19289.851988580587,1967.0174818700157,0.8343423233180143,0.8343423233180144,35530.700232493364,35405.22815468563,1.0044318176127542,0.8,4288.1791047622955,4273.035954225843,1.0044318176127542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.929950435997,4632.441516551485,6.175282594523881,5.001361406229239,-3.7220589332503495,8.723420339479588,2.9371946927438017,3.5,0.8391984836410862,0.6,0.00022659300516543658,0.998532696250006,0.00022692597449878971,199.1466001244328,0.0,0.0,0.0,0.07885319583291339,7.677379927273969e-05,0.0001498192058926969,0.000588968458634236,0.09231600571052832,0.09231600571052832,0.09231600571052832,0.09231605576315957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.1861417138,595.6610394763724,0.0,0.09231600571052832,0.09231600570694076,0.09231600570694076,0.37098949412386734,0.37098949412386734,0.5,10.01537321359366,0.0002699833351016423,0.0002699833351016423,-1.5973000699887052e-11,3.2717099429646623e-07,0.0002691823685267991,-1.5973000699887052e-11,27405.90868495794,20796.506137528286,0.758832935502799,0.992629659490293,0.6099843928088652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531229564497083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51575718600964,260.51575718600964,-12.63424281399034,244.64219216632998,276.38932220568125,125429.74891108359,125425.02498389488,4.723927188701056,0.0,nan,276.38932220568125,3.239322205681276,270.0398961978154,-3.1101038021845966,263.690470189949,-9.45952981005098,257.34104418207795,-15.808955817922026,250.99161817420418,-22.1583818257958,244.64219216632998,-28.50780783367,1.0,1.0,26022.012520719443,26022.012520719443,275.62322958731545,2.4732295873154726,275.62322958731545,275.62322958731545,76941.87707260992,76941.73682975363,0.14024285628693178,0.0,8546.071908451686,8546.071908451686,0.8850314536636466,3950.850609576357,275.62322958731545,2.4732295873154726,1.0,0.002,0.12886132893028718,0.0049089091238546595,0.00019903725503177193,0.0018009627447725563,0.09951862751588596,0.09951862751588596,0.0,-1.956720376006249e-13,1.0,1.0000005453237968,0.0002691823844997998,0.09231600570694076,0.0,5.026586034974182e-08,0.06456562441174046,0.0,1600102.4893507918,266.6200600776329,3.271869672971661e-07,1.0,1284482.6282192958,2598.230725133168,,,,,,,,,,,,,,,,,,,2.0,15282.049033251971,1547.8302589191155,0.37098949412386734,6.173730061729009,2.9371946927438017
