time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4542.0,-30.271238185027286,5.0013572841994804,35.04130600383631,24.477862764056795,5.003073825653293,-26.74380698397422,-40.23614481613038,1.4756426245543535,-6.529940200256874,-6.52994053245793,40.0826819024844,41049.521841984344,25750.494653750608,25750.494653750608,66800.01649573495,76950.64768951714,76941.78874155282,25750.494653750608,102692.28339530343,102692.28339530343,102692.28339530343,130098.2100718172,125590.8236293962,4507.38644242101,0.0,90888.57103238495,54987.44518467077,39890.13983079354,27405.92667651377,67296.0665073073,20796.519236340508,1547.8311024597758,0.0,0.8785832705581534,2.7257138150321203,0.001494314320929203,1.0,1.0,-6.5296672137037035,333996.3308828806,1558101.3230235658,4.665025268106705,1558101.3230235658,4.665025268106705,0.7588329152964798,0.09231605195006844,3.9311916198323082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311916198323082,1.2848493607116902,1.2851405137464555,3.0596517693364333,6483.034951075741,15282.041018359854,6453.468874137627,0.00032472205572094516,23119.852660924716,2357.568860000583,19289.850330934423,1967.0173128371487,0.8343414040668412,0.8343414040668412,35530.67842119558,35405.22815468563,1.0044310468722517,0.8,4288.176472369723,4273.035954225843,1.0044310468722517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.930827318413,4632.441516551485,6.175281010670904,5.0013572841994804,-3.7220595949260527,8.723416879125534,2.937195722167394,3.5,0.8391987777621125,0.6,0.00022659300516543658,0.9985262269267758,0.00022692744472304496,199.14654919770254,0.0,0.0,0.0,0.07885319583291339,7.677423314042073e-05,0.00014981877202501585,0.0005889663010783093,0.09231605195224982,0.09231605195224982,0.09231605195224982,0.09231610282481012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.2043541177,595.6610338140514,0.0,0.09231605195224982,0.09231605195006844,0.09231605195006844,0.3709896465417559,0.3709896465417559,0.5,10.015374739748701,0.0002707524449192533,0.0002707524449192533,-1.0629719326971099e-11,3.3220106843145913e-07,0.00027331875423897145,-1.0629719326971099e-11,27405.92667651377,20796.519236340508,0.7588329152964798,0.9926288409216534,0.6099839704231005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453122648792874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51578639224175,260.51578639224175,-12.634213607758227,244.64224402980523,276.38932875467077,125429.52865431485,125424.64565275876,4.8830015561278115,0.0,nan,276.38932875467077,3.239328754670794,270.0399118097017,-3.1100881902982564,263.6904948647323,-9.459505135267705,257.3410779197586,-15.80892208024136,250.9916609747821,-22.158339025217884,244.64224402980523,-28.50775597019475,1.0,1.0,26022.012520719443,26022.012520719443,275.62323537874175,2.4732353787417765,275.62323537874175,275.62323537874175,76941.93307051157,76941.78874155282,0.14432895874779206,0.0,8546.071908451686,8546.071908451686,0.8850316444918966,3950.84757793147,275.62323537874175,2.4732353787417765,1.0,0.002,0.1288612778919971,0.004908909287276256,0.0001990371760830758,0.001800962823720511,0.0995185880415379,0.0995185880415379,0.0,-1.96413198205736e-13,1.0,1.0000005537009755,0.0002733187648686908,0.09231605195006844,0.0,5.103829413786368e-08,0.06555780224331714,0.0,1600102.489032117,266.6200597997431,3.322116981507861e-07,1.0,1284482.6291849338,2598.2307212254495,,,,,,,,,,,,,,,,,,,2.0,15282.041018359854,1547.8311024597758,0.3709896465417559,6.173730061729009,2.937195722167394
4543.0,-30.27118675709763,5.001353167728393,35.041308612507514,24.47789639644327,5.003077867711009,-26.743760294621055,-40.23610018249599,1.4756514051998535,-6.529940714788438,-6.529941056756523,40.082687292678706,41049.508586030934,25750.493987702797,25750.493987702797,66800.00257373373,76950.69743489061,76941.8413556615,25750.493987702797,102692.33534336429,102692.33534336429,102692.33534336429,130098.28060961614,125590.89114165575,4507.389467960379,0.0,90888.58990706828,54987.40105807214,39890.20983221794,27405.94526625184,67296.15509846978,20796.532753823503,1547.8319801498822,0.0,0.8785832472289038,2.725713761634898,0.001494314320929203,1.0,1.0,-6.529659711274974,333996.3239691353,1558101.5558363108,4.665026061724846,1558101.5558363108,4.665026061724846,0.7588328938039848,0.09231609850128325,3.9311881937297093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311881937297093,1.2848493196310162,1.2851404726564726,3.059649200622739,6483.029508279661,15282.033219289617,6453.468927956988,0.000324723203983282,23119.877611567066,2357.5714042580357,19289.850491804096,1967.01732924129,0.8343405106155589,0.834340510615559,35530.653648704785,35405.22815468563,1.0044301714929387,0.8,4288.173482592525,4273.035954225843,1.0044301714929387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9317008852695,4632.441516551485,6.175279557273327,5.001353167728393,-3.7220604399540167,8.72341360768241,2.9371967476987986,3.5,0.8391990707710854,0.6,0.00022659300516543658,0.9985208702840646,0.0002269286620929357,199.14650702978108,0.0,0.0,0.0,0.07885319583291339,7.677462170779352e-05,0.00014981838345764305,0.0005889642602523568,0.09231609850186454,0.09231609850186454,0.09231609850186454,0.0923161509124229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.2228376404,595.6610280685844,0.0,0.09231609850186454,0.09231609850128325,0.09231609850128325,0.37098979907246893,0.37098979907246893,0.5,10.015376312035407,0.0002730601257781018,0.0002730601257781018,5.6843418860808015e-12,3.4196807519037975e-07,0.0002813454815395744,5.6843418860808015e-12,27405.94526625184,20796.532753823503,0.7588328938039848,0.9926273273114925,0.6099829704381483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453122277193333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5158153309755,260.5158153309755,-12.634184669024478,244.6422953833084,276.3893352786343,125429.22848810299,125424.3902095984,4.838278504599389,0.0,nan,276.3893352786343,3.2393352786343144,270.03992729957446,-3.110072700425519,263.6905193205117,-9.459480679488252,257.3411113414461,-15.808888658553883,250.9917033623778,-22.158296637622186,244.6422953833084,-28.50770461669157,1.0,1.0,26022.012520719443,26022.012520719443,275.62324101096857,2.473241010968593,275.62324101096857,275.62324101096857,76941.98276259577,76941.8413556615,0.1414069342717994,0.0,8546.071908451686,8546.071908451686,0.8850318612277236,3950.8441346983577,275.62324101096857,2.473241010968593,1.0,0.002,0.1288612253548876,0.004908909413142358,0.00019903709472059316,0.0018009629050936807,0.09951854736029658,0.09951854736029658,0.0,-1.8572600055111188e-13,1.0,1.0000005699570225,0.0002813454758552325,0.09231609850128325,0.0,5.253719165160314e-08,0.06748311015665764,0.0,1600102.4884427087,266.62005928521154,3.4196239084849367e-07,1.0,1284482.6309744031,2598.230713983839,,,,,,,,,,,,,,,,,,,2.0,15282.033219289617,1547.8319801498822,0.37098979907246893,6.173730061729009,2.9371967476987986
4544.0,-30.271135258934706,5.00134905924362,35.041311223135814,24.477930657472484,5.00308185945641,-26.743713547094824,-40.2360555488616,1.4756601475921742,-6.529941114163364,-6.5299414585370466,40.082692566522674,41049.49453934165,25750.493028641133,25750.493028641133,66799.98756798278,76950.74811454867,76941.89268251663,25750.493028641133,102692.38571115775,102692.38571115775,102692.38571115775,130098.34895802721,125590.95647012812,4507.392487899097,0.0,90888.6093174342,54987.35574213095,39890.28175033694,27405.963246869458,67296.24499720639,20796.54583859301,1547.8328258027932,0.0,0.878583225004926,2.7257137207749165,0.001494314320929203,1.0,1.0,-6.529658086419033,333996.3186700889,1558101.7836236337,4.665026817743694,1558101.7836236337,4.665026817743694,0.7588328733881875,0.09231614486436567,3.931184668631274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931184668631274,1.2848492787293146,1.2851404317455024,3.0596465544340905,6483.023901323449,15282.02520828964,6453.468994639511,0.0003247243876608226,23119.90328072759,2357.574021783952,19289.85069112262,1967.0173495661231,0.8343395928996967,0.8343395928996967,35530.62816041847,35405.22815468563,1.0044292708198974,0.8,4288.1704064263895,4273.035954225843,1.0044292708198974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.932570028353,4632.441516551485,6.175278040159302,5.00134905924362,-3.7220611931582415,8.723410252401862,2.9371977680370196,3.5,0.8391993622962913,0.6,0.00022659300516543658,0.9985155063570282,0.00022692988113137645,199.14646480429025,0.0,0.0,0.0,0.07885319583291339,7.677501027698554e-05,0.00014981799488845103,0.0005889622045905572,0.09231614486576817,0.09231614486576817,0.09231614486576817,0.0923161976300157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.24070737365,595.6610225169809,0.0,0.09231614486576817,0.09231614486436567,0.09231614486436567,0.37098995180268274,0.37098995180268274,0.5,10.0153778949451,0.00027526738489314084,0.00027526738489314084,-5.076117304270156e-11,3.4437368867656915e-07,0.00028337211801954254,-5.076117304270156e-11,27405.963246869458,20796.54583859301,0.7588328733881875,0.9926257783143144,0.6099819468537316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531219695046167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5158440526584,260.5158440526584,-12.634155947341583,244.64234633123704,276.389341774071,125428.92895216144,125424.12696246464,4.801989696803046,0.0,nan,276.389341774071,3.239341774071022,270.03994268550935,-3.110057314490632,263.69054359694593,-9.459456403054048,257.34114450837865,-15.80885549162133,250.9917454198085,-22.158254580191482,244.64234633123704,-28.50765366876294,1.0,1.0,26022.012520719443,26022.012520719443,275.62324661508825,2.4732466150882715,275.62324661508825,275.62324661508825,76942.0333578002,76941.89268251663,0.14067528357554693,0.0,8546.071908451686,8546.071908451686,0.8850320842260115,3950.8405919744305,275.62324661508825,2.4732466150882715,1.0,0.002,0.12886117243926729,0.004908909562824806,0.00019903701282355558,0.001800962986984542,0.09951850641177779,0.09951850641177779,0.0,-1.919024834873273e-13,1.0,1.000000574061568,0.0002833721687807156,0.09231614486436567,0.0,5.2915673599734955e-08,0.06796926371774627,0.0,1600102.4879779182,266.6200588858366,3.4442444984961185e-07,1.0,1284482.6323459428,2598.230708433505,,,,,,,,,,,,,,,,,,,2.0,15282.02520828964,1547.8328258027932,0.37098995180268274,6.173730061729009,2.9371977680370196
4545.0,-30.271083691606997,5.001344958760935,35.04131383531807,24.477964953426294,5.003085829103306,-26.74366673953127,-40.23601468708364,1.4756688770068425,-6.5299415199299915,-6.529941866073181,40.08269783262866,41049.496007817535,25750.49206836749,25750.49206836749,66799.98807618502,76950.7988077303,76941.94387602589,25750.49206836749,102692.43594439338,102692.43594439338,102692.43594439338,130098.41714529661,125591.02163368507,4507.39551161154,0.0,90888.62869718703,54987.3258971923,39890.33644443859,27405.98120090323,67296.31764534181,20796.558903757596,1547.8336703302662,0.0,0.878583202779808,2.7257136793519328,0.001494314320929203,1.0,1.0,-6.529657086300517,333996.31329667696,1558102.0110769968,4.665027573801363,1558102.0110769968,4.665027573801363,0.7588328529931341,0.09231619123443183,3.9311811412394313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311811412394313,1.284849237888332,1.285140390895265,3.0596439063157193,6483.018290278385,15282.017200410934,6453.469065685941,0.0003247255724994003,23119.928955634812,2357.576639895868,19289.850903485152,1967.0173712210749,0.8343386755426777,0.8343386755426777,35530.60265554505,35405.22815468563,1.004428369560884,0.8,4288.167328258368,4273.035954225843,1.004428369560884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.933435379378,4632.441516551485,6.175276528370942,5.001344958760935,-3.7220619511732127,8.723406909934148,2.9371987839236606,3.5,0.8391996525496174,0.6,0.00022659300516543658,0.9985101352571047,0.0002269311018130943,199.14642252210632,0.0,0.0,0.0,0.07885319583291339,7.677536601093812e-05,0.00014981763915449846,0.0005889602776691786,0.09231619123608469,0.09231619123608469,0.09231619123608469,0.09231624426129298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.2585016944,595.6610169895185,0.0,0.09231619123608469,0.09231619123443183,0.09231619123443183,0.37099010459046383,0.37099010459046383,0.5,10.015379485737368,0.00027731684991749717,0.00027731684991749717,8.924416761146858e-12,3.4614316746228724e-07,0.00028477977264174115,8.924416761146858e-12,27405.98120090323,20796.558903757596,0.7588328529931341,0.9926247143005283,0.609981310183306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531216613958313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5158726010338,260.5158726010338,-12.6341273989662,244.6423969590785,276.38934824297917,125428.63267549229,125423.85966130056,4.773014191713885,0.0,nan,276.38934824297917,3.23934824297919,270.0399579862036,-3.110042013796374,263.69056772942866,-9.459432270571313,257.34117747264895,-15.808822527351026,250.99178721586398,-22.158212784135998,244.6423969590785,-28.50760304092148,1.0,1.0,26022.012520719443,26022.012520719443,275.6232521978492,2.473252197849206,275.6232521978492,275.6232521978492,76942.084117365,76941.94387602589,0.14024133910425007,0.0,8546.071908451686,8546.071908451686,0.8850323073693482,3950.8370469456286,275.6232521978492,2.473252197849206,1.0,0.002,0.12886111926077792,0.004908909712669128,0.00019903693051818766,0.0018009630693133652,0.09951846525909383,0.09951846525909383,0.0,-1.684472873686449e-13,1.0,1.0000005769122895,0.0002847797637173244,0.09231619123443183,0.0,5.317854823152732e-08,0.06830692169072806,0.0,1600102.4875045586,266.62005848007,3.461342430455261e-07,1.0,1284482.6337367324,2598.2307028052783,,,,,,,,,,,,,,,,,,,2.0,15282.017200410934,1547.8336703302662,0.37099010459046383,6.173730061729009,2.9371987839236606
4546.0,-30.271032131428562,5.001340866248234,35.04131644888459,24.477999214455508,5.003089788685957,-26.743619939414657,-40.235970018524654,1.475677596651767,-6.529941934106546,-6.529942281618175,40.082703096943455,41049.48213614767,25750.491111971554,25750.491111971554,66799.97324811923,76950.84948199787,76941.99502073582,25750.491111971554,102692.48613270737,102692.48613270737,102692.48613270737,130098.48528379711,125591.0867449433,4507.398538853816,0.0,90888.6480518767,54987.28070594655,39890.40816214462,27405.99915108974,67296.40731323436,20796.571965714546,1547.8345148559426,0.0,0.8785831805178173,2.725713637111203,0.001494314320929203,1.0,1.0,-6.529656357860631,333996.30781657906,1558102.23845161,4.66502833111339,1558102.23845161,4.66502833111339,0.758832832587591,0.09231623761851691,3.9311776124319806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311776124319806,1.2848491970930604,1.285140350090749,3.0596412569865574,6483.012676667802,15282.009195634435,6453.469140017574,0.00032472675810321075,23119.954632538065,2357.5792582113227,19289.85112566738,1967.0173938773569,0.8343377585403928,0.8343377585403928,35530.57714043147,35405.22815468563,1.0044274679401783,0.8,4288.164248854467,4273.035954225843,1.0044274679401783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.934296953737,4632.441516551485,6.175275023106015,5.001340866248234,-3.7220627157015613,8.723403581949796,2.93719979537679,3.5,0.8391999415362257,0.6,0.00022659300516543658,0.9985047649329812,0.00022693232233162683,199.14638024580233,0.0,0.0,0.0,0.07885319583291339,7.677575488766058e-05,0.000149817250277776,0.000588958220248112,0.09231623762006896,0.09231623762006896,0.09231623762006896,0.09231629086088876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.276256349,595.6610114748639,0.0,0.09231623762006896,0.09231623761851691,0.09231623761851691,0.37099025742492564,0.37099025742492564,0.5,10.01538108296133,0.00027918807131754875,0.00027918807131754875,-1.2107648217352107e-11,3.4751161592794233e-07,0.0002859237575307816,-1.2107648217352107e-11,27405.99915108974,20796.571965714546,0.758832832587591,0.9926231713558726,0.6099802912966941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531213528733706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5159010060464,260.5159010060464,-12.634098993953558,244.642447323703,276.38935468837883,125428.33884691876,125423.58980158692,4.74904533183863,0.0,nan,276.38935468837883,3.239354688378853,270.0399732154521,-3.1100267845478697,263.69059174251794,-9.459408257482039,257.34121026958303,-15.808789730416947,250.99182879664357,-22.158171203356403,244.642447323703,-28.507552676296967,1.0,1.0,26022.012520719443,26022.012520719443,275.6232577668911,2.473257766891095,275.6232577668911,275.6232577668911,76942.13478269379,76941.99502073582,0.1397619579656748,0.0,8546.071908451686,8546.071908451686,0.8850325306022038,3950.8335004941405,275.6232577668911,2.473257766891095,1.0,0.002,0.12886106586863746,0.00490890986182331,0.0001990368478795084,0.001800963151932106,0.0995184239397542,0.0995184239397542,0.0,-1.8838576532065332e-13,1.0,1.0000005792291786,0.0002859237696384298,0.09231623761851691,0.0,5.3392201626714947e-08,0.06858135584221695,0.0,1600102.4870208802,266.62005806589343,3.475237235761597e-07,1.0,1284482.635155132,2598.2306970653017,,,,,,,,,,,,,,,,,,,2.0,15282.009195634435,1547.8345148559426,0.37099025742492564,6.173730061729009,2.93719979537679
4547.0,-30.270980502738738,5.001336781553542,35.04131906369732,24.4780387490988,5.003093712304788,-26.743573081234533,-40.235925384890265,1.4756862907738812,-6.529942363139696,-6.529942711752086,40.08270836004347,41049.45487612117,25750.490173834147,25750.490173834147,66799.94504995532,76950.8956398839,76942.04610686748,25750.490173834147,102692.53628070162,102692.53628070162,102692.53628070162,130098.5533850559,125591.15181588927,4507.401569166629,0.0,90888.65822292476,54987.217459056366,39890.48973763154,27406.017104354276,67296.50684198581,20796.58502909841,1547.8353598589567,0.0,0.8785831581814834,2.725713593396108,0.001494314320929203,1.0,1.0,-6.529655895639905,333996.3021445956,1558102.4657757555,4.665029090954465,1558102.4657757555,4.665029090954465,0.7588328121489146,0.09231628401959298,3.9311727788413275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311727788413275,1.284849156417201,1.2851403094056724,3.059637591858171,6483.004910700554,15282.001192433623,6453.470726146389,0.00032472850208813814,23119.985647060075,2357.582420812416,19289.85586671255,1967.0178773294194,0.8343368443728009,0.8343368443728009,35530.54219104915,35405.22815468563,1.0044262329435185,0.8,4288.160030834275,4273.035954225843,1.0044262329435185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.935154754542,4632.441516551485,6.175273527808592,5.001336781553542,-3.7220634917561184,8.723400273309661,2.93720080240006,3.5,0.83920022925716,0.6,0.00022659300516543658,0.9984993875041662,0.00022693354447800412,199.146337913341,0.0,0.0,0.0,0.07885319583291339,7.677614346215479e-05,0.0001498168617032818,0.0005889559685393771,0.09231628402033684,0.09231628402033684,0.09231628402033684,0.09231633743120359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.293980735,595.6610059699925,0.0,0.09231628402033684,0.09231628401959298,0.09231628401959298,0.37099041030032587,0.37099041030032587,0.5,10.015382685245827,0.0002808687966648904,0.0002808687966648904,4.490630090003833e-12,3.486123887341819e-07,0.000286816112179622,4.490630090003833e-12,27406.017104354276,20796.58502909841,0.7588328121489146,0.9926212842934562,0.6099789840876363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531210443938145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5159292967212,260.5159292967212,-12.63407070327878,244.64249748447529,276.3893611089552,125428.0054438667,125423.27551472448,4.729929142205625,0.0,nan,276.3893611089552,3.2393611089552223,270.03998838406847,-3.110011615931512,263.69061565917343,-9.459384340826546,257.341242934278,-15.808757065721977,250.99187020937666,-22.15812979062332,244.64249748447529,-28.507502515524692,1.0,1.0,26022.012520719443,26022.012520719443,275.62326331448963,2.4732633144896568,275.62326331448963,275.62326331448963,76942.1856008431,76942.04610686748,0.1394939756282838,0.0,8546.071908451686,8546.071908451686,0.8850328363757751,3950.8286427355342,275.62326331448963,2.4732633144896568,1.0,0.002,0.12886101230980804,0.004908910009068763,0.00019903676497741202,0.0018009632348274139,0.09951838248870601,0.09951838248870601,0.0,-1.9517417196301956e-13,1.0,1.0000005810363795,0.0002868161076889919,0.09231628401959298,0.0,5.35588598161737e-08,0.06879542547121108,0.0,1600102.4865193446,266.6200576368603,3.4860789810409187e-07,1.0,1284482.6366231986,2598.230691124342,,,,,,,,,,,,,,,,,,,2.0,15282.001192433623,1547.8353598589567,0.37099041030032587,6.173730061729009,2.93720080240006
4548.0,-30.2709287139959,5.0013327026527135,35.04132167832092,24.478068050835304,5.003095523304893,-26.743526290265095,-40.23588075125588,1.4756930995534414,-6.529942912971364,-6.529943259299561,40.082713584229964,41049.44998099984,25750.48947881937,25750.48947881937,66799.9394598192,76950.95036490123,76942.0962977114,25750.48947881937,102692.58577653076,102692.58577653076,102692.58577653076,130098.62076342433,125591.21616830182,4507.404595122516,0.0,90888.68342856472,54987.183044581776,39890.555982203274,27406.034986893577,67296.59096909685,20796.598034257335,1547.8362042953331,0.0,0.8785831353572453,2.725713537791293,0.001494314320929203,1.0,1.0,-6.529658300350775,333996.29492368613,1558102.691417653,4.6650298673931685,1558102.691417653,4.6650298673931685,0.7588327915440127,0.09231633042766928,3.931170022691466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931170022691466,1.2848491245620073,1.2851402775432599,3.0596355226000282,6483.0005261908545,15281.993192323995,6453.469939817434,0.0003247293690038675,23120.008268260553,2357.5847275329043,19289.853516322684,1967.017637656354,0.8343359263761183,0.8343359263761183,35530.522262643804,35405.22815468563,1.0044255287391046,0.8,4288.157625686872,4273.035954225843,1.0044255287391046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.936008754059,4632.441516551485,6.175272096444809,5.0013327026527135,-3.7220643576340793,8.723397060286793,2.937201804960908,3.5,0.8392005157031166,0.6,0.00022659300516543658,0.9984939934362913,0.00022693477041922164,199.1462954496638,0.0,0.0,0.0,0.07885319583291339,7.677653203846695e-05,0.0001498164731269696,0.0005889540280621045,0.09231633042783224,0.09231633042783224,0.09231633042783224,0.09231638351376328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.31156372995,595.6610005091856,0.0,0.09231633042783224,0.09231633042766928,0.09231633042766928,0.3709905632112281,0.3709905632112281,0.5,10.015384277829572,0.00028188426529141,0.00028188426529141,-2.3590018827235326e-11,3.4632819279067917e-07,0.0002849589487823323,-2.3590018827235326e-11,27406.034986893577,20796.598034257335,0.7588327915440127,0.9926199603557078,0.6099781488166329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531207355044922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5159573163408,260.5159573163408,-12.634042683659175,244.64254748689928,276.38936714577085,125427.71714087394,125423.03252954241,4.684611331532649,0.0,nan,276.38936714577085,3.2393671457708706,270.04000321400474,-3.1099967859952358,263.69063928223375,-9.45936071776623,257.3412753504579,-15.808724649542057,250.9919114186785,-22.158088581321465,244.64254748689928,-28.507452513100702,1.0,1.0,26022.012520719443,26022.012520719443,275.6232686399145,2.4732686399145223,275.6232686399145,275.6232686399145,76942.23065028098,76942.0962977114,0.13435256958473474,0.0,8546.071908451686,8546.071908451686,0.8850330107301453,3950.825872804923,275.6232686399145,2.4732686399145223,1.0,0.002,0.1288609590977893,0.004908910133612349,0.00019903668256294774,0.0018009633172790809,0.09951834128147387,0.09951834128147387,0.0,-1.5797129229722096e-13,1.0,1.0000005772752243,0.0002849589723723511,0.09231633042766928,0.0,5.321209252628783e-08,0.06835000900785579,0.0,1600102.4858713874,266.6200570870286,3.463517828095064e-07,1.0,1284482.6384921721,2598.2306835610057,,,,,,,,,,,,,,,,,,,2.0,15281.993192323995,1547.8362042953331,0.3709905632112281,6.173730061729009,2.937201804960908
4549.0,-30.270866235104272,5.00132864242895,35.0413242856694,24.478106886986666,5.003102509438202,-26.74346936066475,-40.23583084400741,1.4757056349552244,-6.529942775411598,-6.529943110870317,40.08271860351754,41049.45543264363,25750.487235028653,25750.487235028653,66799.94266767228,76951.00238484149,76942.14572413155,25750.487235028653,102692.6329591602,102692.6329591602,102692.6329591602,130098.68441185613,125591.2768496212,4507.407562234934,0.0,90888.70015699248,54987.15320462291,39890.60772485507,27406.05145269593,67296.659177551,20796.610056601126,1547.836964629405,0.0,0.8785831170803895,2.7257135530189167,0.001494314320929203,1.0,1.0,-6.529667121025568,333996.2968813755,1558102.9082109,4.665030489138288,1558102.9082109,4.665030489138288,0.7588327743052298,0.0923163761632761,3.9311662531033105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311662531033105,1.2848490659145475,1.2851402188825105,3.059632728382093,6482.994605578347,15281.985197141717,6453.470234264278,0.00032473063455416124,23120.03469332894,2357.5874221399704,19289.854396444003,1967.017727403752,0.8343350108384527,0.8343350108384526,35530.49500654489,35405.22815468563,1.0044245655982191,0.8,4288.154336164484,4273.035954225843,1.0044245655982191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.936858443251,4632.441516551485,6.175270300050056,5.00132864242895,-3.7220646951923664,8.723393337621317,2.937202802461747,3.5,0.8392008007033562,0.6,0.00022659300516543658,0.998487485975438,0.00022693624942537395,199.14624422072697,0.0,0.0,0.0,0.07885319583291339,7.677696652853143e-05,0.00014981603863690513,0.0005889517552630231,0.09231637616732084,0.09231637616732084,0.09231637616732084,0.09231642745708728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.3284159405,595.6609952759401,0.0,0.09231637616732084,0.0923163761632761,0.0923163761632761,0.37099071609849477,0.37099071609849477,0.5,10.015385816487651,0.000280651867853976,0.000280651867853976,2.5579538487363607e-12,3.354587079229532e-07,0.0002759898447379783,2.5579538487363607e-12,27406.05145269593,20796.610056601126,0.7588327743052298,0.9926190019541948,0.6099776115830875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531204256577208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51598655648667,260.51598655648667,-12.634013443513311,244.64259925329245,276.38937385966926,125427.5015830979,125422.61291159553,4.888671502375703,0.0,nan,276.38937385966926,3.2393738596692856,270.04001893840257,-3.1099810615974093,263.69066401713,-9.459335982869959,257.3413090958532,-15.808690904146772,250.9919541745727,-22.15804582542728,244.64259925329245,-28.507400746707532,1.0,1.0,26022.012520719443,26022.012520719443,275.6232745718687,2.4732745718687283,275.6232745718687,275.6232745718687,76942.29265510119,76942.14572413155,0.14693096964037977,0.0,8546.071908451686,8546.071908451686,0.8850332491947109,3950.822084368827,275.6232745718687,2.4732745718687283,1.0,0.002,0.12886090756052387,0.004908910377395099,0.0001990366030199955,0.0018009633967511892,0.09951830150999774,0.09951830150999774,0.0,-2.288152306517688e-13,1.0,1.0000005591105476,0.0002759898421800244,0.0923163761632761,0.0,5.1537258817627685e-08,0.06619871416060619,0.0,1600102.4860171226,266.6200572245884,3.3545614996910444e-07,1.0,1284482.6379854672,2598.2306856115306,,,,,,,,,,,,,,,,,,,2.0,15281.985197141717,1547.836964629405,0.37099071609849477,6.173730061729009,2.937202802461747
4550.0,-30.270814453954678,5.00132457849069,35.04132690907609,24.478140798769914,5.003104331769853,-26.743422575381164,-40.23578621037302,1.4757124531733588,-6.529943817081914,-6.529944176726354,40.08272428158305,41049.437941888405,25750.48768621071,25750.48768621071,66799.92562809911,76951.05162531315,76942.20077066011,25750.48768621071,102692.68845687082,102692.68845687082,102692.68845687082,130098.76014250258,125591.3494773364,4507.410665166179,0.0,90888.71561807,54987.10193455427,39890.681870573026,27406.07168563176,67296.75355620479,20796.624730002015,1547.8379335212792,0.0,0.8785830897244266,2.725713444404852,0.001494314320929203,1.0,1.0,-6.529648271206327,333996.28282577626,1558103.1534579517,4.6650314197380185,1558103.1534579517,4.6650314197380185,0.7588327494927012,0.09231642347332096,3.931162293274988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931162293274988,1.2848490340151995,1.2851401869759338,3.0596297224040123,6482.988236271501,15281.977417845046,6453.470947976252,0.00032473202379087286,23120.061914908143,2357.590197968536,19289.85652977686,1967.0179449431619,0.8343341207636855,0.8343341207636856,35530.46637490419,35405.22815468563,1.0044235538504103,0.8,4288.150880628777,4273.035954225843,1.0044235538504103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.937707140881,4632.441516551485,6.175269151410549,5.00132457849069,-3.722065952889713,8.723390531380403,2.937203798798666,3.5,0.8392010853710474,0.6,0.00022659300516543658,0.9984820927677739,0.00022693747520030627,199.1462017633157,0.0,0.0,0.0,0.07885319583291339,7.677735510869577e-05,0.0001498156500567408,0.0005889496344455402,0.09231642347010478,0.09231642347010478,0.09231642347010478,0.09231647869091679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.3478850916,595.6609892241191,0.0,0.09231642347010478,0.09231642347332096,0.09231642347332096,0.37099086878471266,0.37099086878471266,0.5,10.015387473058443,0.0002840869520355227,0.0002840869520355227,-4.490630090003833e-12,3.596444457798498e-07,0.00029590552003355697,-4.490630090003833e-12,27406.07168563176,20796.624730002015,0.7588327494927012,0.9926173566799068,0.6099764962303094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531200518530545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51601535328496,260.51601535328496,-12.633984646715021,244.64265056819647,276.3893801383615,125427.16054158568,125422.34599328492,4.814548300755979,0.0,nan,276.3893801383615,3.2393801383615255,270.04003422433743,-3.1099657756625447,263.6906883103083,-9.459311689691674,257.3413423962719,-15.80865760372808,250.99199648223407,-22.158003517765906,244.64265056819647,-28.507349431803505,1.0,1.0,26022.012520719443,26022.012520719443,275.62327994716236,2.473279947162382,275.62327994716236,275.62327994716236,76942.33671036114,76942.20077066011,0.13593970102374442,0.0,8546.071908451686,8546.071908451686,0.8850334996938505,3950.8181047413627,275.62327994716236,2.473279947162382,1.0,0.002,0.12886085230424577,0.004908910416375881,0.00019903651723599254,0.0018009634826053214,0.09951825861799626,0.09951825861799626,0.0,-1.586859983693234e-13,1.0,1.0000005994446588,0.00029590552452418706,0.09231642347332096,0.0,5.525626294165768e-08,0.07097571058954023,0.0,1600102.4848302251,266.62005618291806,3.596489364099398e-07,1.0,1284482.641623447,2598.23067088939,,,,,,,,,,,,,,,,,,,2.0,15281.977417845046,1547.8379335212792,0.37099086878471266,6.173730061729009,2.937203798798666
4551.0,-30.270762609397686,5.00132052922188,35.04132952289988,24.47817502487453,5.003108322654981,-26.74337551619313,-40.235741541814036,1.4757212294221402,-6.52994391734336,-6.529944260701792,40.08272925193261,41049.42526026484,25750.48592093422,25750.48592093422,66799.91118119906,76951.10238648897,76942.24879151212,25750.48592093422,102692.73471244634,102692.73471244634,102692.73471244634,130098.82280190212,125591.40914776435,4507.413654137762,0.0,90888.73503465512,54987.05790831938,39890.75236259527,27406.088089455774,67296.84045205104,20796.636694443245,1547.8386962660495,0.0,0.8785830703753154,2.7257134360901483,0.001494314320929203,1.0,1.0,-6.529661774505598,333996.28171858116,1558103.3681363275,4.665032077959345,1558103.3681363275,4.665032077959345,0.7588327318572894,0.09231646932424584,3.9311587855596697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311587855596697,1.2848489929551168,1.2851401459065468,3.0596270901206175,6482.982658778853,15281.969426319572,6453.4710032740695,0.0003247332004473937,23120.0874837508,2357.592805264877,19289.856695065733,1967.0179617979366,0.834333205210533,0.834333205210533,35530.441012273404,35405.22815468563,1.004422657618807,0.8,4288.147819627933,4273.035954225843,1.004422657618807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.938549119615,4632.441516551485,6.175267481188859,5.00132052922188,-3.722066468484715,8.723386997706594,2.937204787248006,3.5,0.8392013677851445,0.6,0.00022659300516543658,0.9984766929874569,0.00022693870248234537,199.14615925393235,0.0,0.0,0.0,0.07885319583291339,7.677774399473312e-05,0.00014981526117070347,0.0005889475801621274,0.09231646932702567,0.09231646932702567,0.09231646932702567,0.0923165218679989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.36431968946,595.6609841242581,0.0,0.09231646932702567,0.09231646932424584,0.09231646932424584,0.37099102195835826,0.37099102195835826,0.5,10.015389049261616,0.0002837970894802311,0.0002837970894802311,1.0231815394945443e-11,3.4335840837229625e-07,0.00028248619616988435,1.0231815394945443e-11,27406.088089455774,20796.636694443245,0.7588327318572894,0.9926158603061604,0.6099755201659509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453119742052004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5160439902513,260.5160439902513,-12.633956009748658,244.64270154436818,276.3893864361231,125426.86511092269,125422.07728504033,4.787825882369748,0.0,nan,276.3893864361231,3.239386436123141,270.0400494577805,-3.109950542219451,263.69071247943367,-9.459287520566306,257.3413755010789,-15.808624498921063,250.99203852272325,-22.15796147727673,244.64270154436818,-28.507298455631798,1.0,1.0,26022.012520719443,26022.012520719443,275.6232854822424,2.4732854822424315,275.6232854822424,275.6232854822424,76942.3876682672,76942.24879151212,0.13887675508158281,0.0,8546.071908451686,8546.071908451686,0.8850337215922414,3950.814579487468,275.6232854822424,2.4732854822424315,1.0,0.002,0.12886079955389082,0.00490891062305241,0.00019903643572425047,0.0018009635640664798,0.09951821786212524,0.09951821786212524,0.0,-2.092696675670691e-13,1.0,1.0000005722672245,0.00028248618593806896,0.09231646932424584,0.0,5.275041327747526e-08,0.06775699020849688,0.0,1600102.4846893677,266.6200560826566,3.433481765569013e-07,1.0,1284482.6419100212,2598.2306697296876,,,,,,,,,,,,,,,,,,,2.0,15281.969426319572,1547.8386962660495,0.37099102195835826,6.173730061729009,2.937204787248006
4552.0,-30.2707106600897,5.001316474930875,35.041332130758235,24.478204501234018,5.003108894834287,-26.74332870459681,-40.23569687325505,1.475726939345644,-6.5299450926896725,-6.529945419190992,40.082734307487065,41049.41786875069,25750.48652709566,25750.48652709566,66799.90439584634,76951.15680995774,76942.29480294649,25750.48652709566,102692.78133004215,102692.78133004215,102692.78133004215,130098.88711694813,125591.47047589789,4507.416641050232,0.0,90888.7583270461,54987.01938585578,39890.82104576702,27406.105786905977,67296.926832673,20796.649528038764,1547.8395466398224,0.0,0.878583044884371,2.7257133186084834,0.001494314320929203,1.0,1.0,-6.52967680751334,333996.26644149225,1558103.586494841,4.665032945114617,1558103.586494841,4.665032945114617,0.7588327101172812,0.09231651576618377,3.9311557307737974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311557307737974,1.2848489662409794,1.2851401191863558,3.059624776190613,6482.977755838837,15281.9614377904,6453.470586450263,0.00032473420221842687,23120.1113747676,2357.595241470594,19289.85544915148,1967.0178347500403,0.8343322891689737,0.8343322891689738,35530.41892455757,35405.22815468563,1.004421877112012,0.8,4288.1451538746305,4273.035954225843,1.004421877112012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.939389098215,4632.441516551485,6.1752663826282665,5.001316474930875,-3.722067799439672,8.723384274370547,2.9372057733493993,3.5,0.8392016495283998,0.6,0.00022659300516543658,0.9984712823285702,0.00022693993225022057,199.14611665867778,0.0,0.0,0.0,0.07885319583291339,7.677813288259179e-05,0.0001498148722828448,0.0005889455937298498,0.09231651576205413,0.09231651576205413,0.09231651576205413,0.0923165659287657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.3815102356,595.6609787827814,0.0,0.09231651576205413,0.09231651576618377,0.09231651576618377,0.3709911748255449,0.3709911748255449,0.5,10.015390554111312,0.00028117776798808336,0.00028117776798808336,8.128608897095546e-12,3.2650132197886705e-07,0.00026861167765446226,8.128608897095546e-12,27406.105786905977,20796.649528038764,0.7588327101172812,0.992614485382632,0.6099746273825537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531194318717264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51607219517666,260.51607219517666,-12.633927804823315,244.64275223040863,276.3893921599333,125426.54884760849,125421.83325471447,4.715592894030003,0.0,nan,276.3893921599333,3.2393921599333453,270.04006417403656,-3.1099358259634187,263.69073618813496,-9.459263811865014,257.3414082022279,-15.808591797772067,250.99208021631858,-22.157919783681393,244.64275223040863,-28.507247769591345,1.0,1.0,26022.012520719443,26022.012520719443,275.623289707681,2.473289707681033,275.623289707681,275.623289707681,76942.4329713258,76942.29480294649,0.13816837931517512,0.0,8546.071908451686,8546.071908451686,0.8850339148382479,3950.8115094276664,275.623289707681,2.473289707681033,1.0,0.002,0.12886074939428366,0.0049089106236617375,0.00019903635777459859,0.0018009636420612892,0.09951817888729929,0.09951817888729929,0.0,-1.6411221340217885e-13,1.0,1.000000544167937,0.00026861166952585336,0.09231651576618377,0.0,5.015956277273664e-08,0.06442908790571399,0.0,1600102.4832870723,266.6200549073103,3.2649319336996996e-07,1.0,1284482.645864156,2598.2306537281365,,,,,,,,,,,,,,,,,,,2.0,15281.9614377904,1547.8395466398224,0.3709911748255449,6.173730061729009,2.9372057733493993
4553.0,-30.270647974896534,5.001312447320662,35.041334728126216,24.4782481919043,5.003118043514471,-26.743271373070275,-40.23564689615739,1.475741441637078,-6.529944557513261,-6.529944869989556,40.08273922035749,41049.416055307884,25750.483320113206,25750.483320113206,66799.89937542108,76951.2049249643,76942.34410497431,25750.483320113206,102692.82742508751,102692.82742508751,102692.82742508751,130098.9489016323,125591.52936464136,4507.419536990939,0.0,90888.76926129185,54986.98039143329,39890.87652206507,27406.1214765448,67296.99799860986,20796.661013322446,1547.8402603925133,0.0,0.8785830291820946,2.7257133745994304,0.001494314320929203,1.0,1.0,-6.52968784127188,333996.27368445485,1558103.7986918574,4.6650334792773345,1558103.7986918574,4.6650334792773345,0.7588326947729915,0.09231656104991423,3.9311512102166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311512102166,1.2848488983913522,1.2851400513213536,3.059621419404611,6482.970643212102,15281.95345308789,6453.4717227187675,0.0003247357773150054,23120.140742763244,2357.5982361727242,19289.85884553408,1967.0181810846805,0.8343313762729551,0.8343313762729551,35530.386238534324,35405.22815468563,1.0044207220963226,0.8,4288.141209017901,4273.035954225843,1.0044207220963226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.940222037443,4632.441516551485,6.175264380056618,5.001312447320662,-3.7220678364965094,8.723380283817171,2.9372067511869826,3.5,0.8392019289105664,0.6,0.00022659300516543658,0.9984647535407383,0.00022694141617107306,199.1460652606784,0.0,0.0,0.0,0.07885319583291339,7.677856798914895e-05,0.00014981443717628764,0.000588943206013482,0.0923165610559464,0.0923165610559464,0.0923165610559464,0.09231660874498897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.398368561,595.6609735423295,0.0,0.0923165610559464,0.09231656104991423,0.09231656104991423,0.3709913274216495,0.3709913274216495,0.5,10.015391984761003,0.00027614993109637,0.00027614993109637,5.46265255252365e-11,3.1247628839992103e-07,0.0002570287176695274,5.46265255252365e-11,27406.1214765448,20796.661013322446,0.7588326947729915,0.9926133611012032,0.6099739553933123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453119121064868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5161018022866,260.5161018022866,-12.633898197713393,244.64280461141786,276.38939899314374,125426.33147308028,125421.3814485816,4.950024498676528,0.0,nan,276.38939899314374,3.239398993143766,270.0400801168061,-3.109919883193868,263.6907612404646,-9.459238759535367,257.3414423641191,-15.808557635880902,250.99212348776825,-22.157876512231724,244.64280461141786,-28.50719538858212,1.0,1.0,26022.012520719443,26022.012520719443,275.6232960258519,2.473296025851937,275.6232960258519,275.6232960258519,76942.50003099434,76942.34410497431,0.1559260200301651,0.0,8546.071908451686,8546.071908451686,0.8850342008090245,3950.806966267683,275.6232960258519,2.473296025851937,1.0,0.002,0.1288607013976327,0.004908910925428992,0.00019903628386437096,0.0018009637159007432,0.09951814193218547,0.09951814193218547,0.0,-2.348858954559496e-13,1.0,1.000000520709523,0.00025702866304300187,0.09231656104991423,0.0,4.799661817227251e-08,0.061650823012473946,0.0,1600102.4838945158,266.6200554424867,3.124216618743958e-07,1.0,1284482.6439894764,2598.230661314571,,,,,,,,,,,,,,,,,,,2.0,15281.95345308789,1547.8402603925133,0.3709913274216495,6.173730061729009,2.9372067511869826
4554.0,-30.27059595241805,5.001308401503032,35.04133734864574,24.47827742379161,5.003115988898424,-26.743224758286154,-40.2356022974476,1.4757447947602063,-6.529946409605543,-6.52994675399983,40.08274508321943,41049.403234715704,25750.485515342578,25750.485515342578,66799.88875005828,76951.25773578811,76942.3994047597,25750.485515342578,102692.88492010227,102692.88492010227,102692.88492010227,130099.0281037442,125591.60546211957,4507.422641624636,0.0,90888.78789322765,54986.9333921303,39890.949445663726,27406.143183641932,67297.09262930565,20796.676702692792,1547.8413192382795,0.0,0.878582996693568,2.7257131827520995,0.001494314320929203,1.0,1.0,-6.529663410177534,333996.2488392499,1558104.0519208938,4.6650345844776195,1558104.0519208938,4.6650345844776195,0.7588326662142606,0.09231660895383974,3.931147596662317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931147596662317,1.2848488827036149,1.2851400356300613,3.059618644326706,6482.964763155022,15281.94568519259,6453.472098400779,0.0003247370400027601,23120.166734618517,2357.6008866043467,19289.859968472752,1967.0182955925575,0.8343304868813713,0.8343304868813713,35530.36011061722,35405.22815468563,1.0044197988225516,0.8,4288.138055655107,4273.035954225843,1.0044197988225516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.941056076728,4632.441516551485,6.17526367136945,5.001308401503032,-3.722069718010979,8.72337811951401,2.9372077303161195,3.5,0.8392022086617484,0.6,0.00022659300516543658,0.9984593353308642,0.00022694264768464444,199.14602260546872,0.0,0.0,0.0,0.07885319583291339,7.67789562727475e-05,0.00014981404889268906,0.0005889411382507454,0.09231660894394421,0.09231660894394421,0.09231660894394421,0.09231666198553055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.41904660524,595.6609671065073,0.0,0.09231660894394421,0.09231660895383974,0.09231660895383974,0.3709914797345793,0.3709914797345793,0.5,10.015393575912091,0.0002782680782047464,0.0002782680782047464,4.661160346586257e-12,3.4439426599419676e-07,0.00028334382227512833,4.661160346586257e-12,27406.143183641932,20796.676702692792,0.7588326662142606,0.9926118074374158,0.6099729071630065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531187460265949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5161305688167,260.5161305688167,-12.633869431183257,244.6428564356283,276.38940470199395,125425.95363079204,125421.14414275622,4.809488035825417,0.0,nan,276.38940470199395,3.2394047019939762,270.04009504872835,-3.1099049512716306,263.6907853954594,-9.459214604540591,257.3414757421839,-15.808524257816089,250.99216608890654,-22.157833911093434,244.6428564356283,-28.507143564371688,1.0,1.0,26022.012520719443,26022.012520719443,275.62330061262566,2.4733006126256782,275.62330061262566,275.62330061262566,76942.53535199541,76942.3994047597,0.13594723571441136,0.0,8546.071908451686,8546.071908451686,0.8850344294026923,3950.8033346456286,275.62330061262566,2.4733006126256782,1.0,0.002,0.1288606484869615,0.004908910805996877,0.0001990362013686728,0.0018009637985637167,0.0995181006843364,0.0995181006843364,0.0,-6.761041379532706e-14,1.0,1.000000574004126,0.000283343817613968,0.09231660895383974,0.0,5.291064318321522e-08,0.06796280319140892,0.0,1600102.4817684246,266.62005359039443,3.4438960483385017e-07,1.0,1284482.6504201083,2598.230635291166,,,,,,,,,,,,,,,,,,,2.0,15281.94568519259,1547.8413192382795,0.3709914797345793,6.173730061729009,2.9372077303161195
