time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4555.0,-30.270543982930214,5.001304388668026,35.04133994374925,24.478316294867568,5.003123610030622,-26.74317722363322,-40.23555755903942,1.4757568507041579,-6.5299455782671885,-6.529945883481923,40.08274959086802,41049.386715466724,25750.481545532635,25750.481545532635,66799.86826099936,76951.30493585736,76942.44395141175,25750.481545532635,102692.92549694439,102692.92549694439,102692.92549694439,130099.08236286296,125591.65687831643,4507.425484546536,0.0,90888.80375914117,54986.88553863408,39891.02024500788,27406.156865918576,67297.17711092645,20796.686756408984,1547.841929495615,0.0,0.8785829842710012,2.725713271710416,0.001494314320929203,1.0,1.0,-6.529694742747552,333996.2603180423,1558104.2466143474,4.665035007070645,1558104.2466143474,4.665035007070645,0.758832654215414,0.09231665354849898,3.931143701170079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931143701170079,1.2848488262993418,1.2851399792130067,3.0596157467744054,6482.958623589394,15281.937705777078,6453.47255407176,0.00032473836285142076,23120.193681062516,2357.6036343769297,19289.86133050381,1967.0184344810725,0.834329573385188,0.834329573385188,35530.331944133555,35405.22815468563,1.004418803512802,0.8,4288.134656258925,4273.035954225843,1.004418803512802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.941879719256,4632.441516551485,6.175261499631814,5.001304388668026,-3.722069514290893,8.723373902958919,2.937208697240002,3.5,0.8392024849257149,0.6,0.00022659300516543658,0.9984539226716939,0.00022694387794993285,199.1459799937264,0.0,0.0,0.0,0.07885319583291339,7.677934577440572e-05,0.00014981365939103087,0.0005889390234642906,0.0923166535547916,0.0923166535547916,0.0923166535547916,0.09231670009023885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.4341123496,595.6609624290276,0.0,0.0923166535547916,0.09231665354849898,0.09231665354849898,0.3709916327046685,0.3709916327046685,0.5,10.015394971967947,0.0002725286667555338,0.0002725286667555338,-5.3944404498906806e-11,3.052147121707094e-07,0.0002511407343490646,-5.3944404498906806e-11,27406.156865918576,20796.686756408984,0.758832654215414,0.9926102569041287,0.6099718959653345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453118434782259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5161595223994,260.5161595223994,-12.633840477600586,244.642907883088,276.38941116170054,125425.68729104105,125420.84652995928,4.840761081746628,0.0,nan,276.38941116170054,3.239411161700559,270.04011050598507,-3.109889494014908,263.6908098502651,-9.459190149734866,257.34150919454214,-15.808490805457836,250.99220853881536,-22.157791461184615,244.642907883088,-28.50709211691199,1.0,1.0,26022.012520719443,26022.012520719443,275.6233066956731,2.4733066956731022,275.6233066956731,275.6233066956731,76942.59517762875,76942.44395141175,0.15122621699993033,0.0,8546.071908451686,8546.071908451686,0.8850346758317342,3950.799419675929,275.6233066956731,2.4733066956731022,1.0,0.002,0.12886060158981538,0.004908911161340519,0.0001990361292881158,0.0018009638704956925,0.09951806464405791,0.09951806464405791,0.0,-2.1619164791708556e-13,1.0,1.0000005087851345,0.0002511407882934691,0.09231665354849898,0.0,4.689718399790748e-08,0.060238619059538645,0.0,1600102.4826873573,266.6200544217328,3.052686565752083e-07,1.0,1284482.647449076,2598.230647314301,,,,,,,,,,,,,,,,,,,2.0,15281.937705777078,1547.841929495615,0.3709916327046685,6.173730061729009,2.937208697240002
4556.0,-30.27049186231298,5.001300371931583,35.04134255989664,24.478345491830282,5.0031256041321965,-26.743130115667473,-40.23551285555584,1.4757638574709473,-6.529946659657924,-6.52994699783487,40.08275538820996,41049.383606550495,25750.482022428347,25750.482022428347,66799.86562897885,76951.3597755702,76942.50067861604,25750.482022428347,102692.98270104438,102692.98270104438,102692.98270104438,130099.1604015208,125591.7318529681,4507.4285485527,0.0,90888.82924610157,54986.853077019645,39891.08463231324,27406.17770047641,67297.26233278966,20796.701860664973,1547.8429284764652,0.0,0.8785829561992602,2.725713158057788,0.001494314320929203,1.0,1.0,-6.529668753991643,333996.2456234899,1558104.4970132527,4.6650359620200215,1558104.4970132527,4.6650359620200215,0.7588326284662256,0.09231670093273928,3.9311410085344187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311410085344187,1.2848487935178725,1.2851399464241091,3.0596137291541425,6482.954348494164,15281.92972703407,6453.471701166938,0.00032473920206877566,23120.216000592183,2357.6059103355565,19289.85878111422,1967.0181745156829,0.8343286576829622,0.8343286576829622,35530.312474940336,35405.22815468563,1.0044181155364538,0.8,4288.13230653356,4273.035954225843,1.0044181155364538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.942706093221,4632.441516551485,6.175260390220978,5.001300371931583,-3.722070811341011,8.723371183272594,2.937209667370614,3.5,0.8392027621058897,0.6,0.00022659300516543658,0.9984484943040762,0.00022694511179905487,199.1459372580857,0.0,0.0,0.0,0.07885319583291339,7.677973497382825e-05,0.00014981327019160834,0.0005889370900728786,0.09231670092971775,0.09231670092971775,0.09231670092971775,0.09231675287274571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.454631863,595.6609560415354,0.0,0.09231670092971775,0.09231670093273928,0.09231670093273928,0.3709917849076726,0.3709917849076726,0.5,10.015396530286655,0.00027407356361663915,0.00027407356361663915,-1.750777300912887e-11,3.38176960212877e-07,0.0002782438432404888,-1.750777300912887e-11,27406.17770047641,20796.701860664973,0.7588326284662256,0.9926089608021327,0.6099710773308791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531181238550936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51618813121394,260.51618813121394,-12.63381186878604,244.64295899724246,276.3894172651749,125425.39432577987,125420.61120655296,4.783119226893996,0.0,nan,276.3894172651749,3.23941726517495,270.04012561159453,-3.1098743884054443,263.6908339580107,-9.45916604198925,257.3415423044259,-15.808457695574077,250.99225065083502,-22.15774934916496,244.64295899724246,-28.507041002757518,1.0,1.0,26022.012520719443,26022.012520719443,275.6233122191304,2.4733122191304346,275.6233122191304,275.6233122191304,76942.64006100653,76942.50067861604,0.1393823904945748,0.0,8546.071908451686,8546.071908451686,0.8850348461679831,3950.796713577091,275.6233122191304,2.4733122191304346,1.0,0.002,0.12886054963150004,0.004908911177744704,0.0001990360485782776,0.001800963951319756,0.09951802428913879,0.09951802428913879,0.0,-1.0196617855617873e-13,1.0,1.0000005636754679,0.0002782438607482618,0.09231670093273928,0.0,5.19583465682321e-08,0.06673959475465568,0.0,1600102.4814663609,266.62005334034205,3.3819446798588615e-07,1.0,1284482.6512524362,2598.230631922909,,,,,,,,,,,,,,,,,,,2.0,15281.92972703407,1547.8429284764652,0.3709917849076726,6.173730061729009,2.937209667370614
4557.0,-30.270439779954696,5.001296372736072,35.04134517014425,24.47838457245382,5.003131889361859,-26.743082613023127,-40.235468082223065,1.4757747223964717,-6.529946631702671,-6.529946961267551,40.08276045033095,41049.36414122951,25750.479911953335,25750.479911953335,66799.84405318284,76951.40665238633,76942.55049139402,25750.479911953335,102693.03040334737,102693.03040334737,102693.03040334737,130099.22481038564,125591.79330078888,4507.431509596757,0.0,90888.8430582562,54986.80054696584,39891.158345878175,27406.19440703828,67297.35275291646,20796.714051062343,1547.8437028192243,0.0,0.8785829371541156,2.7257131618930353,0.001494314320929203,1.0,1.0,-6.52967584908987,333996.24610638246,1558104.715655807,4.665036609901085,1558104.715655807,4.665036609901085,0.7588326106933498,0.09231674677756178,3.9311367863931976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311367863931976,1.2848487426858395,1.2851398955805573,3.0596105641007787,6482.947642125882,15281.921753051005,6453.472557333894,0.00032474067212087476,23120.244345820982,2357.6088007444932,19289.861340254545,1967.018435475371,0.8343277454912026,0.8343277454912027,35530.28194660005,35405.22815468563,1.004417036766926,0.8,4288.128622086307,4273.035954225843,1.004417036766926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.943525767544,4632.441516551485,6.175258670251068,5.001296372736072,-3.7220712376993528,8.723367610435425,2.9372106296362337,3.5,0.839203037038924,0.6,0.00022659300516543658,0.9984430699529367,0.00022694634474864693,199.14589455383327,0.0,0.0,0.0,0.07885319583291339,7.67801247832039e-05,0.00014981288038223267,0.0005889349251461186,0.09231674678124435,0.09231674678124435,0.09231674678124435,0.09231679718498259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.47181930434,595.6609507013925,0.0,0.09231674678124435,0.09231674677756178,0.09231674677756178,0.3709919377745692,0.3709919377745692,0.5,10.01539804236751,0.00027346812271389354,0.00027346812271389354,3.3935521059902385e-11,3.295648980383703e-07,0.0002711121776997061,3.3935521059902385e-11,27406.19440703828,20796.714051062343,0.7588326106933498,0.9926073065375954,0.6099699685356578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453117812023873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51621684457115,260.51621684457115,-12.63378315542883,244.6430098710986,276.3894238180332,125425.10551612856,125420.3049185708,4.80059755776589,0.0,nan,276.3894238180332,3.239423818033231,270.04014102865244,-3.109858971347535,263.6908582392678,-9.459141760732166,257.34157544988324,-15.80842455011674,250.99229266049153,-22.15770733950845,244.6430098710986,-28.50699012890138,1.0,1.0,26022.012520719443,26022.012520719443,275.6233180844315,2.4733180844315257,275.6233180844315,275.6233180844315,76942.69678343486,76942.55049139402,0.1462920408375794,0.0,8546.071908451686,8546.071908451686,0.8850351132607819,3950.792470325164,275.6233180844315,2.4733180844315257,1.0,0.002,0.12886049900491164,0.004908911397226024,0.00019903597039619658,0.0018009640293840188,0.09951798519809829,0.09951798519809829,0.0,-2.1978469391670252e-13,1.0,1.0000005492320008,0.000271112143764185,0.09231674677756178,0.0,5.062661827008572e-08,0.06502901285317704,0.0,1600102.4814867629,266.6200533682973,3.295309625173104e-07,1.0,1284482.6511274488,2598.2306324286997,,,,,,,,,,,,,,,,,,,2.0,15281.921753051005,1547.8437028192243,0.3709919377745692,6.173730061729009,2.9372106296362337
4558.0,-30.27037682610081,5.001292374979733,35.041347795073506,24.478418728709244,5.003134714810112,-26.743025672025357,-40.235418209899194,1.4757835606890348,-6.5299474443717145,-6.529947797348616,40.082766094455586,41049.3744551849,25750.479743339656,25750.479743339656,66799.85419852455,76951.46223266982,76942.60584460004,25750.479743339656,102693.0855879397,102693.0855879397,102693.0855879397,130099.29989248073,125591.86530278205,4507.43458969868,0.0,90888.86253194242,54986.77475427704,39891.20864185042,27406.214304541038,67297.42294639145,20796.728495896226,1547.8446502038244,0.0,0.8785829111712318,2.725713076633426,0.001494314320929203,1.0,1.0,-6.529657397145797,333996.23508068343,1558104.9594365575,4.6650374937914085,1558104.9594365575,4.6650374937914085,0.7588325868286865,0.09231679391844703,3.9311333034466185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311333034466185,1.284848701335501,1.2851398542208485,3.0596079517849137,6482.942106942034,15281.913780038838,6453.47259176867,0.00032474183839227257,23120.26978384469,2357.6113947010135,19289.861443182395,1967.0184459710906,0.8343268319758622,0.8343268319758623,35530.25676302763,35405.22815468563,1.0044161468638084,0.8,4288.12558269591,4273.035954225843,1.0044161468638084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.94434424662,4632.441516551485,6.1752574177322686,5.001292374979733,-3.722072324622747,8.723364699602481,2.937211590498807,3.5,0.8392033115710877,0.6,0.00022659300516543658,0.9984365133834834,0.00022694783506821314,199.14584293566375,0.0,0.0,0.0,0.07885319583291339,7.678055898800037e-05,0.0001498124461774362,0.0005889326964389235,0.09231679391717537,0.09231679391717537,0.09231679391717537,0.09231684807128882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.4912786277,595.6609446511018,0.0,0.09231679391717537,0.09231679391844703,0.09231679391844703,0.37099209047091514,0.37099209047091514,0.5,10.015399666932836,0.0002771560283463259,0.0002771560283463259,1.5290879673557356e-11,3.529768832777336e-07,0.00029040020280035606,1.5290879673557356e-11,27406.214304541038,20796.728495896226,0.7588325868286865,0.9926064219685907,0.6099694855757624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531175004216845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5162463172546,260.5162463172546,-12.63375368274535,244.64306239469468,276.3894302398021,125424.84406973598,125419.91652016641,4.927549569555831,0.0,nan,276.3894302398021,3.239430239802118,270.0401566707911,-3.1098433292089,263.69088310176693,-9.459116898233049,257.34160953275045,-15.808390467249524,250.9923359637226,-22.157664036277367,244.64306239469468,-28.506937605305296,1.0,1.0,26022.012520719443,26022.012520719443,275.6233237253854,2.4733237253853986,275.6233237253854,275.6233237253854,76942.74747428024,76942.60584460004,0.14162968020536937,0.0,8546.071908451686,8546.071908451686,0.8850353335920669,3950.7889699638517,275.6233237253854,2.4733237253853986,1.0,0.002,0.12886044477646835,0.004908911473564902,0.000199035886293759,0.00180096411351964,0.09951794314687949,0.09951794314687949,0.0,-1.8660116854474218e-13,1.0,1.0000005882949914,0.0002904001875094764,0.09231679391844703,0.0,5.4228433459038054e-08,0.06965548213070853,0.0,1600102.480567304,266.62005255562826,3.5296159239806e-07,1.0,1284482.6539812079,2598.2306208801383,,,,,,,,,,,,,,,,,,,2.0,15281.913780038838,1547.8446502038244,0.37099209047091514,6.173730061729009,2.937211590498807
4559.0,-30.27032467703459,5.001288389796436,35.041350416716156,24.47845215154814,5.00313887148399,-26.742978322182925,-40.235373471491016,1.475792516603214,-6.529947691863185,-6.529948039339478,40.08277124954077,41049.364358131505,25750.47823143911,25750.47823143911,66799.84258957062,76951.51215714714,76942.65605740497,25750.47823143911,102693.13428884407,102693.13428884407,102693.13428884407,130099.36590199749,125591.92829514036,4507.437606857127,0.0,90888.881584959,54986.73378582837,39891.27533236737,27406.23161315342,67297.50694552078,20796.741105234414,1547.8454598250457,0.0,0.8785828902640491,2.7257130521190542,0.001494314320929203,1.0,1.0,-6.529662163826288,333996.23188947956,1558105.1820956913,4.665038205015659,1558105.1820956913,4.665038205015659,0.7588325676724257,0.09231684012899727,3.931129944566101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931129944566101,1.2848486594348674,1.28513981231072,3.0596054373401333,6482.936779135269,15281.906026555045,6453.472586651582,0.00032474295828699656,23120.294385229452,2357.6139033441036,19289.861427887077,1967.0184444114022,0.8343259435403438,0.8343259435403438,35530.23247651517,35405.22815468563,1.0044152886599351,0.8,4288.122651571149,4273.035954225843,1.0044152886599351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.945157417769,4632.441516551485,6.175255850939068,5.001288389796436,-3.7220729624226556,8.723361352219092,2.9372125451302047,3.5,0.8392035843229156,0.6,0.00022659300516543658,0.9984310821550547,0.00022694906961064244,199.14580017675553,0.0,0.0,0.0,0.07885319583291339,7.678094849717611e-05,0.00014981205666826045,0.0005889306620256323,0.09231684013130358,0.09231684013130358,0.09231684013130358,0.09231689333178116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.50851106754,595.6609393008877,0.0,0.09231684013130358,0.09231684012899727,0.09231684012899727,0.370992243632671,0.370992243632671,0.5,10.015401262925826,0.0002789871873574157,0.0002789871873574157,1.0857093002414331e-11,3.4747631616482977e-07,0.0002858755132137958,1.0857093002414331e-11,27406.23161315342,20796.741105234414,0.7588325676724257,0.9926050105191409,0.6099685741904542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531171237768854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51627554997077,260.51627554997077,-12.633724450029206,244.64311441390007,276.38943668603025,125424.54619814703,125419.65876854629,4.887429600727252,0.0,nan,276.38943668603025,3.239436686030274,270.04017223161264,-3.1098277683873334,263.6909077771861,-9.459092222813865,257.3416433227637,-15.808356677236304,250.99237886833188,-22.157621131668094,244.64311441390007,-28.506885586099912,1.0,1.0,26022.012520719443,26022.012520719443,275.62332935893653,2.473329358936553,275.62332935893653,275.62332935893653,76942.79737237719,76942.65605740497,0.14131497222115286,0.0,8546.071908451686,8546.071908451686,0.8850355460748998,3950.785594288932,275.62332935893653,2.473329358936553,1.0,0.002,0.1288603913929644,0.004908911654243034,0.0001990358037394206,0.001800964196051703,0.0995179018697103,0.0995179018697103,0.0,-2.0887631901889137e-13,1.0,1.000000579131399,0.0002858755023567028,0.09231684012899727,0.0,5.338353435722102e-08,0.06857022393415349,0.0,1600102.4802692414,266.6200523081368,3.4746545907182735e-07,1.0,1284482.6548071788,2598.230617537603,,,,,,,,,,,,,,,,,,,2.0,15281.906026555045,1547.8454598250457,0.370992243632671,6.173730061729009,2.9372125451302047
4560.0,-30.27027242991959,5.001284399654631,35.04135303396084,24.478486831672512,5.003139502252455,-26.742931236703107,-40.23532880293203,1.4757983090416862,-6.529948906679181,-6.529949240305576,40.082776365995706,41049.344748975804,25750.478829369647,25750.478829369647,66799.82357834544,76951.56212003896,76942.70283942921,25750.478829369647,102693.18166879886,102693.18166879886,102693.18166879886,130099.43124243188,125591.99062531801,4507.440617113864,0.0,90888.89583005411,54986.678459013645,39891.352634489405,27406.24957363302,67297.60220812242,20796.754127137872,1547.8463236189973,0.0,0.8785828643115479,2.7257129302809595,0.001494314320929203,1.0,1.0,-6.529674757895293,333996.21605214477,1558105.4030847584,4.665039087872484,1558105.4030847584,4.665039087872484,0.7588325455207849,0.09231688673595413,3.9311256226504634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311256226504634,1.284848632334694,1.2851397852044055,3.0596021381189695,6482.929788481519,15281.898058713803,6453.473645295774,0.00032474450227433846,23120.323427561834,2357.616864837823,19289.864592245412,1967.0187670861521,0.8343250323760559,0.8343250323760559,35530.201226734804,35405.22815468563,1.00441418439775,0.8,4288.118880053719,4273.035954225843,1.00441418439775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.945968144047,4632.441516551485,6.175254793728331,5.001284399654631,-3.722074328443905,8.723358728098535,2.937213496891543,3.5,0.8392038562547265,0.6,0.00022659300516543658,0.9984256407469977,0.00022695030648041574,199.14575733747196,0.0,0.0,0.0,0.07885319583291339,7.678133740004136e-05,0.00014981166776539522,0.0005889284857245437,0.09231688673215993,0.09231688673215993,0.09231688673215993,0.09231693799686574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.52583703597,595.660933918366,0.0,0.09231688673215993,0.09231688673595413,0.09231688673595413,0.3709923966953375,0.3709923966953375,0.5,10.015402800769177,0.0002785193069030356,0.0002785193069030356,1.0231815394945443e-12,3.336264171593939e-07,0.00027448241030469944,1.0231815394945443e-12,27406.24957363302,20796.754127137872,0.7588325455207849,0.9926033229499386,0.6099674193744363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531168117758875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51630427472827,260.51630427472827,-12.633695725271707,244.6431660053036,276.38944254414116,125424.18231275145,125419.3798090114,4.802503740030506,0.0,nan,276.38944254414116,3.239442544141184,270.0401872363809,-3.109812763619061,263.69093192861493,-9.459068071385047,257.34167662085207,-15.808323379147907,250.99242131307716,-22.157578686922818,244.6431660053036,-28.506833994696365,1.0,1.0,26022.012520719443,26022.012520719443,275.62333363206716,2.473333632067181,275.62333363206716,275.62333363206716,76942.84287050198,76942.70283942921,0.14003107276221272,0.0,8546.071908451686,8546.071908451686,0.8850358194793055,3950.781250763716,275.62333363206716,2.473333632067181,1.0,0.002,0.12886034013691025,0.004908911651780148,0.0001990357240788374,0.001800964275771482,0.0995178620394187,0.0995178620394187,0.0,-1.496806151246588e-13,1.0,1.0000005560576009,0.0002744824092815179,0.09231688673595413,0.0,5.125604769502467e-08,0.06583750442833458,0.0,1600102.478824971,266.6200510933208,3.336253939778544e-07,1.0,1284482.6589063227,2598.230600949235,,,,,,,,,,,,,,,,,,,2.0,15281.898058713803,1547.8463236189973,0.3709923966953375,6.173730061729009,2.937213496891543
4561.0,-30.270220156157297,5.001280432427546,35.041355639108986,24.478520603757374,5.00314571850787,-26.742883568694246,-40.235284029599256,1.475809131005818,-6.529948627772171,-6.529948943143987,40.08278125131646,41049.33941874856,25750.476074619193,25750.476074619193,66799.81549336776,76951.61355765483,76942.75101885939,25750.476074619193,102693.22709347858,102693.22709347858,102693.22709347858,130099.49242409179,125592.04889736505,4507.443526726746,0.0,90888.91867620764,54986.64453714721,39891.41571006715,27406.26533061321,67297.68104068036,20796.76564633565,1547.847046516903,0.0,0.8785828473491107,2.7257129607155766,0.001494314320929203,1.0,1.0,-6.52968949220741,333996.2199709132,1558105.614092218,4.66503966490372,1558105.614092218,4.66503966490372,0.7588325295495608,0.09231693216905872,3.9311226911550072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311226911550072,1.2848485817036703,1.2851397345619087,3.0595999770980464,6482.925209537498,15281.890094575105,6453.473012694304,0.0003247454207805414,23120.346480334218,2357.619215566398,19289.862701357284,1967.018574269224,0.8343241187049216,0.8343241187049217,35530.180030438125,35405.22815468563,1.0044134353920198,0.8,4288.116321885264,4273.035954225843,1.0044134353920198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.946771938317,4632.441516551485,6.175252942773079,5.001280432427546,-3.7220745599505705,8.723354992378116,2.937214440515093,3.5,0.8392041258614551,0.6,0.00022659300516543658,0.9984201965956919,0.0002269515439872406,199.1457144763578,0.0,0.0,0.0,0.07885319583291339,7.678172721693884e-05,0.00014981127794849773,0.0005889265141342692,0.09231693217351804,0.09231693217351804,0.09231693217351804,0.09231698036053894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5424901858,595.6609287432738,0.0,0.09231693217351804,0.09231693216905872,0.09231693216905872,0.37099254954005156,0.37099254954005156,0.5,10.015404246347604,0.0002745984761531872,0.0002745984761531872,7.275957614183426e-12,3.1537183531327173e-07,0.0002594509365962949,7.275957614183426e-12,27406.26533061321,20796.76564633565,0.7588325295495608,0.9926020400760667,0.6099666256543803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453116499188411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5163330940772,260.5163330940772,-12.63366690592278,244.64321730206836,276.3894488860747,125423.93292463422,125419.11460617176,4.8183184624703586,0.0,nan,276.3894488860747,3.23944888607474,270.0402025692796,-3.1097974307203913,263.6909562524809,-9.459043747519104,257.34170993568387,-15.808290064316111,250.99246361887546,-22.157536381124515,244.64321730206836,-28.506782697931612,1.0,1.0,26022.012520719443,26022.012520719443,275.6233395668399,2.473339566839911,275.6233395668399,275.6233395668399,76942.89895080621,76942.75101885939,0.14793194681988098,0.0,8546.071908451686,8546.071908451686,0.8850360049256953,3950.7783046107825,275.6233395668399,2.473339566839911,1.0,0.002,0.12886029168778523,0.004908911909616578,0.00019903564936661156,0.0018009643504162732,0.09951782468330578,0.09951782468330578,0.0,-2.171153881680432e-13,1.0,1.0000005256151872,0.0002594509293203373,0.09231693216905872,0.0,4.844913675455247e-08,0.062232075951062345,0.0,1600102.4791259274,266.6200513722278,3.1536455935565755e-07,1.0,1284482.6578920372,2598.2306050538373,,,,,,,,,,,,,,,,,,,2.0,15281.890094575105,1547.847046516903,0.37099254954005156,6.173730061729009,2.937214440515093
4562.0,-30.270167830195046,5.001276467637724,35.04135825944804,24.478554690163605,5.0031498396756255,-26.742836063207434,-40.23523925626648,1.4758180726605479,-6.529949407686786,-6.529949747598022,40.08278689990656,41049.32897883923,25750.475787214553,25750.475787214553,66799.80476605378,76951.66445616612,76942.80660804712,25750.475787214553,102693.28239526167,102693.28239526167,102693.28239526167,130099.56764334062,125592.12106654342,4507.446576797204,0.0,90888.93829706649,54986.602819631,39891.48386381721,27406.28524807895,67297.76911189617,20796.780106913367,1547.8479942156769,0.0,0.8785828215207174,2.7257128786573714,0.001494314320929203,1.0,1.0,-6.5296701019084935,333996.2093626228,1558105.8580648664,4.665040543538673,1558105.8580648664,4.665040543538673,0.7588325057067382,0.09231697924233066,3.9311192413554052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311192413554052,1.284848539869758,1.2851396927185166,3.0595973917313968,6482.919731455803,15281.882132711811,6453.473012372151,0.0003247465725962709,23120.371761027785,2357.6217934797087,19289.862700394347,1967.0185741710318,0.8343232063815588,0.8343232063815588,35530.15508651827,35405.22815468563,1.0044125539580524,0.8,4288.113311418395,4273.035954225843,1.0044125539580524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9475759559755,4632.441516551485,6.175251683184809,5.001276467637724,-3.7220756240928043,8.72335209173053,2.937215384401013,3.5,0.8392043955431465,0.6,0.00022659300516543658,0.9984147470399852,0.0002269527827360525,199.14567157246145,0.0,0.0,0.0,0.07885319583291339,7.678211703566481e-05,0.00014981088812977177,0.0005889244648914879,0.09231697924164436,0.09231697924164436,0.09231697924164436,0.09231703139022286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.56226115656,595.6609225918705,0.0,0.09231697924164436,0.09231697924233066,0.09231697924233066,0.3709927020294733,0.3709927020294733,0.5,10.01540581074305,0.0002758980152748336,0.0002758980152748336,1.4097167877480388e-11,3.3991125292232027e-07,0.0002796456895453048,1.4097167877480388e-11,27406.28524807895,20796.780106913367,0.7588325057067382,0.9926005816773151,0.6099656722734212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453116186441642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51636180510195,260.51636180510195,-12.633638194898026,244.64326834773485,276.3894552624578,125423.64240254973,125418.84219488308,4.8002076666357905,0.0,nan,276.3894552624578,3.2394552624577955,270.04021787952166,-3.1097821204783145,263.6909804965774,-9.459019503422553,257.3417431136347,-15.808256886365257,250.99250573068517,-22.15749426931481,244.64326834773485,-28.50673165226513,1.0,1.0,26022.012520719443,26022.012520719443,275.62334526703364,2.4733452670336646,275.62334526703364,275.62334526703364,76942.94965610183,76942.80660804712,0.14304805471329018,0.0,8546.071908451686,8546.071908451686,0.8850362231599744,3950.7748375621823,275.62334526703364,2.4733452670336646,1.0,0.002,0.1288602394675194,0.004908911983239374,0.00019903556837892278,0.0018009644314305343,0.09951778418946139,0.09951778418946139,0.0,-1.9054289396303048e-13,1.0,1.000000566514472,0.0002796456754481369,0.09231697924233066,0.0,5.222027313507848e-08,0.06707603537577606,0.0,1600102.4782464507,266.6200505923132,3.398971557544428e-07,1.0,1284482.6606377582,2598.230593942483,,,,,,,,,,,,,,,,,,,2.0,15281.882132711811,1547.8479942156769,0.3709927020294733,6.173730061729009,2.937215384401013
4563.0,-30.270115452926202,5.001272511387571,35.04136088371916,24.478588776569836,5.003153951567838,-26.742788512477798,-40.235194517858304,1.4758270110851281,-6.529949885166445,-6.529950231378706,40.082792254113045,41049.318717493064,25750.474760626166,25750.474760626166,66799.79347811923,76951.71536461139,76942.85897632327,25750.474760626166,102693.33373694944,102693.33373694944,102693.33373694944,130099.63733047666,125592.18771807509,4507.449612401568,0.0,90888.9579049271,54986.561257673355,39891.55183028193,27406.303593527213,67297.85542380915,20796.793451503905,1547.8488590267596,0.0,0.8785827985473611,2.7257128294173865,0.001494314320929203,1.0,1.0,-6.529665373453497,333996.20298257476,1558106.0893236625,4.665041325050488,1558106.0893236625,4.665041325050488,0.7588324846702664,0.09231702582992302,3.93111579181561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93111579181561,1.284848498050961,1.2851396508902433,3.0595948065307934,6482.91425372594,15281.874173636716,6453.47301313619,0.0003247477244099704,23120.397036931205,2357.6243709045602,19289.86270267811,1967.0185744039109,0.8343222943734739,0.8343222943734739,35530.13014447258,35405.22815468563,1.0044116725904666,0.8,4288.110301177717,4273.035954225843,1.0044116725904666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.948374967573,4632.441516551485,6.175250253745986,5.001272511387571,-3.722076446741697,8.723348958129268,2.9372163224101295,3.5,0.8392046635457513,0.6,0.00022659300516543658,0.9984092921730255,0.0002269540227057179,199.1456286265156,0.0,0.0,0.0,0.07885319583291339,7.678250655214887e-05,0.0001498104986132877,0.0005889224168784659,0.09231702583095816,0.09231702583095816,0.09231702583095816,0.09231707888780993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5804772229,595.6609169315988,0.0,0.09231702583095816,0.09231702582992302,0.09231702582992302,0.3709928550090622,0.3709928550090622,0.5,10.015407402415443,0.00027786443922650506,0.00027786443922650506,-1.6996182239381596e-11,3.46212289059622e-07,0.0002848579252372474,-1.6996182239381596e-11,27406.303593527213,20796.793451503905,0.7588324846702664,0.9925991409005033,0.6099647374940023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453115873382702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51639043131814,260.51639043131814,-12.633609568681834,244.6433191967343,276.3894616658893,125423.35363950608,125418.56761090974,4.786028596345235,0.0,nan,276.3894616658893,3.239461665889337,270.0402331720695,-3.109766827930457,263.6910046782368,-9.458995321763155,257.3417761844071,-15.808223815592896,250.99254769057194,-22.157452309428038,244.6433191967343,-28.50668080326568,1.0,1.0,26022.012520719443,26022.012520719443,275.6233509110128,2.473350911012801,275.6233509110128,275.6233509110128,76943.00056145109,76942.85897632327,0.14158512781432364,0.0,8546.071908451686,8546.071908451686,0.8850364413777868,3950.771370774688,275.6233509110128,2.473350911012801,1.0,0.002,0.1288601862739031,0.0049089121191761495,0.00019903548601896752,0.0018009645137815515,0.09951774300948377,0.09951774300948377,0.0,-1.9948105667300098e-13,1.0,1.0000005770705815,0.00028485794223342964,0.09231702582992302,0.0,5.319362430235228e-08,0.0683262881606913,0.0,1600102.4776956034,266.62005011483353,3.4622928524186136e-07,1.0,1284482.662289094,2598.2305872598854,,,,,,,,,,,,,,,,,,,2.0,15281.874173636716,1547.8488590267596,0.3709928550090622,6.173730061729009,2.9372163224101295
4564.0,-30.270063024592375,5.001268563321524,35.04136351142072,24.478622862976067,5.003158003201232,-26.742740921813624,-40.23515355130655,1.4758359003912405,-6.529950388371617,-6.529950739866131,40.08279760166155,41049.32380572637,25750.47377856385,25750.47377856385,66799.79758429022,76951.76626956208,76942.91114068218,25750.47377856385,102693.38491924602,102693.38491924602,102693.38491924602,130099.7068566237,125592.25419603071,4507.452660592987,0.0,90888.97742127882,54986.534957319695,39891.602737732355,27406.32193737768,67297.92467511003,20796.806793297153,1547.8497243805743,0.0,0.878582775465854,2.725712777687129,0.001494314320929203,1.0,1.0,-6.529661554924473,333996.1962774626,1558106.320294825,4.66504211024143,1558106.320294825,4.66504211024143,0.7588324635759954,0.09231707245536477,3.9311123298567408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311123298567408,1.2848484564619689,1.2851396092918268,3.0595922111170006,6482.908754355554,15281.866217333662,6453.473030416971,0.0003247488819259283,23120.42236264234,2357.6269534083854,19289.86275433152,1967.0185796710928,0.8343213827053529,0.8343213827053528,35530.105112625846,35405.22815468563,1.0044107880497706,0.8,4288.107280099004,4273.035954225843,1.0044107880497706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.949170544672,4632.441516551485,6.1752488400716805,5.001268563321524,-3.72207728826667,8.723345851588194,2.937217256387396,3.5,0.8392049303963989,0.6,0.00022659300516543658,0.9984038320200549,0.00022695526389053864,199.14558563871827,0.0,0.0,0.0,0.07885319583291339,7.678286323043731e-05,0.00014981014193499927,0.000588920496098264,0.09231707245634617,0.09231707245634617,0.09231707245634617,0.09231712632205533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5985440684,595.6609113195201,0.0,0.09231707245634617,0.09231707245536477,0.09231707245536477,0.37099300811291763,0.37099300811291763,0.5,10.015409018364481,0.0002803119159580092,0.0002803119159580092,9.265477274311706e-12,3.514945206006814e-07,0.00028918494166418895,9.265477274311706e-12,27406.32193737768,20796.806793297153,0.7588324635759954,0.9925981805052001,0.6099641854321306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531155600169376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5164189873105,260.5164189873105,-12.63358101268949,244.64336989309754,276.3894680815116,125423.06530383986,125418.2910160442,4.77428779567574,0.0,nan,276.3894680815116,3.2394680815116317,270.04024844383775,-3.109751556162223,263.6910288061555,-9.45897119384449,257.3418091684734,-15.808190831526588,250.9925895307871,-22.15741046921289,244.64336989309754,-28.506630106902435,1.0,1.0,26022.012520719443,26022.012520719443,275.6233565064243,2.4733565064242953,275.6233565064243,275.6233565064243,76943.05146168369,76942.91114068218,0.14032100151234772,0.0,8546.071908451686,8546.071908451686,0.8850366603811981,3950.7678915060246,275.6233565064243,2.4733565064242953,1.0,0.002,0.1288601322722809,0.00490891225406275,0.00019903540240089586,0.0018009645974021,0.09951770120044792,0.09951770120044792,0.0,-1.970043052301751e-13,1.0,1.000000585833789,0.0002891849323987117,0.09231707245536477,0.0,5.4001662141301594e-08,0.06936419884901332,0.0,1600102.4771130548,266.62004961162836,3.514852551234071e-07,1.0,1284482.6640245605,2598.230580236798,,,,,,,,,,,,,,,,,,,2.0,15281.866217333662,1547.8497243805743,0.37099300811291763,6.173730061729009,2.937217256387396
4565.0,-30.27001062060127,5.0012646232249445,35.041366141950334,24.478656949382298,5.003161999099878,-26.74269335863294,-40.23510877797378,1.4758447371057897,-6.5299509095696635,-6.5299512651556935,40.08280293868595,41049.31337306099,25750.472822229298,25750.472822229298,66799.78619529029,76951.8171368955,76942.96309032863,25750.472822229298,102693.43591255794,102693.43591255794,102693.43591255794,130099.77615445753,125592.32043620024,4507.455718257296,0.0,90888.99684019173,54986.493076255494,39891.67084881804,27406.340241899597,67298.01109071763,20796.820105821054,1547.8505882243992,0.0,0.878582752333035,2.7257127242601165,0.001494314320929203,1.0,1.0,-6.529658694213822,333996.1893501604,1558106.5508124596,4.665042897177926,1558106.5508124596,4.665042897177926,0.7588324425027125,0.09231711910388295,3.9311088545181985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311088545181985,1.284848415119032,1.2851395679395214,3.0595896047036875,6482.903231678505,15281.858263799519,6453.473065382381,0.0003247500455762251,23120.447742302775,2357.629541413508,19289.86285884547,1967.0185903285496,0.8343204713787354,0.8343204713787354,35530.07998403236,35405.22815468563,1.0044099000905289,0.8,4288.104247343983,4273.035954225843,1.0044099000905289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.949962608032,4632.441516551485,6.1752474377711835,5.0012646232249445,-3.7220781427904144,8.723342766015358,2.937218186239785,3.5,0.83920519606851,0.6,0.00022659300516543658,0.9983983744344497,0.00022695650450532022,199.14554267089898,0.0,0.0,0.0,0.07885319583291339,7.678325305449689e-05,0.0001498097521109397,0.0005889184430164915,0.09231711910455846,0.09231711910455846,0.09231711910455846,0.09231717360337806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.61646851077,595.6609057532274,0.0,0.09231711910455846,0.09231711910388295,0.09231711910388295,0.3709931613292696,0.3709931613292696,0.5,10.015410653298249,0.00028295313586568227,0.00028295313586568227,-1.2278178473934531e-11,3.555860530468635e-07,0.00029257094189460986,-1.2278178473934531e-11,27406.340241899597,20796.820105821054,0.7588324425027125,0.9925967367036191,0.609963247171251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531152463457935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5164474785673,260.5164474785673,-12.633552521432705,244.6434204598651,276.3894744972576,125422.77688876736,125418.01342420376,4.7634645636130495,0.0,nan,276.3894744972576,3.2394744972576177,270.040263689786,-3.1097363102139752,263.6910528823106,-9.458947117689377,257.3418420748335,-15.808157925166483,250.99263126735065,-22.15736873264933,244.6434204598651,-28.50657954013488,1.0,1.0,26022.012520719443,26022.012520719443,275.6233620599095,2.4733620599095048,275.6233620599095,275.6233620599095,76943.10232005715,76942.96309032863,0.13922972852014937,0.0,8546.071908451686,8546.071908451686,0.8850368802309756,3950.7643987907895,275.6233620599095,2.4733620599095048,1.0,0.002,0.1288600776383667,0.004908912388535023,0.0001990353177993036,0.001800964682001749,0.0995176588996518,0.0995176588996518,0.0,-1.9894719552326912e-13,1.0,1.0000005926913063,0.00029257095417278833,0.09231711910388295,0.0,5.4633986653060636e-08,0.07017640882036326,0.0,1600102.4765077734,266.6200490904303,3.5559833122533746e-07,1.0,1284482.6658175406,2598.230572980993,,,,,,,,,,,,,,,,,,,2.0,15281.858263799519,1547.8505882243992,0.3709931613292696,6.173730061729009,2.937218186239785
4566.0,-30.269958122831017,5.00126067818786,35.04136876714376,24.478691594582074,5.0031625740543575,-26.742646053142956,-40.2350640744902,1.4758505043672363,-6.5299521631143875,-6.5299525033008194,40.08280804586762,41049.29461771519,25750.47341679084,25750.47341679084,66799.76803450604,76951.86713893407,76943.00965320373,25750.47341679084,102693.48306999457,102693.48306999457,102693.48306999457,130099.8412297928,125592.38248456566,4507.458745227139,0.0,90889.01100165347,54986.43848043829,39891.74724579464,27406.358159798234,67298.10540559288,20796.83309543562,1547.8514507268117,0.0,0.8785827262146256,2.72571259866792,0.001494314320929203,1.0,1.0,-6.529672622032422,333996.1730228691,1558106.7714008435,4.6650437856788205,1558106.7714008435,4.6650437856788205,0.7588324203520782,0.09231716577850224,3.9311045320488898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311045320488898,1.2848483881366601,1.2851395409510353,3.0595863047701206,6482.896239515258,15281.85031152532,6453.474132492668,0.00032475159044879405,23120.476766941163,2357.6325011029417,19289.86604850953,1967.0189155837654,0.8343195619603816,0.8343195619603816,35530.048730215116,35405.22815468563,1.004408795686879,0.8,4288.100475339345,4273.035954225843,1.004408795686879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.95075111412,4632.441516551485,6.175246412661078,5.00126067818786,-3.72207954004719,8.72334021823505,2.9372191119161863,3.5,0.8392054605474818,0.6,0.00022659300516543658,0.9983929071145229,0.00022695774734650105,199.1454996262055,0.0,0.0,0.0,0.07885319583291339,7.67836422722314e-05,0.00014980936289320517,0.0005889162654128356,0.0923171657746092,0.0923171657746092,0.0923171657746092,0.09231721804681585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.63360344997,595.6609004323636,0.0,0.0923171657746092,0.09231716577850224,0.09231716577850224,0.37099331463713137,0.37099331463713137,0.5,10.015412221468337,0.0002827852551945398,0.0002827852551945398,2.7853275241795927e-12,3.4018643191302544e-07,0.0002798812683977303,2.7853275241795927e-12,27406.358159798234,20796.83309543562,0.7588324203520782,0.9925950757739247,0.609962113648206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531149328204238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5164756143881,260.5164756143881,-12.63352438561185,244.6434709056982,276.38948032306666,125422.42464837972,125417.72060916015,4.704039219603537,0.0,nan,276.38948032306666,3.2394803230666867,270.04027843959886,-3.1097215604011126,263.6910765561292,-9.458923443870788,257.3418746726567,-15.808125327343305,250.99267278917912,-22.157327210820853,244.6434709056982,-28.506529094301783,1.0,1.0,26022.012520719443,26022.012520719443,275.62336627021784,2.4733662702178663,275.62336627021784,275.62336627021784,76943.14790677467,76943.00965320373,0.1382535709417425,0.0,8546.071908451686,8546.071908451686,0.8850371536701672,3950.7600547091342,275.62336627021784,2.4733662702178663,1.0,0.002,0.12886002537405036,0.004908912383680804,0.00019903523656617764,0.0018009647633384688,0.09951761828308882,0.09951761828308882,0.0,-9.535341266575514e-14,1.0,1.0000005669915872,0.0002798812656124028,0.09231716577850224,0.0,5.2264371058920816e-08,0.06713267888590672,0.0,1600102.4750158403,266.6200478368856,3.4018364658550126e-07,1.0,1284482.6700434978,2598.2305558794287,,,,,,,,,,,,,,,,,,,2.0,15281.85031152532,1547.8514507268117,0.37099331463713137,6.173730061729009,2.9372191119161863
4567.0,-30.269905602259737,5.001256755769312,35.04137137976471,24.47872533174234,5.003168706724033,-26.742598171360697,-40.235019266232825,1.4758612757950438,-6.529951939794273,-6.529952260814962,40.08281293334746,41049.290056812795,25750.470697655186,25750.470697655186,66799.76075446798,76951.91860543548,76943.05771740015,25750.470697655186,102693.52841505533,102693.52841505533,102693.52841505533,130099.9023668706,125592.44069612102,4507.461670749591,0.0,90889.03371952775,54986.40517078694,39891.80949860091,27406.37395181528,67298.1834504162,20796.84463707889,1547.8521765192252,0.0,0.8785827089480186,2.7257126235594127,0.001494314320929203,1.0,1.0,-6.529688161301976,333996.1762206216,1558106.9825007261,4.665044373057482,1558106.9825007261,4.665044373057482,0.7588324042298707,0.09231721129771446,3.9311015930046977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311015930046977,1.2848483377420923,1.2851394905450477,3.0595841373098995,6482.891646927137,15281.84236287663,6453.47351688471,0.00032475251298903296,23120.49983171705,2357.6348530555338,19289.864208416147,1967.0187279464596,0.834318650064564,0.834318650064564,35530.02747931419,35405.22815468563,1.0044080447524246,0.8,4288.097910580736,4273.035954225843,1.0044080447524246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.951532756844,4632.441516551485,6.175244603054415,5.001256755769312,-3.7220798160545483,8.723336571823861,2.937220029535374,3.5,0.8392057227243926,0.6,0.00022659300516543658,0.9983874374523294,0.00022695899073375096,199.14545656283536,0.0,0.0,0.0,0.07885319583291339,7.678403240402594e-05,0.00014980897276141062,0.0005889142914687786,0.09231721130211909,0.09231721130211909,0.09231721130211909,0.09231726036340834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.65014052176,595.6608952951178,0.0,0.09231721130211909,0.09231721129771446,0.09231721129771446,0.37099346769287334,0.37099346769287334,0.5,10.015413693291777,0.0002789606666055988,0.0002789606666055988,8.810729923425242e-12,3.210207069059834e-07,0.0002640995130036572,8.810729923425242e-12,27406.37395181528,20796.84463707889,0.7588324042298707,0.9925938164985472,0.6099613385115662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531146187341228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5165039667186,260.5165039667186,-12.633496033281403,244.6435213070489,276.38948662637733,125422.18403803543,125417.44380061481,4.7402374206242905,0.0,nan,276.38948662637733,3.2394866263773565,270.04029356251687,-3.109706437483112,263.6911004986557,-9.458899501344263,257.3419074347912,-15.808092565208767,250.99271437092136,-22.157285629078615,244.6435213070489,-28.506478692951077,1.0,1.0,26022.012520719443,26022.012520719443,275.623372136831,2.473372136831017,275.623372136831,275.623372136831,76943.20399616653,76943.05771740015,0.14627876637678128,0.0,8546.071908451686,8546.071908451686,0.8850373395939273,3950.7571009697213,275.623372136831,2.473372136831017,1.0,0.002,0.12885997605675478,0.004908912635093479,0.00019903516049062377,0.0018009648392970268,0.09951758024531188,0.09951758024531188,0.0,-2.1234966909866593e-13,1.0,1.0000005350296717,0.00026409950419292727,0.09231721129771446,0.0,4.931734636115107e-08,0.06334727669261289,0.0,1600102.4752503135,266.6200480602057,3.2101189617605996e-07,1.0,1284482.6692158293,2598.230559228823,,,,,,,,,,,,,,,,,,,2.0,15281.84236287663,1547.8521765192252,0.37099346769287334,6.173730061729009,2.937220029535374
