time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4568.0,-30.26985303354438,5.001252835650736,35.041374007032175,24.478764656838052,5.00317276694278,-26.74255045349414,-40.234974457975454,1.4758701868734547,-6.529952767001248,-6.52995311154606,40.082818581174244,41049.26686878682,25750.47042670604,25750.47042670604,66799.73729549286,76951.9650099638,76943.11318084215,25750.47042670604,102693.5836075482,102693.5836075482,102693.5836075482,130099.9774924274,125592.51275837337,4507.464734054028,0.0,90889.04411555274,54986.34597430043,39891.88682361368,27406.3938848792,67298.28070849288,20796.859106557662,1547.853125983062,0.0,0.8785826828717175,2.725712536810404,0.001494314320929203,1.0,1.0,-6.529669635353116,333996.16500179574,1558107.226441884,4.665045260125986,1558107.226441884,4.665045260125986,0.7588323802801293,0.09231725844488643,3.931096842612091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931096842612091,1.2848482960512484,1.2851394488447565,3.059580539347419,6482.884023276385,15281.834416434647,6453.475030059043,0.0003247542218550671,23120.530415414494,2357.6379717247473,19289.86873139549,1967.0191891619963,0.8343177420590189,0.8343177420590189,35529.993131364376,35405.22815468563,1.0044068310131107,0.8,4288.093765147077,4273.035954225843,1.0044068310131107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9523146108895,4632.441516551485,6.1752433802372835,5.001252835650736,-3.7220809183846737,8.72333375403541,2.9372209474027584,3.5,0.8392059849722167,0.6,0.00022659300516543658,0.9983819628086245,0.00022696023526706203,199.14541346000894,0.0,0.0,0.0,0.07885319583291339,7.678442253765317e-05,0.0001498085826277834,0.0005889120461642719,0.09231725844334655,0.09231725844334655,0.09231725844334655,0.092317311313409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.6698035052,595.6608891787903,0.0,0.09231725844334655,0.09231725844488643,0.09231725844488643,0.3709936203772461,0.3709936203772461,0.5,10.015415279323259,0.0002801705468300497,0.0002801705468300497,-6.0254023992456496e-12,3.445447873673402e-07,0.0002834761929193519,-6.0254023992456496e-12,27406.3938848792,20796.859106557662,0.7588323802801293,0.9925920334405051,0.6099601124521224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531143045115429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51653231216443,260.51653231216443,-12.633467687835548,244.64357166147886,276.38949296283937,125421.85942312017,125417.12033666883,4.739086451340187,0.0,nan,276.38949296283937,3.2394929628393925,270.04030870257225,-3.10969129742773,263.69112444230535,-9.458875557694626,257.3419401820341,-15.808059817965898,250.99275592175675,-22.157244078243224,244.64357166147886,-28.50642833852112,1.0,1.0,26022.012520719443,26022.012520719443,275.62337777603386,2.4733777760338853,275.62337777603386,275.62337777603386,76943.25492753401,76943.11318084215,0.14174669186468236,0.0,8546.071908451686,8546.071908451686,0.8850376401034321,3950.752326825151,275.62337777603386,2.4733777760338853,1.0,0.002,0.12885992312100827,0.004908912703315434,0.0001990350783788771,0.0018009649214379292,0.09951753918943855,0.09951753918943855,0.0,-1.8319373795705474e-13,1.0,1.0000005742722013,0.0002834761989447543,0.09231725844488643,0.0,5.293573335642907e-08,0.06799503223227545,0.0,1600102.4743139604,266.62004723299873,3.445508127697394e-07,1.0,1284482.6721195772,2598.2305474779846,,,,,,,,,,,,,,,,,,,2.0,15281.834416434647,1547.853125983062,0.3709936203772461,6.173730061729009,2.9372209474027584
4569.0,-30.26980032459057,5.0012489218137155,35.041376636591515,24.478793749026977,5.003174701434807,-26.742502821989998,-40.234929719567276,1.4758771988083714,-6.529953410783662,-6.52995375785998,40.08282390191998,41049.265939767676,25750.46967138145,25750.46967138145,66799.73561114912,76952.01996278418,76943.16461848171,25750.46967138145,102693.63428986316,102693.63428986316,102693.63428986316,130100.04649576693,125592.5787205142,4507.467775252734,0.0,90889.06951653761,54986.315493418704,39891.94891457656,27406.41220590378,67298.36112048035,20796.872423980425,1547.8539934511325,0.0,0.8785826591454574,2.7257124711052247,0.001494314320929203,1.0,1.0,-6.529668162054577,333996.15647824877,1558107.4562555982,4.665046067250384,1558107.4562555982,4.665046067250384,0.7588323589287782,0.0923173051077683,3.9310941659005483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310941659005483,1.2848482632456268,1.2851394160317011,3.0595785341767114,6482.87977456027,15281.826472707835,6453.474175416382,0.00032475505535193536,23120.552619913247,2357.6402359534854,19289.866176811385,1967.0189286669133,0.8343168303078288,0.8343168303078287,35529.973777264895,35405.22815468563,1.0044061471054213,0.8,4288.091429312308,4273.035954225843,1.0044061471054213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9530914872175,4632.441516551485,6.175242048633577,5.0012489218137155,-3.722081867700943,8.723330789514659,2.9372218594266037,3.5,0.8392062455504582,0.6,0.00022659300516543658,0.9983764735926183,0.00022696148312675138,199.14537024221508,0.0,0.0,0.0,0.07885319583291339,7.678481206495e-05,0.00014980819310048658,0.0005889101139014256,0.09231730510756858,0.09231730510756858,0.09231730510756858,0.09231735833266454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.6878334929,595.6608835773798,0.0,0.09231730510756858,0.0923173051077683,0.0923173051077683,0.37099377353355606,0.37099377353355606,0.5,10.01541687603396,0.0002814886463511357,0.0002814886463511357,-4.9112713895738125e-11,3.4707630902630626e-07,0.00028559580539422313,-4.9112713895738125e-11,27406.41220590378,20796.872423980425,0.7588323589287782,0.9925908224059341,0.6099593698318977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531139900010603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5165604714789,260.5165604714789,-12.63343952852108,244.64362198241818,276.3894989605285,125421.57792694507,125416.86995987919,4.707967065889491,0.0,nan,276.3894989605285,3.239498960528522,270.04032356491217,-3.109676435087806,263.69114816929596,-9.45885183070402,257.34197277367275,-15.808027226327226,250.992797378046,-22.157202621953985,244.64362198241818,-28.506378017581795,1.0,1.0,26022.012520719443,26022.012520719443,275.62338314858334,2.473383148583366,275.62338314858334,275.62338314858334,76943.30019458666,76943.16461848171,0.13557610494899563,0.0,8546.071908451686,8546.071908451686,0.8850378094319913,3950.749636730051,275.62338314858334,2.473383148583366,1.0,0.002,0.12885986978945702,0.004908912810292686,0.00019903499573938177,0.0018009650040763504,0.09951749786969089,0.09951749786969089,0.0,-1.8426796546955337e-13,1.0,1.0000005785650175,0.00028559585450693703,0.0923173051077683,0.0,5.333157994193666e-08,0.0685034904298342,0.0,1600102.4735627393,266.6200465892163,3.47125421740202e-07,1.0,1284482.67432571,2598.230538550233,,,,,,,,,,,,,,,,,,,2.0,15281.826472707835,1547.8539934511325,0.37099377353355606,6.173730061729009,2.9372218594266037
4570.0,-30.269747612086103,5.001245009143771,35.04137925024451,24.47882811482998,5.003176709431029,-26.742455179934268,-40.2348849462345,1.4758842772779501,-6.529954378968057,-6.5299546932362995,40.082828702135515,41049.251670701684,25750.46953089783,25750.46953089783,66799.72120159952,76952.07038996772,76943.20785387115,25750.46953089783,102693.67738476898,102693.67738476898,102693.67738476898,130100.1059874591,125592.63527396506,4507.470713494037,0.0,90889.08588762375,54986.26716835266,39892.0207991901,27406.42860269012,67298.44940188022,20796.884331312456,1547.8547763200213,0.0,0.8785826358334305,2.725712376510481,0.001494314320929203,1.0,1.0,-6.52969615312179,333996.1441441672,1558107.663586491,4.665046860283346,1558107.663586491,4.665046860283346,0.7588323394048908,0.09231735112747874,3.9310902109368295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310902109368295,1.2848482301287216,1.2851393829072915,3.0595755348808753,6482.873419412298,15281.818533542757,6453.474801615304,0.0003247564354045229,23120.58004539247,2357.6430325740666,19289.868048561868,1967.0191195323448,0.8343159216027541,0.8343159216027541,35529.94518069296,35405.22815468563,1.004405136600533,0.8,4288.087978009028,4273.035954225843,1.004405136600533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.953864412221,4632.441516551485,6.175240870327352,5.001245009143771,-3.7220830379141434,8.723328047057915,2.937222766811854,3.5,0.8392065048033868,0.6,0.00022659300516543658,0.9983709840394056,0.0002269627310768208,199.14532702152866,0.0,0.0,0.0,0.07885319583291339,7.678520189815713e-05,0.00014980780326727944,0.0005889079889459526,0.09231735112542129,0.09231735112542129,0.09231735112542129,0.09231739937129951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.70406629634,595.6608785347871,0.0,0.09231735112542129,0.09231735112747874,0.09231735112747874,0.3709939267477897,0.3709939267477897,0.5,10.015418323447072,0.0002772362702785358,0.0002772362702785358,1.0459189070388675e-11,3.1426822033608914e-07,0.00025854011448700476,1.0459189070388675e-11,27406.42860269012,20796.884331312456,0.7588323394048908,0.9925893062215669,0.6099583576669275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531136746516893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5165884855092,260.5165884855092,-12.633411514490774,244.643672277238,276.3895046937695,125421.25931254383,125416.575635636,4.683676907811805,0.0,nan,276.3895046937695,3.2395046937695042,270.0403382104683,-3.1096617895316854,263.6911717271686,-9.458828272831397,257.34200524386114,-15.80799475613884,250.9928387605499,-22.15716123945009,244.643672277238,-28.506327722761966,1.0,1.0,26022.012520719443,26022.012520719443,275.623387272302,2.473387272302034,275.623387272302,275.623387272302,76943.35027837871,76943.20785387115,0.1424245075613726,0.0,8546.071908451686,8546.071908451686,0.8850380596226471,3950.7456619915138,275.623387272302,2.473387272302034,1.0,0.002,0.12885982151027572,0.004908912843730908,0.00019903492078550164,0.0018009650791333868,0.09951746039275082,0.09951746039275082,0.0,-8.111176660885455e-14,1.0,1.0000005237705192,0.0002585401040278157,0.09231735112747874,0.0,4.827926869091585e-08,0.06201388431672392,0.0,1600102.4723804845,266.6200456210319,3.1425776114701875e-07,1.0,1284482.6775181114,2598.230525631236,,,,,,,,,,,,,,,,,,,2.0,15281.818533542757,1547.8547763200213,0.3709939267477897,6.173730061729009,2.937222766811854
4571.0,-30.269694886960142,5.001241115671511,35.0413818600295,24.47886698590594,5.003183326756709,-26.74240706558949,-40.23484013797713,1.4758955053483593,-6.529954349875084,-6.5299546596083475,40.082833817656,41049.235586156065,25750.467225123626,25750.467225123626,66799.70281127968,76952.11750585136,76943.25862460062,25750.467225123626,102693.72584972426,102693.72584972426,102693.72584972426,130100.17140575987,125592.69777055053,4507.473635209343,0.0,90889.10022566383,54986.21830581973,39892.091022049,27406.445556035615,67298.5365780846,20796.89669958322,1547.8555625752992,0.0,0.8785826165690738,2.7257123799892664,0.001494314320929203,1.0,1.0,-6.52969986681137,333996.14458785823,1558107.884536886,4.665047515621914,1558107.884536886,4.665047515621914,0.758832321289588,0.09231739698540839,3.931086104150314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931086104150314,1.2848481775977454,1.2851393303644114,3.059572463651064,6482.866911844865,15281.810596205776,6453.475535669893,0.0003247578550506959,23120.607846698156,2357.6458675182816,19289.87024270016,1967.0193432721837,0.8343150132817523,0.8343150132817523,35529.91548635228,35405.22815468563,1.0044040873044728,0.8,4288.08439421669,4273.035954225843,1.0044040873044728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.954632080581,4632.441516551485,6.175239180546082,5.001241115671511,-3.7220834737367867,8.723324589408298,2.9372236680261103,3.5,0.8392067622931744,0.6,0.00022659300516543658,0.9983654932043409,0.0002269639793320246,199.14528379051228,0.0,0.0,0.0,0.07885319583291339,7.678559203727785e-05,0.00014980741312815873,0.00058890584004681,0.09231739698943117,0.09231739698943117,0.09231739698943117,0.09231744435887397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.72195068374,595.6608729706544,0.0,0.09231739698943117,0.09231739698540839,0.09231739698540839,0.37099407937861784,0.37099407937861784,0.5,10.015419744512766,0.0002727354568037299,0.0002727354568037299,2.802380549837835e-11,3.097332523793739e-07,0.00025479279696583035,2.802380549837835e-11,27406.445556035615,20796.89669958322,0.758832321289588,0.9925877471908154,0.6099573285449943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531133592812122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51661680084743,260.51661680084743,-12.633383199152547,244.64372259476957,276.3895110069137,125420.98953207425,125416.25547931118,4.734052763076004,0.0,nan,276.3895110069137,3.2395110069137445,270.0403533244908,-3.1096466755091683,263.69119564206784,-9.458804357932138,257.34203795963816,-15.807962040361815,250.9928802772044,-22.157119722795585,244.64372259476957,-28.506277405230406,1.0,1.0,26022.012520719443,26022.012520719443,275.62339324675634,2.473393246756359,275.62339324675634,275.62339324675634,76943.4075070534,76943.25862460062,0.14888245277688839,0.0,8546.071908451686,8546.071908451686,0.8850383194175562,3950.7415346710654,275.62339324675634,2.473393246756359,1.0,0.002,0.128859773930755,0.004908913049822326,0.00019903484730866025,0.0018009651524847885,0.09951742365433013,0.09951742365433013,0.0,-2.0655135588021345e-13,1.0,1.0000005161812513,0.00025479276894202485,0.09231739698540839,0.0,4.757952238141442e-08,0.06111507229804813,0.0,1600102.4724080937,266.6200456501249,3.097052285738755e-07,1.0,1284482.6774032726,2598.2305260959747,,,,,,,,,,,,,,,,,,,2.0,15281.810596205776,1547.8555625752992,0.37099407937861784,6.173730061729009,2.9372236680261103
4572.0,-30.269642025667007,5.001237221503774,35.0413844865513,24.478896043170266,5.003185345666482,-26.742359288533677,-40.23479532971976,1.4759026085111944,-6.529955365023056,-6.529955701075276,40.08283952018702,41049.23547203001,25750.467313366225,25750.467313366225,66799.70278539624,76952.17251716432,76943.31437379328,25750.467313366225,102693.78168715951,102693.78168715951,102693.78168715951,130100.24755607394,125592.7708672177,4507.476688856247,0.0,90889.12575998163,54986.18871476043,39892.152272468,27406.46586891443,67298.61814138244,20796.911432346176,1547.8565346742723,0.0,0.8785825892521089,2.725712273822884,0.001494314320929203,1.0,1.0,-6.5296792232566645,333996.13085364486,1558108.1308399707,4.665048444895682,1558108.1308399707,4.665048444895682,0.7588322964302708,0.09231744426970989,3.931083456111534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931083456111534,1.2848481443653164,1.2851392971244517,3.0595704818123806,6482.86271256651,15281.80266087873,6453.474650350609,0.00032475867599334834,23120.62991658931,2357.648118020865,19289.867596421573,1967.0190734268658,0.8343141024276711,0.8343141024276712,35529.89633956222,35405.22815468563,1.0044034107227588,0.8,4288.082083401972,4273.035954225843,1.0044034107227588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.95539912718,4632.441516551485,6.175238065797084,5.001237221503774,-3.722084723430359,8.723321944934133,2.9372245685105516,3.5,0.8392070195744433,0.6,0.00022659300516543658,0.9983599882214196,0.0002269652308173052,199.1452404478669,0.0,0.0,0.0,0.07885319583291339,7.678598217823184e-05,0.00014980702298720473,0.0005889039096743208,0.0923174442673482,0.0923174442673482,0.0923174442673482,0.09231749587084716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.7420611674,595.6608667115046,0.0,0.0923174442673482,0.09231744426970989,0.09231744426970989,0.37099423191759023,0.37099423191759023,0.5,10.015421292583556,0.00027385948044411634,0.00027385948044411634,2.9558577807620168e-12,3.360522100592789e-07,0.0002764778186019612,2.9558577807620168e-12,27406.46586891443,20796.911432346176,0.7588322964302708,0.9925865438286107,0.6099565876047093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531130438353597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5166449570526,260.5166449570526,-12.633355042947358,244.64377291260004,276.38951700149306,125420.71096687033,125416.00351980611,4.7074470642117605,0.0,nan,276.38951700149306,3.239517001493084,270.0403681837228,-3.109631816277158,263.691219365947,-9.458780634052971,257.34207054816784,-15.807929451832138,250.992921730385,-22.15707826961497,244.64377291260004,-28.506227087399935,1.0,1.0,26022.012520719443,26022.012520719443,275.6233987286598,2.473398728659845,275.6233987286598,275.6233987286598,76943.45267275248,76943.31437379328,0.13829895919479895,0.0,8546.071908451686,8546.071908451686,0.8850384869322042,3950.7388733920916,275.6233987286598,2.473398728659845,1.0,0.002,0.12885972230181267,0.004908913077937927,0.00019903476713735956,0.0018009652327167652,0.09951738356867977,0.09951738356867977,0.0,-1.4587549918010367e-13,1.0,1.0000005600987565,0.0002764778156461034,0.09231744426970989,0.0,5.1628973226418173e-08,0.06631652194498203,0.0,1600102.4712553693,266.6200446349769,3.360492542014981e-07,1.0,1284482.6809580699,2598.230511710454,,,,,,,,,,,,,,,,,,,2.0,15281.80266087873,1547.8565346742723,0.37099423191759023,6.173730061729009,2.9372245685105516
4573.0,-30.26958921685637,5.001233344795169,35.04138710798697,24.478934984095417,5.003191617389861,-26.742311133432295,-40.23475048653779,1.475913533933393,-6.529955437972603,-6.5299557668338775,40.082844626516675,41049.218849094694,25750.46521367755,25750.46521367755,66799.68406277224,76952.21955416787,76943.36462144184,25750.46521367755,102693.8298351194,102693.8298351194,102693.8298351194,130100.31266054735,125592.83300315756,4507.4796573897875,0.0,90889.13956268382,54986.13885748275,39892.223005778964,27406.48282542796,67298.70583120693,20796.9237977658,1547.8573232852557,0.0,0.8785825694845091,2.725712267236542,0.001494314320929203,1.0,1.0,-6.529685205294868,333996.12998644065,1558108.351392801,4.665049117353713,1558108.351392801,4.665049117353713,0.758832278123271,0.09231749028149644,3.931079268426809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931079268426809,1.2848480932502986,1.285139245997851,3.0595673442471334,6482.856064442248,15281.79473003707,6453.475486174739,0.00032476013230891,23120.658057617096,2357.6509876070927,19289.870094755828,1967.0193281860604,0.834313195008772,0.834313195008772,35529.86606027222,35405.22815468563,1.0044023407569678,0.8,4288.078429012449,4273.035954225843,1.0044023407569678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.956160467438,4632.441516551485,6.175236434809667,5.001233344795169,-3.722085234370343,8.723318579165513,2.9372254622960705,3.5,0.8392072749417344,0.6,0.00022659300516543658,0.9983544887367296,0.00022696648106641622,199.14519714827244,0.0,0.0,0.0,0.07885319583291339,7.678637262510534e-05,0.00014980663254033125,0.0005889017474521292,0.09231749028487254,0.09231749028487254,0.09231749028487254,0.09231754060513885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.759474385,595.6608613001182,0.0,0.09231749028487254,0.09231749028149644,0.09231749028149644,0.3709943849793266,0.3709943849793266,0.5,10.015422802171948,0.00027322360375592325,0.00027322360375592325,-4.547473508864641e-13,3.288612901997112e-07,0.0002705615390254934,-4.547473508864641e-13,27406.48282542796,20796.9237977658,0.758832278123271,0.9925849722922415,0.6099555458325003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531127275749787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5166733649046,260.5166733649046,-12.633326635095386,244.64382326027058,276.3895234695258,125420.43292826273,125415.68340811478,4.749520147956497,0.0,nan,276.3895234695258,3.239523469525807,270.0403834276841,-3.109616572315872,263.69124338583555,-9.458756614164429,257.34210334398307,-15.807896656016908,250.9929633021284,-22.157036697871575,244.64382326027058,-28.506176739729398,1.0,1.0,26022.012520719443,26022.012520719443,275.6234045425204,2.473404542520427,275.6234045425204,275.6234045425204,76943.50956829291,76943.36462144184,0.14494685106910765,0.0,8546.071908451686,8546.071908451686,0.8850387518446513,3950.7346647689433,275.6234045425204,2.473404542520427,1.0,0.002,0.12885967177761898,0.004908913278513417,0.00019903468907155863,0.0018009653107179057,0.09951734453577932,0.09951734453577932,0.0,-2.1053558202366318e-13,1.0,1.0000005481168541,0.00027056153948024075,0.09231749028149644,0.0,5.052420354280361e-08,0.064897464431272,0.0,1600102.4711595594,266.6200445620274,3.288617449470621e-07,1.0,1284482.681182525,2598.230510802129,,,,,,,,,,,,,,,,,,,2.0,15281.79473003707,1547.8573232852557,0.3709943849793266,6.173730061729009,2.9372254622960705
4574.0,-30.269536271646604,5.001229467272271,35.04138974338707,24.47896934989842,5.003193486651809,-26.742263295814304,-40.23470567828042,1.4759205107997042,-6.529956473076197,-6.529956823326488,40.082850272345816,41049.20512902918,25750.465315813704,25750.465315813704,66799.67044484288,76952.27001701518,76943.41945581856,25750.465315813704,102693.88477163226,102693.88477163226,102693.88477163226,130100.387653696,125592.90491295638,4507.4827407396215,0.0,90889.15573654072,54986.09084847656,39892.29432007129,27406.502882063745,67298.79720213503,20796.938344948783,1547.8582834024996,0.0,0.8785825423019346,2.7257121596129257,0.001494314320929203,1.0,1.0,-6.529668663162056,333996.116054556,1558108.5952467883,4.6650500420558245,1558108.5952467883,4.6650500420558245,0.7588322535875014,0.09231753759071507,3.931075289111206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931075289111206,1.2848480606087571,1.2851392133489128,3.059564324865521,6482.849666734927,15281.786799906055,6453.476146539135,0.0003247615236851631,23120.68557636052,2357.653793737976,19289.8720686292,1967.0195294651285,0.8343122873636545,0.8343122873636545,35529.83728760088,35405.22815468563,1.004401324030101,0.8,4288.074956455837,4273.035954225843,1.004401324030101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9569207654595,4632.441516551485,6.175235333387284,5.001229467272271,-3.7220864956579187,8.72331596293019,2.937226354858148,3.5,0.8392075299594709,0.6,0.00022659300516543658,0.998348975080297,0.00022696773455114906,199.14515373685896,0.0,0.0,0.0,0.07885319583291339,7.678676276972608e-05,0.0001498062423957105,0.000588899617636381,0.09231753758788194,0.09231753758788194,0.09231753758788194,0.09231759136724929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.77899611427,595.6608552296192,0.0,0.09231753758788194,0.09231753759071507,0.09231753759071507,0.3709945379015103,0.3709945379015103,0.5,10.01542441550145,0.00027659190101303466,0.00027659190101303466,9.777068044058979e-12,3.502502750052372e-07,0.00028816016441624015,9.777068044058979e-12,27406.502882063745,20796.938344948783,0.7588322535875014,0.9925834223189309,0.6099545138338209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453112411628729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51670159082613,260.51670159082613,-12.633298409173847,244.64387361589502,276.38952956574497,125420.10915419568,125415.39005101535,4.71910318030119,0.0,nan,276.38952956574497,3.239529565744988,270.0403983757814,-3.1096016242185556,263.69126718581714,-9.458732814182838,257.3421359958463,-15.807864004153657,250.99300480587192,-22.156995194128058,244.64387361589502,-28.50612638410496,1.0,1.0,26022.012520719443,26022.012520719443,275.62340990235305,2.473409902353069,275.62340990235305,275.62340990235305,76943.55498646491,76943.41945581856,0.13553064635198098,0.0,8546.071908451686,8546.071908451686,0.8850390035756495,3950.730665556762,275.62340990235305,2.473409902353069,1.0,0.002,0.128859617967078,0.004908913313065128,0.0001990346055244628,0.0018009653943174353,0.09951730276223139,0.09951730276223139,0.0,-1.581018302387882e-13,1.0,1.0000005837583368,0.0002881601546391721,0.09231753759071507,0.0,5.381056624755776e-08,0.06911874060365171,0.0,1600102.4699763402,266.6200435269238,3.5024049793719314e-07,1.0,1284482.6847884867,2598.2304962095704,,,,,,,,,,,,,,,,,,,2.0,15281.786799906055,1547.8582834024996,0.3709945379015103,6.173730061729009,2.937226354858148
4575.0,-30.269472362103023,5.0012256068257575,35.041392372229,24.479008255898975,5.003198466617812,-26.742205279250392,-40.23465182455254,1.4759313837152288,-6.52995657859708,-6.529956918927595,40.0828553539398,41049.19579094362,25750.463262193898,25750.463262193898,66799.65905313751,76952.32189097069,76943.4692133785,25750.463262193898,102693.9324755724,102693.9324755724,102693.9324755724,130100.45221344914,125592.9664781482,4507.4857353009465,0.0,90889.16943593435,54986.043335710056,39892.362333582554,27406.51973787675,67298.8820714593,20796.950636193495,1547.859067836678,0.0,0.8785825224666763,2.725712150029726,0.001494314320929203,1.0,1.0,-6.529676915627078,333996.1147937079,1558108.8147319858,4.66505071681552,1558108.8147319858,4.66505071681552,0.7588322353622812,0.0923175836589038,3.931071089059681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931071089059681,1.2848480097394004,1.2851391624680288,3.0595611770897335,6482.842996975756,15281.778874267862,6453.477000019336,0.0003247629857771696,23120.71376396177,2357.656668073376,19289.874619738635,1967.0197896058935,0.8343113805511377,0.8343113805511377,35529.806918879396,35405.22815468563,1.004400250904556,0.8,4288.07129127288,4273.035954225843,1.004400250904556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.957675350412,4632.441516551485,6.175233723452607,5.0012256068257575,-3.7220870294983355,8.723312636324092,2.9372272407133995,3.5,0.8392077830609713,0.6,0.00022659300516543658,0.9983423196538472,0.00022696924762640795,199.1451013354746,0.0,0.0,0.0,0.07885319583291339,7.67872316755064e-05,0.00014980577348993018,0.0005888971451404877,0.09231758366169734,0.09231758366169734,0.09231758366169734,0.09231763574381002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.79603500606,595.6608499387308,0.0,0.09231758366169734,0.0923175836589038,0.0923175836589038,0.37099469125402357,0.37099469125402357,0.5,10.015425977930576,0.00027730865076591726,0.00027730865076591726,-1.2505552149377763e-12,3.403305299798376e-07,0.0002800033005314617,-1.2505552149377763e-12,27406.51973787675,20796.950636193495,0.7588322353622812,0.9925820013207395,0.6099536058764952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531120948665646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5167309474454,260.5167309474454,-12.633269052554567,244.64392590014384,276.38953599473433,125419.86014260385,125414.95199782019,4.908144783679286,0.0,nan,276.38953599473433,3.2395359947343536,270.0404139758246,-3.109586024175371,263.69129195691113,-9.458708043088848,257.3421699379909,-15.807830062009089,250.99304791906795,-22.15695208093203,244.64392590014384,-28.506074099856136,1.0,1.0,26022.012520719443,26022.012520719443,275.62341562902446,2.473415629024487,275.62341562902446,275.62341562902446,76943.61189026377,76943.4692133785,0.14267688526888378,0.0,8546.071908451686,8546.071908451686,0.8850392692703287,3950.7264445049796,275.62341562902446,2.473415629024487,1.0,0.002,0.12885956567969384,0.004908913515657852,0.00019903452472305475,0.0018009654750625916,0.09951726236152737,0.09951726236152737,0.0,-2.1435370839428813e-13,1.0,1.0000005672387198,0.00028000330178201693,0.0923175836589038,0.0,5.228739464774701e-08,0.06716225307479688,0.0,1600102.469838449,266.6200434214029,3.4033178053505253e-07,1.0,1284482.6851148303,2598.230494888925,,,,,,,,,,,,,,,,,,,2.0,15281.778874267862,1547.859067836678,0.37099469125402357,6.173730061729009,2.9372272407133995
4576.0,-30.269419308896666,5.001221749376904,35.04139500809008,24.479036614671372,5.00320036534577,-26.74215734147243,-40.23460705121977,1.475938397898965,-6.529957425364046,-6.5299577757262215,40.08286081416257,41049.19708961865,25750.46290570184,25750.46290570184,66799.65999532049,76952.37596441782,76943.52199667544,25750.46290570184,102693.98490237727,102693.98490237727,102693.98490237727,130100.52374532357,125593.03494457509,4507.488800748482,0.0,90889.19416387289,54986.01528898453,39892.42097209818,27406.53884294631,67298.9598150445,20796.964507380522,1547.8599778056775,0.0,0.8785824970710565,2.7257120628521787,0.001494314320929203,1.0,1.0,-6.529669568586655,333996.103495933,1558109.050570934,4.665051580728716,1558109.050570934,4.665051580728716,0.7588322125080413,0.09231763064666651,3.93106851284611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93106851284611,1.2848479769232724,1.2851391296444645,3.059559250160895,6482.8389140447725,15281.771170046664,6453.476144620473,0.00032476378433644653,23120.735206435955,2357.658854597233,19289.872062894192,1967.0195288803202,0.8343104962131398,0.8343104962131398,35529.78829141128,35405.22815468563,1.0043995926743947,0.8,4288.069043134819,4273.035954225843,1.0043995926743947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.958428818404,4632.441516551485,6.17523252216173,5.001221749376904,-3.722088139161607,8.72330988853851,2.9372281252574886,3.5,0.8392080357878539,0.6,0.00022659300516543658,0.9983367948234382,0.00022697050368208747,199.14505783555327,0.0,0.0,0.0,0.07885319583291339,7.678762152007112e-05,0.00014980538364536546,0.0005888952267031277,0.09231763064508465,0.09231763064508465,0.09231763064508465,0.09231768439521679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.8146634594,595.6608441495745,0.0,0.09231763064508465,0.09231763064666651,0.09231763064666651,0.3709948444178156,0.3709948444178156,0.5,10.015427590395081,0.00027979734693417413,0.00027979734693417413,6.474465408246033e-11,3.5036219969697413e-07,0.00028820713959021305,6.474465408246033e-11,27406.53884294631,20796.964507380522,0.7588322125080413,0.9925808686925293,0.6099529205567634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531117125068436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51675996212754,260.51675996212754,-12.63324003787244,244.64397785916233,276.3895420650794,125419.56747899692,125414.7165027254,4.850976271523394,0.0,nan,276.3895420650794,3.2395420650794335,270.0404292239055,-3.109570776094472,263.69131638272364,-9.458683617276336,257.34220354154166,-15.807796458458313,250.99309070035267,-22.15690929964731,244.64397785916233,-28.506022140837644,1.0,1.0,26022.012520719443,26022.012520719443,275.6234209485484,2.473420948548437,275.6234209485484,275.6234209485484,76943.65619170686,76943.52199667544,0.13419503142358735,0.0,8546.071908451686,8546.071908451686,0.8850394322412205,3950.7238554103405,275.6234209485484,2.473420948548437,1.0,0.002,0.12885951186033745,0.004908913586561226,0.00019903444124405053,0.0018009655585891887,0.09951722062202525,0.09951722062202525,0.0,-1.6676070246912644e-13,1.0,1.000000583853356,0.00028820707484555896,0.09231763064666651,0.0,5.381938189296971e-08,0.0691300643224798,0.0,1600102.4688597666,266.62004257463593,3.5029745504289167e-07,1.0,1284482.6880390109,2598.2304830553912,,,,,,,,,,,,,,,,,,,2.0,15281.771170046664,1547.8599778056775,0.3709948444178156,6.173730061729009,2.9372281252574886
4577.0,-30.2693553736343,5.001217892131427,35.0413976276002,24.479070666153007,5.003202530376167,-26.74209958324988,-40.23455323241649,1.475946739980327,-6.52995848187885,-6.5299587982587735,40.082865614173215,41049.194293664674,25750.462880101524,25750.462880101524,66799.6571737662,76952.43160858155,76943.56499825709,25750.462880101524,102694.02787835861,102694.02787835861,102694.02787835861,130100.58316601413,125593.09141833996,4507.49174767417,0.0,90889.21264574531,54985.9753307834,39892.48590551323,27406.555287655516,67299.04119316876,20796.976444586217,1547.860764947095,0.0,0.8785824732873083,2.725711959403842,0.001494314320929203,1.0,1.0,-6.529698513399353,333996.0900109208,1558109.2578923001,4.665052389808977,1558109.2578923001,4.665052389808977,0.7588321927474632,0.09231767675087589,3.9310649149213153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310649149213153,1.2848479378945263,1.2851390906068745,3.0595565428257068,6482.8331775263805,15281.76325046716,6453.476345912944,0.000324765004543466,23120.761069285105,2357.6614918738924,19289.87266457086,1967.0195902342655,0.8343095889778729,0.8343095889778728,35529.76227639423,35405.22815468563,1.004398673394004,0.8,4288.065903397865,4273.035954225843,1.004398673394004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9591775759545,4632.441516551485,6.175231407198227,5.001217892131427,-3.722089377140038,8.723307269271466,2.937229004271794,3.5,0.8392082869347982,0.6,0.00022659300516543658,0.9983301368063044,0.00022697201738326373,199.14500541313183,0.0,0.0,0.0,0.07885319583291339,7.67880901266064e-05,0.00014980491503883018,0.0005888928455919138,0.09231767674835824,0.09231767674835824,0.09231767674835824,0.09231772533920726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.83084592386,595.6608391233372,0.0,0.09231767674835824,0.09231767675087589,0.09231767675087589,0.370994997797106,0.370994997797106,0.5,10.015429048045052,0.0002762635559179216,0.0002762635559179216,2.4442670110147446e-12,3.163798965033493e-07,0.0002602848593937779,2.4442670110147446e-12,27406.555287655516,20796.976444586217,0.7588321927474632,0.9925796265362954,0.6099521414553437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531113950988592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51678971053025,260.51678971053025,-12.63321028946973,244.64403143413264,276.3895479869138,125419.29439280924,125414.3207454894,4.973647319827576,0.0,nan,276.3895479869138,3.2395479869138057,270.04044467636896,-3.109555323631014,263.69134136581283,-9.458658634187145,257.342238055257,-15.807761944742992,250.9931347446963,-22.15686525530367,244.64403143413264,-28.505968565867335,1.0,1.0,26022.012520719443,26022.012520719443,275.6234249577524,2.4734249577523997,275.6234249577524,275.6234249577524,76943.71060035151,76943.56499825709,0.14560209441697225,0.0,8546.071908451686,8546.071908451686,0.8850396598453848,3950.7202394959218,275.6234249577524,2.4734249577523997,1.0,0.002,0.1288594632550965,0.004908913605296395,0.00019903436575084438,0.001800965634111113,0.09951718287542219,0.09951718287542219,0.0,-1.380423553243304e-13,1.0,1.0000005273040522,0.00026028485694951087,0.09231767675087589,0.0,4.860525025734184e-08,0.062432602673005905,0.0,1600102.467572431,266.6200415181211,3.163774522363383e-07,1.0,1284482.6915293052,2598.2304689308908,,,,,,,,,,,,,,,,,,,2.0,15281.76325046716,1547.860764947095,0.370994997797106,6.173730061729009,2.937229004271794
4578.0,-30.26929138158378,5.001214056900495,35.04140024639301,24.47910838471728,5.003210651482923,-26.74204117829401,-40.234499343764014,1.4759604481413162,-6.529958327922259,-6.5299586466158095,40.082870832292976,41049.19421115128,25750.46023591523,25750.46023591523,66799.65444706651,76952.4833766673,76943.6176017644,25750.46023591523,102694.07783767964,102694.07783767964,102694.07783767964,130100.65039242755,125593.15569732194,4507.494695105608,0.0,90889.2305579925,54985.94139227176,39892.54351746749,27406.57255474791,67299.1160722154,20796.989047453302,1547.8615632217277,0.0,0.8785824542718297,2.7257119747798213,0.001494314320929203,1.0,1.0,-6.52969645299919,333996.092010577,1558109.4832736345,4.665053036681316,1558109.4832736345,4.665053036681316,0.7588321745051786,0.09231772274454193,3.931061592075384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931061592075384,1.2848478737603768,1.285139026458192,3.0595541093672884,6482.828021319999,15281.755550659953,6453.476246003711,0.00032476608164697487,23120.78516938423,2357.6639494000738,19289.872365935473,1967.019559781931,0.8343087064135899,0.8343087064135899,35529.73825034764,35405.22815468563,1.0043978243970737,0.8,4288.063003708575,4273.035954225843,1.0043978243970737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9599209092885,4632.441516551485,6.175229672303461,5.001214056900495,-3.7220897249369624,8.723303781837458,2.9372298769183702,3.5,0.8392085362623914,0.6,0.00022659300516543658,0.9983234729233829,0.00022697353243824472,199.14495294417569,0.0,0.0,0.0,0.07885319583291339,7.6788559343976e-05,0.00014980444582146058,0.0005888905032908814,0.09231772274924747,0.09231772274924747,0.09231772274924747,0.09231777147271866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.8490306061,595.6608334665957,0.0,0.09231772274924747,0.09231772274454193,0.09231772274454193,0.37099515057102056,0.37099515057102056,0.5,10.015430509727922,0.0002733948821287413,0.0002733948821287413,-2.7284841053187847e-12,3.186935373378219e-07,0.00026219361660650975,-2.7284841053187847e-12,27406.57255474791,20796.989047453302,0.7588321745051786,0.9925784816458371,0.609951461577941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531110125856361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5168206058731,260.5168206058731,-12.633179394126898,244.64408639519897,276.3895548165345,125419.08560215076,125413.92019729728,5.165404853511849,0.0,nan,276.3895548165345,3.2395548165345076,270.0404611322756,-3.109538867724382,263.6913674480105,-9.458632551989467,257.3422737637448,-15.807726236255178,250.993180079474,-22.156819920525976,244.64408639519897,-28.50591360480101,1.0,1.0,26022.012520719443,26022.012520719443,275.6234312646802,2.4734312646802437,275.6234312646802,275.6234312646802,76943.77366818464,76943.6176017644,0.15606642024067696,0.0,8546.071908451686,8546.071908451686,0.8850398700480727,3950.716900035761,275.6234312646802,2.4734312646802437,1.0,0.002,0.12885941429338615,0.004908913838767861,0.00019903429018735898,0.0018009657095866454,0.0995171450936795,0.0995171450936795,0.0,-2.2599587132243748e-13,1.0,1.0000005311697622,0.00026219361933499385,0.09231772274454193,0.0,4.8961714475490435e-08,0.06289047476602651,0.0,1600102.467756274,266.6200416720777,3.1869626582192723e-07,1.0,1284482.6910117418,2598.230471025375,,,,,,,,,,,,,,,,,,,2.0,15281.755550659953,1547.8615632217277,0.37099515057102056,6.173730061729009,2.9372298769183702
4579.0,-30.269238324499415,5.0012102172971105,35.04140289049764,24.479141912329965,5.003212848653633,-26.741993207182478,-40.234454500582046,1.475967731314901,-6.529959560929456,-6.529959920578973,40.08287680030351,41049.182754068956,25750.460767029068,25750.460767029068,66799.64352109803,76952.5329729562,76943.67637328045,25750.460767029068,102694.13714030953,102694.13714030953,102694.13714030953,130100.7312841811,125593.23345468656,4507.497829494554,0.0,90889.24659606445,54985.89637709104,39892.6113544149,27406.594143871578,67299.20549828648,20797.004689935984,1547.8626015441052,0.0,0.8785824246867058,2.725711844797832,0.001494314320929203,1.0,1.0,-6.529663993330757,333996.0752104549,1558109.7410447365,4.665054043113989,1558109.7410447365,4.665054043113989,0.7588321475029551,0.0923177706279608,3.9310577947537246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310577947537246,1.2848478396857765,1.28513899237587,3.0595512350436045,6482.821930973022,15281.747854121577,6453.476803368176,0.00032476740116890794,23120.81158342739,2357.6666428828794,19289.87403193516,1967.0197296666202,0.834307825325726,0.834307825325726,35529.71079356947,35405.22815468563,1.0043968541701964,0.8,4288.059689966328,4273.035954225843,1.0043968541701964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.960664423385,4632.441516551485,6.175228698611667,5.0012102172971105,-3.7220911521518216,8.723301369448933,2.937230749777258,3.5,0.8392087856506452,0.6,0.00022659300516543658,0.9983179478016353,0.00022697478860758734,199.14490944113942,0.0,0.0,0.0,0.07885319583291339,7.678894980296578e-05,0.0001498040553624708,0.0005888883995183593,0.09231777062320004,0.09231777062320004,0.09231777062320004,0.09231782588940803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.8698953165,595.6608269752342,0.0,0.09231777062320004,0.0923177706279608,0.0923177706279608,0.37099530337498754,0.37099530337498754,0.5,10.015432167625478,0.00027836074752940476,0.00027836074752940476,-2.580691216280684e-11,3.596495048441284e-07,0.00029592724820304284,-2.580691216280684e-11,27406.594143871578,20797.004689935984,0.7588321475029551,0.9925770003748235,0.6099504808435535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531106297328609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5168509069958,260.5168509069958,-12.633149093004192,244.64414054772357,276.3895612662549,125418.73393882382,125413.667882023,5.066056800822891,0.0,nan,276.3895612662549,3.2395612662548956,270.0404771225577,-3.1095228774422594,263.69139297885283,-9.458607021147145,257.3423088351473,-15.807691164852656,250.99322469143854,-22.156775308561436,244.64414054772357,-28.50585945227641,1.0,1.0,26022.012520719443,26022.012520719443,275.62343686773806,2.473436867738087,275.62343686773806,275.62343686773806,76943.81786554308,76943.67637328045,0.14149226262816228,0.0,8546.071908451686,8546.071908451686,0.8850401102659817,3950.713083727493,275.62343686773806,2.473436867738087,1.0,0.002,0.1288593590322095,0.004908913839903881,0.00019903420431066518,0.0018009657955281623,0.09951710215533259,0.09951710215533259,0.0,-1.6117272447213615e-13,1.0,1.0000005994886312,0.000295927274009955,0.0923177706279608,0.0,5.526112382282718e-08,0.07098195727657228,0.0,1600102.4663689982,266.6200404390705,3.596753117562912e-07,1.0,1284482.6953600817,2598.230453428557,,,,,,,,,,,,,,,,,,,2.0,15281.747854121577,1547.8626015441052,0.37099530337498754,6.173730061729009,2.937230749777258
4580.0,-30.269185232332624,5.00120639329911,35.04140552958639,24.47917585903781,5.0032171181285845,-26.741944997284257,-40.23440965740008,1.475976883056705,-6.529959772486052,-6.529960124764783,40.08288194387428,41049.1757373691,25750.458888742065,25750.458888742065,66799.63462611116,76952.58406901483,76943.72667560444,25750.458888742065,102694.18556434651,102694.18556434651,102694.18556434651,130100.79687842421,125593.29601856657,4507.5008598576405,0.0,90889.26644751019,54985.858115771596,39892.67592415399,27406.611314077705,67299.2872382317,20797.01720279144,1547.8634033973012,0.0,0.8785824040283156,2.725711824153507,0.001494314320929203,1.0,1.0,-6.529670291931893,333996.07251827297,1558109.9632050719,4.665054745875275,1558109.9632050719,4.665054745875275,0.7588321286590008,0.09231781691149785,3.931054422947999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931054422947999,1.2848477968690122,1.2851389495494032,3.0595487127171084,6482.816586465848,15281.739940652447,6453.476732401415,0.00032476851988134285,23120.836464876513,2357.669180084587,19289.87381981076,1967.0197080359512,0.8343069183121696,0.8343069183121695,35529.686413507145,35405.22815468563,1.0043959926638943,0.8,4288.056747551088,4273.035954225843,1.0043959926638943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.961401368987,4632.441516551485,6.175227156848084,5.00120639329911,-3.7220917704484577,8.723298163747568,2.9372316149250715,3.5,0.8392090328357347,0.6,0.00022659300516543658,0.9983124190595818,0.00022697604561394618,199.1448659093572,0.0,0.0,0.0,0.07885319583291339,7.678934026379065e-05,0.00014980366490164592,0.0005888863594854351,0.09231781691404363,0.09231781691404363,0.09231781691404363,0.09231787084373434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.8869666005,595.6608216768512,0.0,0.09231781691404363,0.09231781691149785,0.09231781691149785,0.3709954569796028,0.3709954569796028,0.5,10.015433785500331,0.0002807288096846605,0.0002807288096846605,6.59383658785373e-12,3.5227873240728513e-07,0.0002898328328910793,6.59383658785373e-12,27406.611314077705,20797.01720279144,0.7588321286590008,0.9925756626462948,0.6099496357526011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531103123021478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51688091351815,260.51688091351815,-12.633119086481827,244.64419406361424,276.3895677634086,125418.42814194105,125413.41133947652,5.016802464547635,0.0,nan,276.3895677634086,3.2395677634086155,270.04049302345845,-3.1095069765415246,263.69141828350297,-9.458581716497008,257.3423435435433,-15.807656456456698,250.99326880358151,-22.156731196418463,244.64419406361424,-28.50580593638574,1.0,1.0,26022.012520719443,26022.012520719443,275.6234425495692,2.4734425495691994,275.6234425495692,275.6234425495692,76943.86924123,76943.72667560444,0.14256562555965502,0.0,8546.071908451686,8546.071908451686,0.885040323565795,3950.709695062739,275.6234425495692,2.4734425495691994,1.0,0.002,0.12885930490914646,0.004908914030497475,0.00019903412062949747,0.0018009658791576471,0.09951706031474873,0.09951706031474873,0.0,-2.1285534099191317e-13,1.0,1.0000005871458886,0.0002898328262972427,0.09231781691149785,0.0,5.412308060929794e-08,0.0695201604999356,0.0,1600102.466110349,266.6200402275139,3.522721385706973e-07,1.0,1284482.6960568938,2598.230450608706,,,,,,,,,,,,,,,,,,,2.0,15281.739940652447,1547.8634033973012,0.3709954569796028,6.173730061729009,2.9372316149250715
