time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4581.0,-30.26913210382164,5.001202577501077,35.04140817376891,24.479209770821058,5.003221230926059,-26.74189677034843,-40.23436481421811,1.4759858974204536,-6.529960366847774,-6.529960727475288,40.0828873690169,41049.16846857986,25750.457906581563,25750.457906581563,66799.62637516143,76952.63513052136,76943.77971607461,25750.457906581563,102694.23762265618,102694.23762265618,102694.23762265618,130100.86766231035,125593.36372184107,4507.50394046928,0.0,90889.28605728985,54985.81939522043,39892.74073563269,27406.630039654177,67299.37077528686,20797.030815461447,1547.8642890914389,0.0,0.87858238014138,2.7257117628061405,0.001494314320929203,1.0,1.0,-6.529664019285235,333996.064570262,1558110.1975292326,4.665055558465889,1558110.1975292326,4.665055558465889,0.758832106879634,0.09231786379759442,3.9310510142220965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310510142220965,1.2848477546949792,1.2851389073658135,3.0595461601248792,6482.811177829217,15281.732029654706,6453.476707629886,0.00032476965530733046,23120.86150204175,2357.671733164919,19289.873745767003,1967.0197004855893,0.8343060116537422,0.8343060116537422,35529.66176648681,35405.22815468563,1.0043951217243785,0.8,4288.0537729168445,4273.035954225843,1.0043951217243785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.962136873475,4632.441516551485,6.17522583211956,5.001202577501077,-3.7220926891454975,8.723295266646575,2.93723247838117,3.5,0.8392092795374771,0.6,0.00022659300516543658,0.9983068865658931,0.00022697730348720813,199.1448223477943,0.0,0.0,0.0,0.07885319583291339,7.678973072645168e-05,0.00014980327443898489,0.0005888843139171626,0.09231786379744723,0.09231786379744723,0.09231786379744723,0.09231791908068424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.9052037148,595.6608160132157,0.0,0.09231786379744723,0.09231786379759442,0.09231786379759442,0.37099561043953555,0.37099561043953555,0.5,10.015435443958726,0.00028414202733983984,0.00028414202733983984,3.808509063674137e-12,3.606274958656286e-07,0.00029670819003513316,3.808509063674137e-12,27406.630039654177,20797.030815461447,0.758832106879634,0.9925743079858192,0.6099487706303134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531099946616828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.516910668064,260.516910668064,-12.633089331935992,244.64424706347376,276.3895742726416,125418.12404434259,125413.14936982049,4.974674522089025,0.0,nan,276.3895742726416,3.239574272641619,270.0405088308148,-3.109491169185162,263.6914433889875,-9.458556611012455,257.34237794715074,-15.80762205284924,250.99331250531534,-22.156687494684633,244.64424706347376,-28.50575293652622,1.0,1.0,26022.012520719443,26022.012520719443,275.62344815327384,2.473448153273864,275.62344815327384,275.62344815327384,76943.92024821478,76943.77971607461,0.14053214016894344,0.0,8546.071908451686,8546.071908451686,0.8850405392011416,3950.706269293207,275.62344815327384,2.473448153273864,1.0,0.002,0.1288592495021999,0.004908914154203158,0.00019903403480223274,0.0018009659650034871,0.09951701740111638,0.09951701740111638,0.0,-1.942803556920225e-13,1.0,1.000000601070164,0.0002967081862266241,0.09231786379759442,0.0,5.540700604705115e-08,0.07116934062173821,0.0,1600102.4654253316,266.6200396331522,3.606236873565649e-07,1.0,1284482.6981140585,2598.2304422837833,,,,,,,,,,,,,,,,,,,2.0,15281.732029654706,1547.8642890914389,0.37099561043953555,6.173730061729009,2.93723247838117
4582.0,-30.26907893865744,5.001198769662591,35.04141082185467,24.479243682604306,5.003225261515279,-26.74184851863842,-40.23431997103614,1.4759948414736488,-6.5299609799427,-6.529961346835562,40.08289277003703,41049.16113786361,25750.456951402706,25750.456951402706,66799.61808926631,76952.68617722565,76943.83235230412,25750.456951402706,102694.28930370683,102694.28930370683,102694.28930370683,130100.93795102504,125593.43091657336,4507.507034451689,0.0,90889.30554010415,54985.78050065271,39892.805599390485,27406.64864731822,67299.4542467087,20797.04434251319,1547.8651694324324,0.0,0.8785823562562302,2.7257116997979223,0.001494314320929203,1.0,1.0,-6.5296595016816354,333996.05640305736,1558110.4308105514,4.665056370995789,1558110.4308105514,4.665056370995789,0.7588320852410464,0.0923179107002915,3.931047587109088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931047587109088,1.2848477128498994,1.2851388655112514,3.059543592438435,6482.805737209755,15281.724121154799,6453.476706501222,0.0003247707991090374,23120.88661509809,2357.6742939839896,19289.873742393353,1967.0197001415727,0.8343051053153359,0.8343051053153359,35529.63698651296,35405.22815468563,1.0043942460869026,0.8,4288.050782236521,4273.035954225843,1.0043942460869026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9628690560785,4632.441516551485,6.175224518781299,5.001198769662591,-3.7220936206067115,8.723292390269302,2.9372333379375952,3.5,0.8392095251250272,0.6,0.00022659300516543658,0.9983013502884528,0.00022697856223470396,199.1447787561975,0.0,0.0,0.0,0.07885319583291339,7.679012119094831e-05,0.00014980288397448827,0.0005888822655898948,0.09231791070046386,0.09231791070046386,0.09231791070046386,0.09231796694229186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.92318557634,595.6608104313913,0.0,0.09231791070046386,0.0923179107002915,0.0923179107002915,0.3709957640775973,0.3709957640775973,0.5,10.015437131171844,0.00028790601021455586,0.00028790601021455586,2.9103830456733704e-11,3.668928343358857e-07,0.000301845153899194,2.9103830456733704e-11,27406.64864731822,20797.04434251319,0.7588320852410464,0.9925729537774545,0.6099479051848496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531096768039156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51694021230725,260.51694021230725,-12.63305978769273,244.64429964671132,276.38958077789044,125417.82242139723,125412.88290762369,4.939513773567807,0.0,nan,276.38958077789044,3.239580777890467,270.04052455165987,-3.109475448340106,263.6914683254341,-9.458531674565904,257.34241209919327,-15.807587900806709,250.9933558729546,-22.156644127045382,244.64429964671132,-28.50570035328866,1.0,1.0,26022.012520719443,26022.012520719443,275.6234536930274,2.473453693027409,275.6234536930274,275.6234536930274,76943.97121987377,76943.83235230412,0.1388675696507562,0.0,8546.071908451686,8546.071908451686,0.8850407559996221,3950.7028250446333,275.6234536930274,2.473453693027409,1.0,0.002,0.1288591931359728,0.004908914278836152,0.00019903394748647943,0.001800966052305395,0.09951697374323971,0.09951697374323971,0.0,-2.081256174346624e-13,1.0,1.000000611473713,0.0003018451247953635,0.0923179107002915,0.0,5.63663014553843e-08,0.07240153909527522,0.0,1600102.4647153313,266.6200390200573,3.66863730505429e-07,1.0,1284482.70022796,2598.23043372927,,,,,,,,,,,,,,,,,,,2.0,15281.724121154799,1547.8651694324324,0.3709957640775973,6.173730061729009,2.9372333379375952
4583.0,-30.26902573687204,5.001194969570529,35.04141347307011,24.47928290292623,5.003229236927573,-26.741800239490352,-40.23427509292958,1.4760037395205323,-6.529961610968371,-6.529961982628269,40.08289815653602,41049.140253193626,25750.45602182213,25750.45602182213,66799.59627501576,76952.7326917224,76943.88471424706,25750.45602182213,102694.34073606919,102694.34073606919,102694.34073606919,130101.00793346931,125593.49779429326,4507.510139176048,0.0,90889.31580922767,54985.72337059882,39892.88048736539,27406.667197400115,67299.54768476551,20797.057827139546,1547.8660473807824,0.0,0.8785823323371146,2.7257116351349318,0.001494314320929203,1.0,1.0,-6.529656197083796,333996.0480185785,1558110.6634641867,4.66505718468117,1558110.6634641867,4.66505718468117,0.7588320636488198,0.09231795762469175,3.9310428497176453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310428497176453,1.2848476712200645,1.285138823871983,3.0595400044464487,6482.798134685284,15281.716215160128,6453.4782240575805,0.0003247725037778655,23120.917090933253,2357.677401654312,19289.87827847086,1967.0201626927505,0.834304201801549,0.834304201801549,35529.60273247461,35405.22815468563,1.0043930356694246,0.8,4288.04664813698,4273.035954225843,1.0043930356694246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.96359786666,4632.441516551485,6.1752232165757945,5.001194969570529,-3.7220945647513686,8.723289534321896,2.937234193535487,3.5,0.8392097695815677,0.6,0.00022659300516543658,0.9982958102306727,0.00022697982185568676,199.1447351345931,0.0,0.0,0.0,0.07885319583291339,7.679051196138269e-05,0.0001498024932040539,0.0005888800197796722,0.0923179576250256,0.0923179576250256,0.0923179576250256,0.09231801460157697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.94099080976,595.6608049062827,0.0,0.0923179576250256,0.09231795762469175,0.09231795762469175,0.3709959178467467,0.3709959178467467,0.5,10.015438840460142,0.0002917111817168916,0.0002917111817168916,1.0231815394945443e-11,3.7165989397180965e-07,0.00030578554446947237,1.0231815394945443e-11,27406.667197400115,20797.057827139546,0.7588320636488198,0.9925712515618746,0.6099467480148586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531093587269985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51696958279734,260.51696958279734,-12.633030417202633,244.64435189490038,276.38958727068086,125417.48172496511,125412.571261119,4.910463846104251,0.0,nan,276.38958727068086,3.239587270680886,270.04054019553206,-3.1094598044679174,263.69149312038365,-9.458506879616323,257.34244604522326,-15.807553954776722,250.99339897006342,-22.156601029936553,244.64435189490038,-28.505648105099596,1.0,1.0,26022.012520719443,26022.012520719443,275.6234591842534,2.473459184253443,275.6234591842534,275.6234591842534,76944.02248201,76943.88471424706,0.13776776293525472,0.0,8546.071908451686,8546.071908451686,0.8850410556860024,3950.6980639662333,275.6234591842534,2.473459184253443,1.0,0.002,0.12885913603386023,0.004908914403638894,0.00019903385902734905,0.001800966140775664,0.09951692951367452,0.09951692951367452,0.0,-1.9698695799541532e-13,1.0,1.0000006194539988,0.000305785534237657,0.09231795762469175,0.0,5.7102158892752174e-08,0.07334673536732791,0.0,1600102.4639822282,266.6200383890316,3.716496621564147e-07,1.0,1284482.7023980983,2598.2304249471836,,,,,,,,,,,,,,,,,,,2.0,15281.716215160128,1547.8660473807824,0.3709959178467467,6.173730061729009,2.937234193535487
4584.0,-30.268972405375838,5.001191174857412,35.041416125560666,24.47931192526596,5.003231024540794,-26.74175206238558,-40.23423024974761,1.4760106815243288,-6.529962381076075,-6.529962753277953,40.082903495791186,41049.141431979166,25750.455376643346,25750.455376643346,66799.5968086225,76952.78772885067,76943.9359919934,25750.455376643346,102694.39136863675,102694.39136863675,102694.39136863675,130101.07702110107,125593.56377500703,4507.513246094032,0.0,90889.34098156603,54985.694684590875,39892.94032997239,27406.685652464326,67299.62598243672,20797.071234991705,1547.8669240054803,0.0,0.878582307867297,2.725711556825464,0.001494314320929203,1.0,1.0,-6.5296565006649985,333996.0378556508,1558110.8940782975,4.665058017100475,1558110.8940782975,4.665058017100475,0.7588320418861627,0.09231800457278051,3.931040170352983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931040170352983,1.28484763874165,1.2851387913862087,3.0595379964296407,6482.793879938623,15281.708311671273,6453.477392930195,0.0003247733401295218,23120.939253440578,2357.6796616011156,19289.875794175485,1967.0199093651233,0.834303294633889,0.8343032946338891,35529.5833591384,35405.22815468563,1.0043923510838555,0.8,4288.044309980541,4273.035954225843,1.0043923510838555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.964323261758,4632.441516551485,6.175221987631121,5.001191174857412,-3.722095611771364,8.723286786628776,2.937235045123819,3.5,0.8392100128925197,0.6,0.00022659300516543658,0.9982902566990082,0.000226981084554205,199.1446914066544,0.0,0.0,0.0,0.07885319583291339,7.67909024295516e-05,0.00014980210273588497,0.0005888780834581083,0.09231800457175802,0.09231800457175802,0.09231800457175802,0.09231806166184855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.9585513568,595.6607994584176,0.0,0.09231800457175802,0.09231800457278051,0.09231800457278051,0.37099607172047566,0.37099607172047566,0.5,10.015440553120198,0.00029489735982224374,0.00029489735982224374,-1.5120349416974932e-11,3.7220189597064746e-07,0.00030625261297245743,-1.5120349416974932e-11,27406.685652464326,20797.071234991705,0.7588320418861627,0.9925701047143307,0.6099460559066379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531090404311233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5169986240252,260.5169986240252,-12.6330013759748,244.64440387147235,276.3895933765655,125417.18544780221,125412.33003317301,4.855414629190753,0.0,nan,276.3895933765655,3.2395933765654945,270.04055547555157,-3.1094445244484064,263.6915175745414,-9.458482425458556,257.34247967352167,-15.807520326478311,250.99344177249853,-22.15655822750145,244.64440387147235,-28.50559612852763,1.0,1.0,26022.012520719443,26022.012520719443,275.6234644137576,2.473464413757597,275.6234644137576,275.6234644137576,76944.0679656514,76943.9359919934,0.13197365798987448,0.0,8546.071908451686,8546.071908451686,0.8850412251820179,3950.695371204748,275.6234644137576,2.473464413757597,1.0,0.002,0.12885907884445336,0.004908914504264197,0.00019903377037821995,0.001800966229429389,0.09951688518910998,0.09951688518910998,0.0,-1.9239080814581477e-13,1.0,1.0000006203999732,0.00030625262809280684,0.09231800457278051,0.0,5.7189412377340276e-08,0.07345881110943919,0.0,1600102.463080008,266.6200376189239,3.7221701632006443e-07,1.0,1284482.7050285486,2598.2304143023107,,,,,,,,,,,,,,,,,,,2.0,15281.708311671273,1547.8669240054803,0.37099607172047566,6.173730061729009,2.937235045123819
4585.0,-30.26891913239825,5.001187396252211,35.041418770379025,24.479350761417322,5.0032370398516965,-26.74170351517243,-40.23418537164105,1.4760214225969632,-6.529962585255021,-6.529962945222299,40.082908579369956,41049.12601439706,25750.45344132488,25750.45344132488,66799.57945572193,76952.83478591604,76943.9854271184,25750.45344132488,102694.43886844328,102694.43886844328,102694.43886844328,130101.14143733229,125593.62514638294,4507.5162909493565,0.0,90889.35438582663,54985.645614193454,39893.009746259086,27406.702568889006,67299.71231514809,20797.083564823846,1547.8677135154626,0.0,0.8785822875028916,2.7257115374839347,0.001494314320929203,1.0,1.0,-6.529666753514334,333996.0353242817,1558111.1136485958,4.665058709861039,1558111.1136485958,4.665058709861039,0.7588320233909447,0.09231805084236996,3.9310359448041297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310359448041297,1.2848475884891586,1.2851387411223298,3.059534827338238,6482.7871650142215,15281.700412554352,6453.478290744347,0.0003247748147810585,23120.96751645331,2357.6825436263466,19289.87847780207,1967.020183018877,0.8343023908525902,0.8343023908525902,35529.55280600236,35405.22815468563,1.0043912714436676,0.8,4288.040622540701,4273.035954225843,1.0043912714436676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.965044644013,4632.441516551485,6.175220455240813,5.001187396252211,-3.7220962196250094,8.723283615877222,2.937235892001313,3.5,0.839210254857518,0.6,0.00022659300516543658,0.9982847092942847,0.00022698234587367514,199.14464772671585,0.0,0.0,0.0,0.07885319583291339,7.679129320366216e-05,0.00014980171196177442,0.00058887591431493,0.09231805084466461,0.09231805084466461,0.09231805084466461,0.09231810595499605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.9751618689,595.6607943069099,0.0,0.09231805084466461,0.09231805084236996,0.09231805084236996,0.37099622562400275,0.37099622562400275,0.5,10.015442206404567,0.00029522544025439856,0.00029522544025439856,-2.916067387559451e-11,3.599672595555603e-07,0.00029619170794603633,-2.916067387559451e-11,27406.702568889006,20797.083564823846,0.7588320233909447,0.9925685735908624,0.6099450443736526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108721359354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51702777487446,260.51702777487446,-12.632972225125513,244.64445565414044,276.3895998955965,125416.89177052167,125412.01802829994,4.873742221731909,0.0,nan,276.3895998955965,3.239599895596541,270.04057104731095,-3.1094289526890293,263.691542199025,-9.458457800974998,257.34251335073446,-15.807486649265513,250.9934845024392,-22.156515497560775,244.64445565414044,-28.505544345859533,1.0,1.0,26022.012520719443,26022.012520719443,275.6234700063568,2.47347000635682,275.6234700063568,275.6234700063568,76944.12473319808,76943.9854271184,0.13930607968359254,0.0,8546.071908451686,8546.071908451686,0.8850414924892649,3950.6911245281503,275.6234700063568,2.47347000635682,1.0,0.002,0.12885902353381706,0.004908914702148369,0.00019903368486773361,0.0018009663149149786,0.0995168424338668,0.0995168424338668,0.0,-2.172879931539029e-13,1.0,1.0000006000242183,0.0002961917371067102,0.09231805084236996,0.0,5.53106759132987e-08,0.07104560665031018,0.0,1600102.462823127,266.62003741474496,3.599964202294359e-07,1.0,1284482.7056837364,2598.230411650895,,,,,,,,,,,,,,,,,,,2.0,15281.700412554352,1547.8677135154626,0.37099622562400275,6.173730061729009,2.937235892001313
4586.0,-30.268865696882123,5.001183605897612,35.04142142092476,24.479380167927616,5.003236078743166,-26.74165551932331,-40.23414052845908,1.476025901177787,-6.529964291677231,-6.529964654271662,40.082914034351575,41049.12062849912,25750.454857134453,25750.454857134453,66799.57548563357,76952.8891268923,76944.03554391414,25750.454857134453,102694.49040104859,102694.49040104859,102694.49040104859,130101.21270022748,125593.69328931911,4507.519410908369,0.0,90889.37533009317,54985.60683167405,39893.07610935458,27406.72229917889,67299.79840853348,20797.097837593297,1547.8686734700877,0.0,0.8785822575125886,2.7257113638073163,0.001494314320929203,1.0,1.0,-6.529666304099123,333996.0127870415,1558111.349259252,4.6650597300774255,1558111.349259252,4.6650597300774255,0.7588319978787241,0.09231809838767999,3.9310325871434846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310325871434846,1.2848475675359596,1.2851387201643827,3.0595322639574247,6482.781733517875,15281.692514042823,6453.478287976071,0.0003247759565337171,23120.992592976352,2357.6851007200576,19289.87846952751,1967.0201821751068,0.8343014856285776,0.8343014856285776,35529.528528189985,35405.22815468563,1.0043904135514754,0.8,4288.037692465948,4273.035954225843,1.0043904135514754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9657647780205,4632.441516551485,6.175219728333963,5.001183605897612,-3.722097978817288,8.7232815847149,2.9372367374135067,3.5,0.839210496403859,0.6,0.00022659300516543658,0.9982791449975519,0.00022698361104798222,199.1446039135269,0.0,0.0,0.0,0.07885319583291339,7.679168367550394e-05,0.00014980132148993263,0.0005888738763740827,0.09231809838029516,0.09231809838029516,0.09231809838029516,0.09231815417513227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.9934689137,595.6607886219994,0.0,0.09231809838029516,0.09231809838767999,0.09231809838767999,0.37099637930577267,0.37099637930577267,0.5,10.015443880286067,0.00029646668781424523,0.00029646668781424523,-2.3817392502678558e-11,3.6259444868846913e-07,0.0002983501725566384,-2.3817392502678558e-11,27406.72229917889,20797.097837593297,0.7588319978787241,0.9925672448546817,0.6099441840719418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531084026378294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5170563959701,260.5170563959701,-12.63294360402989,244.64450724281184,276.38960554911597,125416.54695030962,125411.76177780789,4.785172501711898,0.0,nan,276.38960554911597,3.2396055491159927,270.0405858878619,-3.109414112138097,263.69156622660546,-9.458433773394518,257.3425465653447,-15.807453434655258,250.99352690408037,-22.15647309591961,244.64450724281184,-28.505492757188136,1.0,1.0,26022.012520719443,26022.012520719443,275.62347416161515,2.4734741616151723,275.62347416161515,275.62347416161515,76944.16576975363,76944.03554391414,0.13022583948622923,0.0,8546.071908451686,8546.071908451686,0.8850417048940703,3950.687750079202,275.62347416161515,2.4734741616151723,1.0,0.002,0.12885896782012476,0.004908914626356572,0.00019903359811413473,0.001800966401839598,0.09951679905706737,0.09951679905706737,0.0,-4.6267243508646416e-14,1.0,1.0000006043956156,0.00029835019637403093,0.09231809838767999,0.0,5.57137732990678e-08,0.07156337859603039,0.0,1600102.4608259182,266.62003570832275,3.626182660809718e-07,1.0,1284482.7115170062,2598.230388044899,,,,,,,,,,,,,,,,,,,2.0,15281.692514042823,1547.8686734700877,0.37099637930577267,6.173730061729009,2.9372367374135067
4587.0,-30.268812342663736,5.001179843150277,35.04142405174958,24.4794187596068,5.003243761775268,-26.74160673221805,-40.23409561542792,1.4760381513020704,-6.529963913883478,-6.5299642461432,40.08291876629422,41049.109765925554,25750.451536084325,25750.451536084325,66799.56130200988,76952.93663812114,76944.08196145218,25750.451536084325,102694.5334975365,102694.5334975365,102694.5334975365,130101.27073154142,125593.74838057822,4507.5223509631915,0.0,90889.3913013174,54985.56442901322,39893.14096922687,27406.737234004915,67299.87820323178,20797.1087707938,1547.8693541543562,0.0,0.8785822417340011,2.725711405676494,0.001494314320929203,1.0,1.0,-6.529690874761286,333996.0181691532,1558111.5536425926,4.665060266836723,1558111.5536425926,4.665060266836723,0.7588319832902175,0.09231814377226008,3.9310287806904447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310287806904447,1.2848475102233228,1.2851386628387587,3.059529437860826,6482.775745358305,15281.68462056325,6453.4786783512955,0.00032477724284660047,23121.019044117405,2357.687797985796,19289.879636385176,1967.020301161475,0.8343005816299878,0.8343005816299878,35529.50100534615,35405.22815468563,1.0043894409915035,0.8,4288.034370750276,4273.035954225843,1.0043894409915035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.966476528328,4632.441516551485,6.175217877895904,5.001179843150277,-3.7220981349646682,8.723277978114945,2.937237572983623,3.5,0.839210735138178,0.6,0.00022659300516543658,0.9982735891998183,0.00022698487430391272,199.1445601670153,0.0,0.0,0.0,0.07885319583291339,7.679207475739764e-05,0.00014980093040803892,0.0005888717688082075,0.09231814377706313,0.09231814377706313,0.09231814377706313,0.0923181945327062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.0090089189,595.6607838013172,0.0,0.09231814377706313,0.09231814377226008,0.09231814377226008,0.3709965330858728,0.3709965330858728,0.5,10.015445402935988,0.0002917004549658486,0.0002917004549658486,-1.5631940186722204e-11,3.322597308397235e-07,0.00027337138192251587,-1.5631940186722204e-11,27406.737234004915,20797.1087707938,0.7588319832902175,0.9925658572559218,0.6099432994806572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531080829440102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5170853620716,260.5170853620716,-12.632914637928366,244.6445587372991,276.3896119868318,125416.29196229189,125411.44910823427,4.8428540576257575,0.0,nan,276.3896119868318,3.2396119868318465,270.04060133693287,-3.109398663067111,263.6915906870292,-9.458409312970787,257.34258003712335,-15.807419962876622,250.99356938721326,-22.15643061278672,244.6445587372991,-28.505441262700884,1.0,1.0,26022.012520719443,26022.012520719443,275.6234800011908,2.473480001190808,275.6234800011908,275.6234800011908,76944.22671681656,76944.08196145218,0.14475536438112613,0.0,8546.071908451686,8546.071908451686,0.8850419456893389,3950.683924593897,275.6234800011908,2.473480001190808,1.0,0.002,0.12885891677092684,0.004908914915023265,0.00019903351943126812,0.0018009664803458367,0.09951675971563406,0.09951675971563406,0.0,-2.2289548678999793e-13,1.0,1.0000005538074643,0.00027337139755445605,0.09231814377226008,0.0,5.1049269589795876e-08,0.06557190415254985,0.0,1600102.4612255672,266.6200360861165,3.322753627799102e-07,1.0,1284482.7101239637,2598.230393682236,,,,,,,,,,,,,,,,,,,2.0,15281.68462056325,1547.8693541543562,0.3709965330858728,6.173730061729009,2.937237572983623
4588.0,-30.26875886115831,5.001176074281829,35.041426703897905,24.47944771209734,5.00324550444894,-26.74155842459653,-40.234050737321354,1.4760450678732482,-6.529965292115605,-6.5299656574850475,40.082924643196634,41049.11143040003,25750.452278883506,25750.452278883506,66799.56370928354,76952.99169116846,76944.13901792643,25750.452278883506,102694.59129680993,102694.59129680993,102694.59129680993,130101.34983849213,125593.82434069284,4507.525497799284,0.0,90889.4164026367,54985.536141813376,39893.2002898037,27406.7585416822,67299.9588314859,20797.124201586466,1547.8703823115904,0.0,0.8785822117520021,2.7257112618548858,0.001494314320929203,1.0,1.0,-6.529665113447265,333995.99955906544,1558111.807479276,4.665061286770689,1558111.807479276,4.665061286770689,0.7588319563569212,0.09231819168686013,3.9310260985079126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310260985079126,1.2848474778639039,1.285138630472007,3.0595274273669877,6482.771485363114,15281.676727236196,6453.477855775962,0.0003247780808846342,23121.041205281064,2357.6900577955844,19289.87717765246,1967.0200504405134,0.8342996756238845,0.8342996756238845,35529.481611621246,35405.22815468563,1.00438875568596,0.8,4288.032030133137,4273.035954225843,1.00438875568596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.967189991494,4632.441516551485,6.17521699947381,5.001176074281829,-3.7220996679408436,8.723275742222672,2.937238410564673,3.5,0.8392109744470495,0.6,0.00022659300516543658,0.998268020181103,0.0002269861405800906,199.14451631615705,0.0,0.0,0.0,0.07885319583291339,7.679246553702338e-05,0.0001498005396284132,0.0005888698308498611,0.09231819168092147,0.09231819168092147,0.09231819168092147,0.09231824783261898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.02930515,595.6607774903273,0.0,0.09231819168092147,0.09231819168686013,0.09231819168686013,0.3709966862755481,0.3709966862755481,0.5,10.015447087376735,0.00029397815916354375,0.00029397815916354375,8.657252692501061e-11,3.6536943071041605e-07,0.00030054403777057814,8.657252692501061e-11,27406.7585416822,20797.124201586466,0.7588319563569212,0.9925647038885222,0.6099425934744471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531077637367187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5171140819898,260.5171140819898,-12.632885918010174,244.64461012271016,276.3896180412571,125416.00184800476,125411.20015356329,4.801694441477425,0.0,nan,276.3896180412571,3.239618041257131,270.0406164575553,-3.109383542444675,263.6916148738498,-9.458385126150176,257.3426132901401,-15.807386709859884,250.99361170642618,-22.156388293573798,244.64461012271016,-28.505389877289815,1.0,1.0,26022.012520719443,26022.012520719443,275.6234852661881,2.4734852661881064,275.6234852661881,275.6234852661881,76944.27179194284,76944.13901792643,0.1327740164124407,0.0,8546.071908451686,8546.071908451686,0.8850421153635132,3950.6812290004523,275.6234852661881,2.4734852661881064,1.0,0.002,0.12885886064741706,0.004908914894827642,0.0001990334321664876,0.0018009665676753646,0.09951671608324379,0.09951671608324379,0.0,-1.581478004109016e-13,1.0,1.0000006088384985,0.0003005439511980512,0.09231819168686013,0.0,5.612349029904096e-08,0.07208965319126431,0.0,1600102.4596566102,266.6200347078844,3.6528285818349104e-07,1.0,1284482.7149407738,2598.230374189617,,,,,,,,,,,,,,,,,,,2.0,15281.676727236196,1547.8703823115904,0.3709966862755481,6.173730061729009,2.937238410564673
4589.0,-30.26870544172313,5.001172321968859,35.04142934885744,24.4794865482487,5.0032515685715,-26.741509740695257,-40.2340057893656,1.4760558675120312,-6.529965499201637,-6.529965853414895,40.08292974011382,41049.09672255342,25750.45028626195,25750.45028626195,66799.54700881537,76953.0387883097,76944.18872356389,25750.45028626195,102694.63900982583,102694.63900982583,102694.63900982583,130101.41449844999,125593.88596738846,4507.528531061536,0.0,90889.42988067983,54985.48781479888,39893.26896208995,27406.77548862416,67300.04445071411,20797.136553903532,1547.8711732417482,0.0,0.878582191314829,2.725711242084373,0.001494314320929203,1.0,1.0,-6.529674411908445,333995.9969740177,1558112.027625943,4.665061982006785,1558112.027625943,4.665061982006785,0.7588319378372652,0.0923182379575441,3.9310218932952345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310218932952345,1.2848474273374209,1.2851385799340742,3.05952427475491,6482.764805356424,15281.6688382376,6453.4787338964525,0.00032477954679966113,23121.069367662687,2357.6929295592977,19289.87980241337,1967.0203180916387,0.8342987729361839,0.8342987729361838,35529.45120550565,35405.22815468563,1.0043876812417252,0.8,4288.028360437107,4273.035954225843,1.0043876812417252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9678965397425,4632.441516551485,6.175215475310921,5.001172321968859,-3.7221002818152717,8.723272603784132,2.937239240027942,3.5,0.8392112114365549,0.6,0.00022659300516543658,0.9982624576592031,0.00022698740539313478,199.1444725162111,0.0,0.0,0.0,0.07885319583291339,7.679285692670956e-05,0.00014980014823872702,0.0005888676623453075,0.09231823796021735,0.09231823796021735,0.09231823796021735,0.09231829218827696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.046107767,595.6607722770107,0.0,0.09231823796021735,0.0923182379575441,0.0923182379575441,0.370996840128429,0.370996840128429,0.5,10.015448714189331,0.00029354143896398455,0.00029354143896398455,-1.3073986337985843e-11,3.54213284481375e-07,0.0002914415064765308,-1.3073986337985843e-11,27406.77548862416,20797.136553903532,0.7588319378372652,0.9925631929966218,0.6099415989630577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453107443768036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5171429877009,260.5171429877009,-12.632857012299098,244.64466144744068,276.38962452794937,125415.71484128128,125410.88208406615,4.832757215138774,0.0,nan,276.38962452794937,3.2396245279493883,270.04063191185514,-3.1093680881448336,263.69163929575586,-9.458360704244114,257.34264667965545,-15.807353320344532,250.99365406354843,-22.156345936451544,244.64466144744068,-28.505338552559294,1.0,1.0,26022.012520719443,26022.012520719443,275.62349088645516,2.4734908864551812,275.62349088645516,275.62349088645516,76944.32874816823,76944.18872356389,0.14002460434858222,0.0,8546.071908451686,8546.071908451686,0.8850423813841432,3950.677002761711,275.62349088645516,2.4734908864551812,1.0,0.002,0.12885880622373672,0.004908915088126603,0.00019903334802431565,0.0018009666517520176,0.09951667401215783,0.09951667401215783,0.0,-2.2366700505593862e-13,1.0,1.0000005904038571,0.0002914415195505171,0.0923182379575441,0.0,5.44237320451525e-08,0.06990634313098074,0.0,1600102.459397983,266.62003450079834,3.54226358467713e-07,1.0,1284482.715609858,2598.2303714819836,,,,,,,,,,,,,,,,,,,2.0,15281.6688382376,1547.8711732417482,0.370996840128429,6.173730061729009,2.937239240027942
4590.0,-30.268651895724155,5.001168568036173,35.04143200618455,24.47952077435332,5.003253265812431,-26.741461379570705,-40.23396094618363,1.476062749639797,-6.529966663861899,-6.529967036435366,40.08293538690742,41049.08497076131,25750.450485082205,25750.450485082205,66799.53545584352,76953.08931639497,76944.24318099977,25750.450485082205,102694.69366608196,102694.69366608196,102694.69366608196,130101.48925876728,125593.95758586837,4507.53167289892,0.0,90889.44578308692,54985.44143737769,39893.33816189915,27406.795592685314,67300.13375458446,20797.15112906066,1547.8721383774443,0.0,0.8785821634434172,2.72571112164407,0.001494314320929203,1.0,1.0,-6.529660478567848,333995.9813734517,1558112.2715218258,4.6650629301424145,1558112.2715218258,4.6650629301424145,0.758831913009607,0.09231828552206131,3.931017904964889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931017904964889,1.2848473951391508,1.285138547728508,3.059521247298909,6482.758390540443,15281.660949778245,6453.479426117956,0.0003247809439385266,23121.09687119289,2357.6957341388643,19289.881871509766,1967.020529080753,0.8342978699917769,0.8342978699917769,35529.42236756851,35405.22815468563,1.0043866622115656,0.8,4288.024880003606,4273.035954225843,1.0043866622115656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.968601991445,4632.441516551485,6.175214478301972,5.001168568036173,-3.722101643510946,8.723270211547119,2.937240068203999,3.5,0.8392114480582854,0.6,0.00022659300516543658,0.9982568819918715,0.000226988673209349,199.1444286125116,0.0,0.0,0.0,0.07885319583291339,7.679324740590302e-05,0.00014979975775953355,0.0005888655299121294,0.09231828551835919,0.09231828551835919,0.09231828551835919,0.09231834274312195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.06513588806,595.6607663670524,0.0,0.09231828551835919,0.09231828552206131,0.09231828552206131,0.3709969937662907,0.3709969937662907,0.5,10.015450430883082,0.00029657133200089447,0.00029657133200089447,-1.4438228390645236e-11,3.7257348139974056e-07,0.00030655786753186476,-1.4438228390645236e-11,27406.795592685314,20797.15112906066,0.758831913009607,0.9925617042520835,0.6099406149837713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531071241708475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5171716599405,260.5171716599405,-12.632828340059461,244.6447127046859,276.38963061518325,125415.38372884785,125410.5900057449,4.793723102946464,0.0,nan,276.38963061518325,3.239630615183273,270.04064703309206,-3.1093529669079203,263.6916634509955,-9.458336549004457,257.3426798688952,-15.807320131104802,250.99369628679145,-22.15630371320853,244.6447127046859,-28.505287295314076,1.0,1.0,26022.012520719443,26022.012520719443,275.623496075653,2.4734960756530313,275.623496075653,275.623496075653,76944.37414469739,76944.24318099977,0.1309636976220645,0.0,8546.071908451686,8546.071908451686,0.8850426336848117,3950.6729944897133,275.623496075653,2.4734960756530313,1.0,0.002,0.12885874897716112,0.004908915114153417,0.00019903325911821751,0.0018009667407188467,0.09951662955910875,0.09951662955910875,0.0,-1.6293563720459758e-13,1.0,1.0000006210181658,0.00030655788197009315,0.09231828552206131,0.0,5.724658754533981e-08,0.07353225246078943,0.0,1600102.4580585347,266.6200333361381,3.725879196281312e-07,1.0,1284482.719647721,2598.230355141605,,,,,,,,,,,,,,,,,,,2.0,15281.660949778245,1547.8721383774443,0.3709969937662907,6.173730061729009,2.937240068203999
4591.0,-30.26859831905386,5.001164828164972,35.04143465433576,24.47955465121197,5.003257125627763,-26.741412774586387,-40.23391603315247,1.476071581131464,-6.529967023529196,-6.529967380537754,40.082940436821275,41049.07883631056,25750.448793532818,25750.448793532818,66799.52762984337,76953.14040998156,76944.29175108993,25750.448793532818,102694.74054462275,102694.74054462275,102694.74054462275,130101.55300778702,125594.01829374334,4507.534714043677,0.0,90889.4650085163,54985.40343473133,39893.40174864997,27406.81246316427,67300.21421181425,20797.16341706581,1547.87292921504,0.0,0.8785821423835048,2.725711086892974,0.001494314320929203,1.0,1.0,-6.529673666455494,333995.9768362405,1558112.4896370545,4.665063646563033,1558112.4896370545,4.665063646563033,0.7588318942605214,0.0923183318404602,3.931014456814736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931014456814736,1.2848473538207175,1.2851385064007117,3.059518661983604,6482.752912567541,15281.653065635033,6453.479462839632,0.00032478209820771347,23121.122042925068,2357.698300941205,19289.881981273313,1967.0205402735198,0.8342969664474353,0.8342969664474353,35529.39743544215,35405.22815468563,1.0043857811990373,0.8,4288.021870960085,4273.035954225843,1.0043857811990373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.969301699743,4632.441516551485,6.1752130364692475,5.001164828164972,-3.722102370785905,8.723267198950877,2.937240889637587,3.5,0.8392116827535963,0.6,0.00022659300516543658,0.9982513031643934,0.00022698994175830386,199.14438468368326,0.0,0.0,0.0,0.07885319583291339,7.679363849516002e-05,0.00014979936667027655,0.0005888634760025486,0.0923183318418936,0.0923183318418936,0.0923183318418936,0.09231838652043158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.08164609934,595.6607612465057,0.0,0.0923183318418936,0.0923183318404602,0.0923183318404602,0.3709971477800265,0.3709971477800265,0.5,10.015452071208028,0.00029612398463996215,0.00029612398463996215,2.1998403099132702e-11,3.5700855960385525e-07,0.0002937140822609763,2.1998403099132702e-11,27406.81246316427,20797.16341706581,0.7588318942605214,0.9925604013622443,0.6099397946508256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531068038165957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5172003405426,260.5172003405426,-12.632799659457362,244.64476393167257,276.38963674940294,125415.09764686637,125410.30252528083,4.7951215855085945,0.0,nan,276.38963674940294,3.239636749402962,270.0406621858612,-3.109337814138769,263.6916876223199,-9.458312377680102,257.3427130587745,-15.80728694122547,250.99373849522462,-22.156261504775358,244.64476393167257,-28.505236068327406,1.0,1.0,26022.012520719443,26022.012520719443,275.623501414874,2.473501414874022,275.623501414874,275.623501414874,76944.42539780951,76944.29175108993,0.1336467195797013,0.0,8546.071908451686,8546.071908451686,0.8850428518137979,3950.6695290988096,275.623501414874,2.473501414874022,1.0,0.002,0.1288586941290443,0.004908915282379711,0.00019903317425991362,0.0018009668255348557,0.09951658712995681,0.09951658712995681,0.0,-2.052307976341261e-13,1.0,1.000000595006298,0.0002937140602625732,0.0923183318404602,0.0,5.484816096068098e-08,0.07045151502286284,0.0,1600102.457614497,266.6200329764708,3.569865612007561e-07,1.0,1284482.720822079,2598.2303503892326,,,,,,,,,,,,,,,,,,,2.0,15281.653065635033,1547.87292921504,0.3709971477800265,6.173730061729009,2.937240889637587
4592.0,-30.268544711192938,5.001161095160394,35.041437304442354,24.47958852807062,5.00326089494691,-26.74136415058081,-40.23387112012131,1.476080334306889,-6.52996775447167,-6.529968113580357,40.08294578951164,41049.07259822043,25750.44797141554,25750.44797141554,66799.52056963596,76953.19148450039,76944.34343601255,25750.44797141554,102694.7914074281,102694.7914074281,102694.7914074281,130101.6223753878,125594.08458323963,4507.537792148174,0.0,90889.4840936118,54985.365207221774,39893.46542932225,27406.830967959697,67300.29639728194,20797.176862626282,1547.8738074133482,0.0,0.8785821180662123,2.725711012385103,0.001494314320929203,1.0,1.0,-6.529672659076141,333995.9671693878,1558112.7208323576,4.665064473793938,1558112.7208323576,4.665064473793938,0.758831872497024,0.09231837874654793,3.931010988023895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931010988023895,1.2848473128686917,1.285138465439406,3.059516059730931,6482.7473987063895,15281.645183891138,6453.479525896179,0.0003247832618622281,23121.147300405188,2357.7008764874026,19289.882169753553,1967.0205594931556,0.8342960632154922,0.8342960632154922,35529.372354067214,35405.22815468563,1.0043848949127523,0.8,4288.018843903844,4273.035954225843,1.0043848949127523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.969999691836,4632.441516551485,6.175211805676904,5.001161095160394,-3.7221033917095325,8.723264486869926,2.9372417090565017,3.5,0.8392119168732862,0.6,0.00022659300516543658,0.9982457211227539,0.00022699121105230615,199.14434072930038,0.0,0.0,0.0,0.07885319583291339,7.67940295862573e-05,0.00014979897557917927,0.0005888614189964768,0.09231837874566941,0.09231837874566941,0.09231837874566941,0.09231843381929757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.0995630089,595.6607556834293,0.0,0.09231837874566941,0.09231837874654793,0.09231837874654793,0.37099730150390925,0.37099730150390925,0.5,10.015453723418307,0.0002962544242564036,0.0002962544242564036,8.242295734817162e-12,3.5910869655708666e-07,0.00029545450422574504,8.242295734817162e-12,27406.830967959697,20797.176862626282,0.758831872497024,0.9925590843658424,0.6099389571169598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453106483278985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5172290225977,260.5172290225977,-12.632770977402288,244.64481513846732,276.38964290671817,125414.8098961746,125410.0145317933,4.795364381269505,0.0,nan,276.38964290671817,3.2396429067181884,270.04067735307274,-3.1093226469272395,263.69171179942725,-9.458288200572724,257.342746245777,-15.807253754222984,250.99378069212366,-22.156219307876313,244.64481513846732,-28.505184861532655,1.0,1.0,26022.012520719443,26022.012520719443,275.6235067296301,2.4735067296301168,275.6235067296301,275.6235067296301,76944.47644580452,76944.34343601255,0.13300979197083507,0.0,8546.071908451686,8546.071908451686,0.8850430712484766,3950.666042964014,275.6235067296301,2.4735067296301168,1.0,0.002,0.12885863895588823,0.004908915381470347,0.0001990330887404445,0.0018009669111002063,0.09951654437022225,0.09951654437022225,0.0,-1.5934909641801553e-13,1.0,1.0000005985311002,0.0002954544959834493,0.09231837874654793,0.0,5.5173197621972224e-08,0.07086901913597131,0.0,1600102.4567604135,266.6200322455283,3.5910045426135184e-07,1.0,1284482.7233241303,2598.2303402639527,,,,,,,,,,,,,,,,,,,2.0,15281.645183891138,1547.8738074133482,0.37099730150390925,6.173730061729009,2.9372417090565017
4593.0,-30.268491072489567,5.001157369056747,35.041439956041586,24.479622404929273,5.003264642575047,-26.74131550098419,-40.23382620709015,1.4760890710418735,-6.52996848989352,-6.529968850393991,40.0829511328046,41049.0664297241,25750.447143277484,25750.447143277484,66799.51357300159,76953.24255778808,76944.39499175009,25750.447143277484,102694.84213502757,102694.84213502757,102694.84213502757,130101.69154953721,125594.15067645482,4507.540873082388,0.0,90889.50314419245,54985.32701601853,39893.52903130436,27406.849414509627,67300.37844581399,20797.190266321937,1547.8746828294356,0.0,0.8785820937644068,2.725710937505417,0.001494314320929203,1.0,1.0,-6.529672252882847,333995.957453029,1558112.9516207422,4.665065300498031,1558112.9516207422,4.665065300498031,0.7588318508187071,0.09231842565410481,3.931007515686492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931007515686492,1.284847271993586,1.2851384245550377,3.0595134545346303,6482.7418786080425,15281.637304557984,6453.479594481061,0.0003247844272111839,23121.17257000969,2357.7034532699436,19289.882374758356,1967.0205803978276,0.834295160262725,0.834295160262725,35529.347247044156,35405.22815468563,1.0043840077203106,0.8,4288.015813752145,4273.035954225843,1.0043840077203106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.97069413887,4632.441516551485,6.175210578690923,5.001157369056747,-3.7221044160538534,8.723261785110601,2.937242524313729,3.5,0.8392121498039226,0.6,0.00022659300516543658,0.9982401359032826,0.00022699248108311955,199.14429674964845,0.0,0.0,0.0,0.07885319583291339,7.679442067919728e-05,0.00014979858448623928,0.0005888593614546045,0.09231842565360658,0.09231842565360658,0.09231842565360658,0.0923184809412546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.11740361166,595.6607501447021,0.0,0.09231842565360658,0.09231842565410481,0.09231842565410481,0.37099745529106865,0.37099745529106865,0.5,10.015455382032645,0.0002965887441632731,0.0002965887441632731,1.1084466677857563e-11,3.605004508244747e-07,0.000296597511123764,1.1084466677857563e-11,27406.849414509627,20797.190266321937,0.7588318508187071,0.9925577703368241,0.609938121860254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531061625549093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51725770667343,260.51725770667343,-12.632742293326544,244.64486633387256,276.3896490794634,125414.52189332612,125409.72619121886,4.795702107272727,0.0,nan,276.3896490794634,3.2396490794634474,270.04069253035146,-3.1093074696485132,263.6917359812384,-9.458264018761554,257.3427794321185,-15.807220567881473,250.99382288299628,-22.156177117003693,244.64486633387256,-28.50513366612742,1.0,1.0,26022.012520719443,26022.012520719443,275.6235120254989,2.4735120254989056,275.6235120254989,275.6235120254989,76944.52750976179,76944.39499175009,0.1325180116982665,0.0,8546.071908451686,8546.071908451686,0.885043290907478,3950.6625532649246,275.6235120254989,2.4735120254989056,1.0,0.002,0.12885858356925345,0.004908915480602636,0.00019903300288970417,0.0018009669969328648,0.09951650144485208,0.09951650144485208,0.0,-1.7743098656985978e-13,1.0,1.0000006008459585,0.0002965975000392973,0.09231842565410481,0.0,5.538667011315852e-08,0.07114322100209508,0.0,1600102.45590004,266.62003151010646,3.604893663577968e-07,1.0,1284482.7258389955,2598.2303300868234,,,,,,,,,,,,,,,,,,,2.0,15281.637304557984,1547.8746828294356,0.37099745529106865,6.173730061729009,2.937242524313729
