time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4594.0,-30.26843740317434,5.001153649748954,35.04144260892913,24.479656281787925,5.003268359572798,-26.74126682689991,-40.233781294058986,1.4760977832718918,-6.52996923787731,-6.52996959937455,40.082956473185305,41049.06030727847,25750.44632778944,25750.44632778944,66799.50663506791,76953.29362743172,76944.44647207148,25750.44632778944,102694.89279986091,102694.89279986091,102694.89279986091,130101.76065445904,125594.21669779641,4507.543956662634,0.0,90889.52214648285,54985.28882622493,39893.59257806435,27406.867854598117,67300.46043266247,20797.20366469843,1547.875558210689,0.0,0.8785820694078681,2.725710861395361,0.001494314320929203,1.0,1.0,-6.52967218777485,333995.94757629256,1558113.1822828236,4.665066129064077,1558113.1822828236,4.665066129064077,0.7588318291252399,0.09231847257442179,3.9310040375726305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310040375726305,1.28484723123313,1.2851383837853454,3.0595108445693233,6482.736348404744,15281.629427629636,6453.479671306069,0.00032478559525764397,23121.197861350083,2357.706032268928,19289.882604393442,1967.0206038140898,0.8342942575928926,0.8342942575928926,35529.32209824948,35405.22815468563,1.0043831190519663,0.8,4288.012778559055,4273.035954225843,1.0043831190519663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.971385059412,4632.441516551485,6.175209359961246,5.001153649748954,-3.7221054501841437,8.723259099933097,2.9372433354310625,3.5,0.8392123815517322,0.6,0.00022659300516543658,0.9982345475300309,0.0002269937518452994,199.1442527449166,0.0,0.0,0.0,0.07885319583291339,7.679481177397836e-05,0.0001497981933914582,0.000588857303042908,0.09231847257404333,0.09231847257404333,0.09231847257404333,0.09231852801370524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.1352079199,595.6607446176338,0.0,0.09231847257404333,0.09231847257442179,0.09231847257442179,0.3709976091196406,0.3709976091196406,0.5,10.015457045254257,0.000297023408052155,0.000297023408052155,1.91562321560923e-11,3.614972570176178e-07,0.0002974115997176341,1.91562321560923e-11,27406.867854598117,20797.20366469843,0.7588318291252399,0.9925564580929459,0.609937287848872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531058416464515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5172863924002,260.5172863924002,-12.632713607599783,244.6449175249685,276.38965525982155,125414.23345790703,125409.43747976104,4.795978145997847,0.0,nan,276.38965525982155,3.239655259821575,270.0407077128578,-3.109292287142182,263.6917601658896,-9.458239834110373,257.3428126189192,-15.80718738108078,250.99386507194487,-22.15613492805511,244.6449175249685,-28.505082475031486,1.0,1.0,26022.012520719443,26022.012520719443,275.623517300376,2.473517300376045,275.623517300376,275.623517300376,76944.5785656547,76944.44647207148,0.13209358321910258,0.0,8546.071908451686,8546.071908451686,0.8850435109318647,3950.659057760494,275.623517300376,2.473517300376045,1.0,0.002,0.1288585280305818,0.004908915578276516,0.0001990329167991552,0.0018009670830469078,0.0995164583995776,0.0995164583995776,0.0,-1.539371928538369e-13,1.0,1.000000602494667,0.00029741158056140193,0.09231847257442179,0.0,5.5538719550765265e-08,0.07133852602015232,0.0,1600102.455024366,266.62003076212267,3.614781007854617e-07,1.0,1284482.7283953715,2598.230319741709,,,,,,,,,,,,,,,,,,,2.0,15281.629427629636,1547.875558210689,0.3709976091196406,6.173730061729009,2.9372433354310625
4595.0,-30.26838370377185,5.0011499372601556,35.041445262901235,24.479690158646576,5.003272069953917,-26.74121812639878,-40.233736381027825,1.4761064925583802,-6.529969991545954,-6.5299703536460685,40.08296181026158,41049.05428983705,25750.4455095034,25750.4455095034,66799.49979934044,76953.34469952782,76944.4978927619,25750.4455095034,102694.94340226529,102694.94340226529,102694.94340226529,130101.82968603307,125594.28264415987,4507.547041873198,0.0,90889.54113737577,54985.25072759606,39893.65601086634,27406.886283767788,67300.54229463413,20797.217054885255,1547.8764331927262,0.0,0.8785820450350812,2.725710784750279,0.001494314320929203,1.0,1.0,-6.529672433145947,333995.9376294763,1558113.412802583,4.665066958182889,1558113.412802583,4.665066958182889,0.7588318074353004,0.09231851950254101,3.9310005596359074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310005596359074,1.284847190486448,1.2851383430294299,3.0595082347089195,6482.730818423724,15281.621553102501,6453.479749120875,0.0003247867633226847,23121.223148793964,2357.7086108705794,19289.882836987104,1967.0206275320427,0.8342933551935937,0.8342933551935937,35529.29695073118,35405.22815468563,1.0043822304288816,0.8,4288.009743520009,4273.035954225843,1.0043822304288816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.972072436258,4632.441516551485,6.175208145808756,5.0011499372601556,-3.7221064889040254,8.72325642616418,2.9372441423883062,3.5,0.8392126121109447,0.6,0.00022659300516543658,0.9982289560576829,0.00022699502332643499,199.14420871553494,0.0,0.0,0.0,0.07885319583291339,7.679520287060081e-05,0.00014979780229483578,0.0005888552446532284,0.09231851950102922,0.09231851950102922,0.09231851950102922,0.0923185750425117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.1529823745,595.6607391001088,0.0,0.09231851950102922,0.09231851950254101,0.09231851950254101,0.3709977629824818,0.3709977629824818,0.5,10.015458711355134,0.0002974748170458952,0.0002974748170458952,3.808509063674137e-12,3.6210013831805554e-07,0.0002979205001452101,3.808509063674137e-12,27406.886283767788,20797.217054885255,0.7588318074353004,0.9925551492126143,0.6099364565314935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531055205549919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.517315081612,260.517315081612,-12.632684918387952,244.64496871767378,276.3896614455393,125413.94505121243,125409.1484905019,4.796560710523449,0.0,nan,276.3896614455393,3.239661445539298,270.0407228999744,-3.1092771000255652,263.6917843544019,-9.458215645598102,257.3428458088302,-15.807154191169786,250.99390726325288,-22.156092736747098,244.64496871767378,-28.5050312823262,1.0,1.0,26022.012520719443,26022.012520719443,275.62352256298465,2.4735225629846695,275.62352256298465,275.62352256298465,76944.6296667737,76944.4978927619,0.13177401181019377,0.0,8546.071908451686,8546.071908451686,0.885043730945014,3950.655562434087,275.62352256298465,2.4735225629846695,1.0,0.002,0.1288584723968099,0.004908915675110214,0.0001990328305595426,0.0018009671692094727,0.0995164152797713,0.0995164152797713,0.0,-2.309845023584778e-13,1.0,1.000000603525341,0.00029792049633670104,0.09231851950254101,0.0,5.563378256687927e-08,0.07146063296568991,0.0,1600102.4541414957,266.620030008454,3.6209632980899187e-07,1.0,1284482.7309698858,2598.230309323193,,,,,,,,,,,,,,,,,,,2.0,15281.621553102501,1547.8764331927262,0.3709977629824818,6.173730061729009,2.9372441423883062
4596.0,-30.268329974581984,5.001146231478851,35.041447917888206,24.479724035505228,5.003275756394931,-26.741169401486403,-40.23368766121564,1.4761151832748312,-6.529970757956619,-6.5299711205195425,40.08296714749564,41049.03303147652,25750.444704628084,25750.444704628084,66799.4777361046,76953.3957693961,76944.54928476945,25750.444704628084,102694.99398939754,102694.99398939754,102694.99398939754,130101.89870822175,125594.34857955252,4507.550128669231,0.0,90889.5600901709,54985.19735215442,39893.73637557386,27406.904718824208,67300.64109439807,20797.23044867905,1547.8773087346276,0.0,0.8785820205935524,2.7257107068269284,0.001494314320929203,1.0,1.0,-6.529672808220425,333995.92751650664,1558113.6433282597,4.665067789640205,1558113.6433282597,4.665067789640205,0.7588317857140081,0.092318566442605,3.930997077556373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930997077556373,1.2848471498266492,1.2851383023604173,3.0595056214171006,6482.725281171945,15281.613680967092,6453.479833180095,0.0003247879333496179,23121.248450958046,2357.711190973273,19289.88308824574,1967.020653153293,0.8342924530723794,0.8342924530723794,35529.271773253466,35405.22815468563,1.0043813407472966,0.8,4288.00670486518,4273.035954225843,1.0043813407472966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.972756285003,4632.441516551485,6.175206940097363,5.001146231478851,-3.7221075377615014,8.723253769240351,2.937244945203767,3.5,0.8392128414867905,0.6,0.00022659300516543658,0.9982233615175179,0.0002269962955194373,199.14416466174941,0.0,0.0,0.0,0.07885319583291339,7.679562711824186e-05,0.00014979737804719472,0.0005888530553291296,0.09231856644157835,0.09231856644157835,0.09231856644157835,0.0923186220541864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.170746762,595.6607335858644,0.0,0.09231856644157835,0.092318566442605,0.092318566442605,0.3709979168727078,0.3709979168727078,0.5,10.015460379701997,0.0002979188494123264,0.0002979188494123264,-9.379164112033322e-12,3.625629005910014e-07,0.0002983122990940501,-9.379164112033322e-12,27406.904718824208,20797.23044867905,0.7588317857140081,0.9925533642749328,0.6099352452512274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531051992836688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51734377420553,260.51734377420553,-12.632656225794449,244.6450199166236,276.38966763177757,125413.65631312206,125408.85918686424,4.79712625784461,0.0,nan,276.38966763177757,3.2396676317775928,270.0407380887524,-3.109261911247586,263.6918085457254,-9.458191454274584,257.3428790026944,-15.80712099730556,250.99394945965997,-22.156050540340004,244.6450199166236,-28.50498008337638,1.0,1.0,26022.012520719443,26022.012520719443,275.6235278096351,2.4735278096351294,275.6235278096351,275.6235278096351,76944.68076522023,76944.54928476945,0.13148045077105053,0.0,8546.071908451686,8546.071908451686,0.8850439512202043,3950.6520629441547,275.6235278096351,2.4735278096351294,1.0,0.002,0.12885841668988404,0.004908915770314366,0.00019903274420178388,0.0018009672556200385,0.09951637210089194,0.09951637210089194,0.0,-1.781777850262678e-13,1.0,1.0000006043188525,0.0002983123084732142,0.092318566442605,0.0,5.570697769271122e-08,0.07155465098662633,0.0,1600102.4532434805,266.62002924204336,3.625722797551134e-07,1.0,1284482.7335874056,2598.230298730643,,,,,,,,,,,,,,,,,,,2.0,15281.613680967092,1547.8773087346276,0.3709979168727078,6.173730061729009,2.937244945203767
4597.0,-30.268264695489332,5.001142523205871,35.04145056822155,24.47975417543205,5.003268639231306,-26.74111136203116,-40.23363380748776,1.4761153057515979,-6.5299720488011985,-6.529972398147718,40.082972323257444,41049.02544604963,25750.445004899302,25750.445004899302,66799.47045094892,76953.45391795378,76944.5968754776,25750.445004899302,102695.0418803769,102695.0418803769,102695.0418803769,130101.96477421082,125594.41158535176,4507.553188859061,0.0,90889.57350732035,54985.1450353312,39893.80941332128,27406.92289383392,67300.7323071552,20797.24362330404,1547.8781841381337,0.0,0.8785819940001292,2.7257105771897536,0.001494314320929203,1.0,1.0,-6.529684945676024,333995.91066803416,1558113.8668820593,4.665068694301179,1558113.8668820593,4.665068694301179,0.7588317631959718,0.09231861339605245,3.930992528615476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930992528615476,1.2848471492536375,1.285138301787276,3.059502082328605,6482.717782268102,15281.605811218404,6453.481295210411,0.0003247896122869995,23121.278620016183,2357.714267361044,19289.887458352194,1967.0210987801333,0.834291553480648,0.834291553480648,35529.238881735524,35405.22815468563,1.0043801784794884,0.8,4288.002735207418,4273.035954225843,1.0043801784794884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.973436586677,4632.441516551485,6.17520600466397,5.001142523205871,-3.72210897585958,8.723251499065451,2.937245743855174,3.5,0.8392130696729068,0.6,0.00022659300516543658,0.9982165643917607,0.0002269978411984233,199.14411113796197,0.0,0.0,0.0,0.07885319583291339,7.679609607407011e-05,0.00014979690909136648,0.0005888505304478533,0.09231861339146122,0.09231861339146122,0.09231861339146122,0.09231866707996135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.18800849677,595.6607282271376,0.0,0.09231861339146122,0.09231861339605245,0.09231861339605245,0.37099807078780667,0.37099807078780667,0.5,10.015461990358412,0.0002962862868685079,0.0002962862868685079,-3.433342499192804e-11,3.493465214887692e-07,0.0002874524716958149,-3.433342499192804e-11,27406.92289383392,20797.24362330404,0.7588317631959718,0.9925519108184655,0.6099343058958874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453104877834277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5173725374126,260.5173725374126,-12.63262746258738,244.6450730174516,276.3896720573626,125413.25967950722,125408.45074747452,4.808932032654723,0.0,nan,276.3896720573626,3.239672057362611,270.040752249388,-3.109247750611985,263.6918324414076,-9.458167558592379,257.3429126334257,-15.807087366574251,250.99399282544005,-22.15600717455993,244.6450730174516,-28.50492698254837,1.0,1.0,26022.012520719443,26022.012520719443,275.62353210073,2.47353210073004,275.62353210073,275.62353210073,76944.70712326712,76944.5968754776,0.11024778951832559,0.0,8546.071908451686,8546.071908451686,0.8850442389846407,3950.6474912585536,275.62353210073,2.47353210073004,1.0,0.002,0.12885836301087286,0.004908915764178762,0.00019903266076738496,0.0018009673391400187,0.09951633038369248,0.09951633038369248,0.0,-9.2596503381559e-14,1.0,1.0000005823251028,0.0002874525060292399,0.09231861339605245,0.0,5.3679039943809905e-08,0.0689498001974591,0.0,1600102.451710986,266.6200279511988,3.4938085491376114e-07,1.0,1284482.7379482626,2598.2302810831784,,,,,,,,,,,,,,,,,,,2.0,15281.605811218404,1547.8781841381337,0.37099807078780667,6.173730061729009,2.937245743855174
4598.0,-30.268199624223474,5.001138872109777,35.04145317378785,24.479800450522475,5.003287445905226,-26.741050917225778,-40.23357960451392,1.4761387388679292,-6.529970146797211,-6.529970429445635,40.08297633205773,41049.02961592568,25750.438133691634,25750.438133691634,66799.46774961732,76953.49969453514,76944.63790601643,25750.438133691634,102695.07603970807,102695.07603970807,102695.07603970807,130102.00962854546,125594.45370554794,4507.555922997525,0.0,90889.58963124389,54985.119552477896,39893.85564307332,27406.933588837386,67300.7892319107,20797.251582731988,1547.8786258158623,0.0,0.8785819894204157,2.7257107780994874,0.001494314320929203,1.0,1.0,-6.529737898246594,333995.9366297261,1558114.040029603,4.665068850094893,1558114.040029603,4.665068850094893,0.7588317574937509,0.09231865686339114,3.9309893205635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309893205635,1.2848470396210556,1.2851381921298506,3.059499846552069,6482.713044925908,15281.598174643741,6453.480931583675,0.0003247905827829923,23121.30159087154,2357.7166097364075,19289.886371447545,1967.020987946704,0.8342906776088823,0.8342906776088823,35529.215685628486,35405.22815468563,1.004379358812752,0.8,4287.9999356830385,4273.035954225843,1.004379358812752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.974110986956,4632.441516551485,6.175203358180319,5.001138872109777,-3.722107947939066,8.723246820048843,2.9372465355786233,3.5,0.8392132958796067,0.6,0.00022659300516543658,0.9982097889554693,0.000226999381966134,199.144057784605,0.0,0.0,0.0,0.07885319583291339,7.679656807378888e-05,0.0001497964370916477,0.0005888481944657293,0.09231865687105109,0.09231865687105109,0.09231865687105109,0.09231869974604526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.2011915654,595.6607241373358,0.0,0.09231865687105109,0.09231865686339114,0.09231865686339114,0.3709982244874834,0.3709982244874834,0.5,10.015463276599387,0.0002828253468010189,0.0002828253468010189,-9.833911462919787e-12,2.826484433171572e-07,0.00023253119906030406,-9.833911462919787e-12,27406.933588837386,20797.251582731988,0.7588317574937509,0.9925510311540942,0.6099338519564086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453104487284663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5174036962124,260.5174036962124,-12.63259630378758,244.64512787413491,276.3896795182787,125413.19309530921,125407.98364315361,5.209452155604096,0.0,nan,276.3896795182787,3.239679518278706,270.04076918945896,-3.109230810541021,263.6918588606306,-9.458141139369388,257.34294853180114,-15.807051468198836,250.99403820297024,-22.155961797029732,244.64512787413491,-28.504872125865063,1.0,1.0,26022.012520719443,26022.012520719443,275.62353887053126,2.4735388705312857,275.62353887053126,275.62353887053126,76944.80010274568,76944.63790601643,0.16219672924489714,0.0,8546.071908451686,8546.071908451686,0.8850444419248725,3950.6442671663176,275.62353887053126,2.4735388705312857,1.0,0.002,0.12885831958785612,0.004908916304726165,0.00019903259450215288,0.0018009674052903975,0.09951629725107644,0.09951629725107644,0.0,-2.0744950895990044e-13,1.0,1.0000004710960961,0.00023253120889421552,0.09231865686339114,0.0,4.3423027670995436e-08,0.05577612918105747,0.0,1600102.453845947,266.62002985320277,2.8265827722862014e-07,1.0,1284482.73122865,2598.230308276035,,,,,,,,,,,,,,,,,,,2.0,15281.598174643741,1547.8786258158623,0.3709982244874834,6.173730061729009,2.9372465355786233
4599.0,-30.26814568401629,5.001135169520095,35.04145585362823,24.4798295427114,5.003283512240782,-26.74100276438849,-40.23353476133195,1.4761405926016622,-6.5299739365447635,-6.529974333444817,40.0829836864305,41049.01969069591,25750.444341363138,25750.444341363138,66799.46403205904,76953.55237412307,76944.70840257494,25750.444341363138,102695.15274393807,102695.15274393807,102695.15274393807,130102.11592793347,125594.55660994972,4507.5593179837515,0.0,90889.60535457818,54985.07267110631,39893.92520385763,27406.96318399539,67300.88838785302,20797.272855901778,1547.8801086263536,0.0,0.8785819403250232,2.7257103799346467,0.001494314320929203,1.0,1.0,-6.5296477609632575,333995.8851476707,1558114.357681507,4.665070520232945,1558114.357681507,4.665070520232945,0.7588317142720352,0.092318708107993,3.930985346235815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930985346235815,1.2848470309483038,1.2851381834551336,3.059496773973539,6482.706534500702,15281.590536081583,6453.481811455537,0.0003247920131278059,23121.328966950015,2357.7194013195144,19289.889001443426,1967.021256131648,0.8342898035409941,0.8342898035409941,35529.18694889109,35405.22815468563,1.0043783433603135,0.8,4287.996467463273,4273.035954225843,1.0043783433603135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.974794814944,4632.441516551485,6.175203834177108,5.001135169520095,-3.722111369258745,8.72324653877884,2.937247338369978,3.5,0.8392135252485652,0.6,0.00022659300516543658,0.9982041725595587,0.000227000659178187,199.14401355786865,0.0,0.0,0.0,0.07885319583291339,7.679695857042925e-05,0.0001497960465950073,0.000588846064089031,0.09231870807293364,0.09231870807293364,0.09231870807293364,0.09231876953945695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.22786226484,595.6607158261772,0.0,0.09231870807293364,0.092318708107993,0.092318708107993,0.3709983769017482,0.3709983769017482,0.5,10.015465120658284,0.00029298259590859743,0.00029298259590859743,2.4442670110147446e-12,3.9690007724857423e-07,0.0003265724815832982,2.4442670110147446e-12,27406.96318399539,20797.272855901778,0.7588317142720352,0.9925495135680188,0.6099328058514121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531040979786374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51743373582514,260.51743373582514,-12.63256626417484,244.64518203805991,276.3896854335789,125412.76696849348,125407.74463361331,5.022334880168094,0.0,nan,276.3896854335789,3.239685433578927,270.0407847544845,-3.109215245515486,263.69188407538127,-9.45811592461871,257.3429833962758,-15.80701660372415,250.99408271717033,-22.15591728282965,244.64518203805991,-28.504817961940063,1.0,1.0,26022.012520719443,26022.012520719443,275.6235432155334,2.473543215533425,275.6235432155334,275.6235432155334,76944.83069569813,76944.70840257494,0.12229312318959273,0.0,8546.071908451686,8546.071908451686,0.8850446933393968,3950.640272966994,275.6235432155334,2.473543215533425,1.0,0.002,0.12885825860354685,0.0049089158530782485,0.0001990324987098157,0.0018009675016724257,0.09951624935490784,0.09951624935490784,0.0,3.822415474419305e-13,1.0,1.0000006615525556,0.0003265724791390312,0.092318708107993,0.0,6.098438698089156e-08,0.07833339276413734,0.0,1600102.4495653047,266.6200260634552,3.968976329815632e-07,1.0,1284482.744553648,2598.230254352584,,,,,,,,,,,,,,,,,,,2.0,15281.590536081583,1547.8801086263536,0.3709983769017482,6.173730061729009,2.937247338369978
4600.0,-30.268091823648096,5.001131501853151,35.041458497784184,24.479862860776507,5.003290282590247,-26.74095361302847,-40.2334897784516,1.4761520719377137,-6.52997326348742,-6.529973603970988,40.08298801651376,41049.02209645371,25750.4401248211,25750.4401248211,66799.4622212748,76953.60426283446,76944.75017214686,25750.4401248211,102695.19029696795,102695.19029696795,102695.19029696795,130102.16631636434,125594.6040739493,4507.562242415037,0.0,90889.62904234305,54985.04687583225,39893.98018501199,27406.976019396396,67300.95620440839,20797.282293361775,1547.8806809491628,0.0,0.8785819278135722,2.7257104547878734,0.001494314320929203,1.0,1.0,-6.529693408353467,333995.8947661614,1558114.5447068964,4.6650709458503075,1558114.5447068964,4.6650709458503075,0.7588317032365474,0.09231875292185483,3.9309826396493732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309826396493732,1.2848469772418716,1.2851381297365312,3.0594947953162897,6482.702341963423,15281.582676696258,6453.4809578039185,0.0003247928347603063,23121.35091251637,2357.721639144496,19289.88644982161,1967.0209959386345,0.8342889013193144,0.8342889013193144,35529.16737866859,35405.22815468563,1.0043776518194993,0.8,4287.994105544745,4273.035954225843,1.0043776518194993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.975460227468,4632.441516551485,6.175201837618594,5.001131501853151,-3.7221112885454732,8.723242790398624,2.9372481195422737,3.5,0.8392137484406497,0.6,0.00022659300516543658,0.9981985645107067,0.00022700193450639463,199.14396939661358,0.0,0.0,0.0,0.07885319583291339,7.679735028541546e-05,0.00014979565488002113,0.0005888441188282719,0.09231875292706333,0.09231875292706333,0.09231875292706333,0.0923188048945571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.2412839171,595.660711674558,0.0,0.09231875292706333,0.09231875292185483,0.09231875292185483,0.3709985315648472,0.3709985315648472,0.5,10.015466679666602,0.0002901621082855854,0.0002901621082855854,-8.162714948412031e-11,3.404835524634109e-07,0.00028019561750625144,-8.162714948412031e-11,27406.976019396396,20797.282293361775,0.7588317032365474,0.9925484865087143,0.6099322269921165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531037752672669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51746382557354,260.51746382557354,-12.632536174426434,244.64523571870157,276.389691932434,125412.51737930738,125407.48666222945,5.030717077921182,0.0,nan,276.389691932434,3.2396919324340274,270.0408006896964,-3.109199310303552,263.6919094469519,-9.458090553048066,257.3430182042027,-15.806981795797299,250.99412696145444,-22.155873038545536,244.64523571870157,-28.504764281298407,1.0,1.0,26022.012520719443,26022.012520719443,275.6235488325828,2.4735488325828214,275.6235488325828,275.6235488325828,76944.88945899846,76944.75017214686,0.13928685159771703,0.0,8546.071908451686,8546.071908451686,0.8850448645570472,3950.63755284762,275.6235488325828,2.4735488325828214,1.0,0.002,0.1288582062795811,0.004908916204381643,0.00019903241818936972,0.0018009675815923716,0.09951620909468485,0.09951620909468485,0.0,-2.1825857093871193e-13,1.0,1.000000567628296,0.0002801956991334009,0.09231875292185483,0.0,5.2323978387577295e-08,0.06720924723497868,0.0,1600102.450274047,266.62002673651256,3.40565179612895e-07,1.0,1284482.742064113,2598.2302644271995,,,,,,,,,,,,,,,,,,,2.0,15281.582676696258,1547.8806809491628,0.3709985315648472,6.173730061729009,2.9372481195422737
4601.0,-30.26803793734635,5.001127832134187,35.04146115952743,24.479896667785965,5.003294021541336,-26.74090474145584,-40.23344483049584,1.4761608256353578,-6.529974496825673,-6.529974864934798,40.082993812175054,41049.01690983244,25750.440379896492,25750.440379896492,66799.45728972893,76953.6553665887,76944.80657004374,25750.440379896492,102695.24694994024,102695.24694994024,102695.24694994024,130102.24380408543,125594.67841564894,4507.565388436486,0.0,90889.64806844546,54985.00961162801,39894.04272979716,27406.9968541452,67301.03958394236,20797.29739138303,1547.8816829370503,0.0,0.8785818989546015,2.7257103263156983,0.001494314320929203,1.0,1.0,-6.529671997297271,333995.8781389025,1558114.7950336616,4.665071927581309,1558114.7950336616,4.665071927581309,0.758831677256077,0.0923188007255288,3.930979180307099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930979180307099,1.2848469362874266,1.2851380887728059,3.0594922004217002,6482.6968436931675,15281.5748175095,6453.481020684864,0.0003247939950889637,23121.376099820736,2357.7242075347585,19289.886637776963,1967.0210151047468,0.8342880006145706,0.8342880006145706,35529.14236557182,35405.22815468563,1.0043767679473512,0.8,4287.991086728954,4273.035954225843,1.0043767679473512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.976129357268,4632.441516551485,6.175200907892365,5.001127832134187,-3.7221127117344173,8.723240543868604,2.9372489050786124,3.5,0.8392139728796035,0.6,0.00022659300516543658,0.9981929537956148,0.00022700321045527304,199.14392521411466,0.0,0.0,0.0,0.07885319583291339,7.679774169811916e-05,0.00014979526346731742,0.0005888420619986414,0.09231880072155664,0.09231880072155664,0.09231880072155664,0.0923188572714614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.26112895744,595.6607055062829,0.0,0.09231880072155664,0.0923188007255288,0.0923188007255288,0.37099868510259154,0.37099868510259154,0.5,10.01546837621614,0.00029315796643913927,0.00029315796643913927,3.694822225952521e-12,3.681091129692504e-07,0.00030286763751519175,3.694822225952521e-12,27406.9968541452,20797.29739138303,0.758831677256077,0.9925471835603993,0.6099313942785886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531034530336968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5174936831182,260.5174936831182,-12.632506316881802,244.64528898085254,276.3896983853726,125412.20930244205,125407.21740764509,4.991894796942905,0.0,nan,276.3896983853726,3.2396983853726056,270.04081650447745,-3.1091834955225295,263.6919346235746,-9.458065376425395,257.34305274266904,-15.806947257330933,250.99417086176308,-22.155829138236896,244.64528898085254,-28.504711019147436,1.0,1.0,26022.012520719443,26022.012520719443,275.6235541708961,2.4735541708961364,275.6235541708961,275.6235541708961,76944.94031188673,76944.80657004374,0.13374184299027547,0.0,8546.071908451686,8546.071908451686,0.8850450833937233,3950.6340762086343,275.6235541708961,2.4735541708961364,1.0,0.002,0.1288581497219369,0.004908916213500543,0.00019903233031554117,0.0018009676695827628,0.09951616515777058,0.09951616515777058,0.0,-1.0169599537479534e-13,1.0,1.0000006135444763,0.0003028676338203695,0.0923188007255288,0.0,5.655778308476715e-08,0.07264749654519105,0.0,1600102.4488671809,266.6200255031743,3.6810541814702447e-07,1.0,1284482.7463677123,2598.2302470114405,,,,,,,,,,,,,,,,,,,2.0,15281.5748175095,1547.8816829370503,0.37099868510259154,6.173730061729009,2.9372489050786124
4602.0,-30.26798402622284,5.001124169627333,35.04146382310332,24.479930474795424,5.003297807945988,-26.74085584280788,-40.23339611068366,1.476169624501859,-6.52997526681645,-6.529975637305793,40.082999188611836,41048.99664467099,25750.439511700886,25750.439511700886,66799.43615637187,76953.70648478801,76944.85852724372,25750.439511700886,102695.2980389446,102695.2980389446,102695.2980389446,130102.31345579057,125594.74495828785,4507.568497502732,0.0,90889.66716566707,54984.957325434574,39894.122044702766,27407.015416845963,67301.13746154873,20797.310878121156,1547.8825644998808,0.0,0.8785818743342618,2.7257102478116275,0.001494314320929203,1.0,1.0,-6.529670822279968,333995.86795380875,1558115.0272544741,4.665072765121632,1558115.0272544741,4.665072765121632,0.7588316553920682,0.09231884778266422,3.930975734394992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930975734394992,1.2848468951216605,1.2851380475977112,3.059489616482883,6482.691368636878,15281.566960637623,6453.481068377191,0.0003247951494695158,23121.401226267222,2357.7267697192437,19289.88678033252,1967.021029641368,0.8342871001441778,0.8342871001441778,35529.11744957873,35405.22815468563,1.0043758875066502,0.8,4287.988079632549,4273.035954225843,1.0043758875066502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.976792752762,4632.441516551485,6.175199717287163,5.001124169627333,-3.722113767184895,8.723237936812229,2.9372496838831466,3.5,0.8392141953951847,0.6,0.00022659300516543658,0.9981873405300856,0.0002270044869985075,199.14388101128353,0.0,0.0,0.0,0.07885319583291339,7.67981659587273e-05,0.00014979483920670927,0.0005888398780591737,0.09231884778177979,0.09231884778177979,0.09231884778177979,0.09231890460374469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.2789078119,595.6606999892599,0.0,0.09231884778177979,0.09231884778266422,0.09231884778266422,0.37099883920665844,0.37099883920665844,0.5,10.015470080884043,0.00029576790899454863,0.00029576790899454863,1.8530954548623413e-11,3.7048931744720903e-07,0.0003048150257995985,1.8530954548623413e-11,27407.015416845963,20797.310878121156,0.7588316553920682,0.9925454260641063,0.6099302061294816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531031306451156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51752335724683,260.51752335724683,-12.632476642753147,244.64534190531776,276.389704809165,125411.90581340567,125406.94458371883,4.9612296868312935,0.0,nan,276.389704809165,3.239704809165005,270.0408322284037,-3.109167771596276,263.6919596476364,-9.458040352363582,257.34308706686414,-15.806912933135834,250.9942144860939,-22.155785513906068,244.64534190531776,-28.504658094682213,1.0,1.0,26022.012520719443,26022.012520719443,275.6235594781838,2.4735594781838017,275.6235594781838,275.6235594781838,76944.9914621138,76944.85852724372,0.1329348700819537,0.0,8546.071908451686,8546.071908451686,0.885045301380781,3950.630613066967,275.6235594781838,2.4735594781838017,1.0,0.002,0.12885809280050228,0.004908916312504496,0.000199032242079635,0.00180096775775458,0.09951612103981751,0.09951612103981751,0.0,-1.657849205138895e-13,1.0,1.0000006174883778,0.00030481500726864397,0.09231884778266422,0.0,5.692146607390381e-08,0.07311464121994017,0.0,1600102.4479676674,266.6200247331835,3.704707864926604e-07,1.0,1284482.7490038995,2598.2302363433473,,,,,,,,,,,,,,,,,,,2.0,15281.566960637623,1547.8825644998808,0.37099883920665844,6.173730061729009,2.9372496838831466
4603.0,-30.26791888750688,5.001120516317868,35.04146648981026,24.479969206172996,5.003302530965588,-26.740796745680704,-40.2333420823328,1.476180389090454,-6.529975931731769,-6.529976307563885,40.0830046061043,41048.99151318612,25750.43840774675,25750.43840774675,66799.42992093287,76953.7585764124,76944.91134513654,25750.43840774675,102695.3497528833,102695.3497528833,102695.3497528833,130102.38383960776,125594.81222056886,4507.571619038908,0.0,90889.68049424537,54984.91343082573,39894.18562602183,27407.034086724463,67301.21971274629,20797.324448178162,1547.8834488022771,0.0,0.878581850110735,2.725710179640841,0.001494314320929203,1.0,1.0,-6.5296670892007,333995.8591150139,1558115.261247297,4.665073589163118,1558115.261247297,4.665073589163118,0.7588316336006624,0.09231889486831202,3.930971533644379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930971533644379,1.284846844759207,1.2851379972238455,3.0594864669501383,6482.684695154925,15281.55910605922,6453.481958283768,0.00032479661478148383,23121.429325127192,2357.7296350055517,19289.889440322833,1967.0213008848928,0.834286201301559,0.834286201301559,35529.087075648604,35405.22815468563,1.004374814202486,0.8,4287.9844138209655,4273.035954225843,1.004374814202486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.97745279158,4632.441516551485,6.175198475116022,5.001120516317868,-3.722114745276539,8.723235261594407,2.937250458747136,3.5,0.839214416784896,0.6,0.00022659300516543658,0.9981805582848571,0.00022700602940492487,199.14382760274617,0.0,0.0,0.0,0.07885319583291339,7.67986364495491e-05,0.0001497943687158875,0.0005888373993223838,0.09231889486824965,0.09231889486824965,0.09231889486824965,0.09231895249109662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.2967695614,595.6606944472941,0.0,0.09231889486824965,0.09231889486831202,0.09231889486831202,0.3709989933594337,0.3709989933594337,0.5,10.015471809536814,0.00029869969858964396,0.00029869969858964396,1.3073986337985843e-11,3.7583208722935524e-07,0.00030921836315656037,1.3073986337985843e-11,27407.034086724463,20797.324448178162,0.7588316336006624,0.9925441203895689,0.6099293844656991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531028081081752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.517553987147,260.517553987147,-12.632446012852995,244.64539650132224,276.38971147296047,125411.63688334126,125406.51585802432,5.121025316954772,0.0,nan,276.38971147296047,3.2397114729604937,270.04084847864027,-3.1091515213597063,263.69198548431723,-9.458014515682748,257.34312248998594,-15.806877510014033,250.99425949565588,-22.155740504344095,244.64539650132224,-28.50460349867774,1.0,1.0,26022.012520719443,26022.012520719443,275.62356498829644,2.4735649882964594,275.62356498829644,275.62356498829644,76945.04849714326,76944.91134513654,0.13715200671867933,0.0,8546.071908451686,8546.071908451686,0.8850455671185862,3950.626391312601,275.62356498829644,2.4735649882964594,1.0,0.002,0.12885803505674048,0.004908916433598675,0.0001990321526153355,0.001800967847177154,0.09951607630766775,0.09951607630766775,0.0,-2.0751065796242862e-13,1.0,1.0000006264062142,0.00030921835008257403,0.09231889486831202,0.0,5.774377995519047e-08,0.07417088934682144,0.0,1600102.4471956282,266.6200240682682,3.7581901324301725e-07,1.0,1284482.7512916285,2598.230227085396,,,,,,,,,,,,,,,,,,,2.0,15281.55910605922,1547.8834488022771,0.3709989933594337,6.173730061729009,2.937250458747136
4604.0,-30.267864830702386,5.00111686524918,35.04146916201621,24.479997320473217,5.003304237023902,-26.740747923926502,-40.233297169301636,1.4761873302302193,-6.529976977743672,-6.529977360856772,40.08301009823789,41048.996371296606,25750.43814027876,25750.43814027876,66799.43451157537,76953.81274838744,76944.96403465746,25750.43814027876,102695.40217493621,102695.40217493621,102695.40217493621,130102.45554834051,125594.88077452907,4507.574773811437,0.0,90889.7048895891,54984.88851242808,39894.240419067806,27407.0533734043,67301.2937924721,20797.33844135059,1547.8843716188314,0.0,0.8785818235293364,2.7257100725239045,0.001494314320929203,1.0,1.0,-6.529662118615761,333995.8452247239,1558115.4984645285,4.665074493415254,1558115.4984645285,4.665074493415254,0.7588316101698203,0.09231894229357718,3.930968968894318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930968968894318,1.2848468122848766,1.2851379647421561,3.059484548125837,6482.680629396484,15281.551478203955,6453.481127446922,0.0003247974113431767,23121.45061657764,2357.7318061292735,19289.886956895898,1967.021047645822,0.8342853256389292,0.8342853256389292,35529.06853097416,35405.22815468563,1.0043741589012853,0.8,4287.982175675223,4273.035954225843,1.0043741589012853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9781099941065,4632.441516551485,6.175197437742701,5.00111686524918,-3.7221160143858816,8.723232879635063,2.937251230281493,3.5,0.8392146372232837,0.6,0.00022659300516543658,0.9981749299263576,0.00022700730941234312,199.14378328051163,0.0,0.0,0.0,0.07885319583291339,7.67990275641807e-05,0.00014979397760125587,0.0005888354776777874,0.09231894229030142,0.09231894229030142,0.09231894229030142,0.09231900110865311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.3148197748,595.6606888477128,0.0,0.09231894229030142,0.09231894229357718,0.09231894229357718,0.37099914762461184,0.37099914762461184,0.5,10.01547357396176,0.0003023880182695393,0.0003023880182695393,-2.2794210963184014e-11,3.831131039078173e-07,0.0003152422410153122,-2.2794210963184014e-11,27407.0533734043,20797.33844135059,0.7588316101698203,0.9925430960889957,0.609928785290129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531024183995123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5175841173263,260.5175841173263,-12.632415882673683,244.6454505233745,276.38971771126563,125411.32714995711,125406.28967330247,5.037476654643042,0.0,nan,276.38971771126563,3.239717711265655,270.040864273697,-3.109135726302952,263.69201083612074,-9.457989163879233,257.34315739854054,-15.806842601459437,250.99430396095931,-22.155696039040663,244.6454505233745,-28.50454947662547,1.0,1.0,26022.012520719443,26022.012520719443,275.6235701003531,2.473570100353129,275.6235701003531,275.6235701003531,76945.09282696052,76944.96403465746,0.1287923030613456,0.0,8546.071908451686,8546.071908451686,0.8850457293636274,3950.6238137387895,275.6235701003531,2.473570100353129,1.0,0.002,0.12885797618800285,0.0049089164898527046,0.0001990320612567255,0.001800967938527179,0.09951603062836274,0.09951603062836274,0.0,-2.1609537076416885e-13,1.0,1.0000006386060991,0.00031524226380952314,0.09231894229357718,0.0,5.88687220777263e-08,0.07561585831106482,0.0,1600102.4459795263,266.6200230222563,3.8313589811878046e-07,1.0,1284482.7548868265,2598.2302125364,,,,,,,,,,,,,,,,,,,2.0,15281.551478203955,1547.8843716188314,0.37099914762461184,6.173730061729009,2.937251230281493
4605.0,-30.267810845326043,5.001113229787593,35.04147182640446,24.480036016926192,5.003310141707703,-26.740698746622993,-40.23325218642128,1.476198042979322,-6.529977324930371,-6.5299776956239235,40.083015217061714,41048.98353271464,25750.436264275533,25750.436264275533,66799.41979699017,76953.8598998495,76945.01363546043,25750.436264275533,102695.44989973596,102695.44989973596,102695.44989973596,130102.52039638368,125594.94254260785,4507.577853775832,0.0,90889.71811107502,54984.841743840094,39894.30707470548,27407.070496647724,67301.37757135321,20797.350913422015,1547.8851741360581,0.0,0.8785818022580678,2.725710038683505,0.001494314320929203,1.0,1.0,-6.529672736453392,333995.84081106115,1558115.7195575074,4.665075217026194,1558115.7195575074,4.665075217026194,0.758831591138711,0.09231898882160035,3.930964756670129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930964756670129,1.2848467621649624,1.2851379146108846,3.0594813890852377,6482.673935768528,15281.543630512355,6453.482034785247,0.0003247988821034951,23121.478755781714,2357.7346755295353,19289.889668990872,1967.0213242025436,0.834284427598182,0.834284427598182,35529.038074072756,35405.22815468563,1.0043730826655888,0.8,4287.978499849884,4273.035954225843,1.0043730826655888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.978762585805,4632.441516551485,6.175196021455916,5.001113229787593,-3.722116739056725,8.723229968844318,2.937251996402969,3.5,0.8392148561151339,0.6,0.00022659300516543658,0.9981693090390606,0.00022700858773505876,199.14373901686213,0.0,0.0,0.0,0.07885319583291339,7.679941928892299e-05,0.0001497935858765136,0.0005888333068558154,0.09231898882338327,0.09231898882338327,0.09231898882338327,0.09231904559113427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.3313610122,595.6606837204595,0.0,0.09231898882338327,0.09231898882160035,0.09231898882160035,0.3709993020496827,0.3709993020496827,0.5,10.015475276970225,0.00030302300001494586,0.00030302300001494586,4.7691628424217924e-11,3.706935558511759e-07,0.00030495917053485755,4.7691628424217924e-11,27407.070496647724,20797.350913422015,0.758831591138711,0.9925416419027848,0.6099278352689637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531020949913156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51761421384185,260.51761421384185,-12.632385786158125,244.6455041016615,276.3897243260096,125411.01900055342,125405.98715210085,5.031848452569835,0.0,nan,276.3897243260096,3.23972432600965,270.0408802811504,-3.10911971884957,263.69203623628147,-9.45796376371851,257.3431921914107,-15.80680780858927,250.99434814653733,-22.155651853462643,244.6455041016615,-28.50449589833849,1.0,1.0,26022.012520719443,26022.012520719443,275.62357556951594,2.4735755695159583,275.62357556951594,275.62357556951594,76945.14972119303,76945.01363546043,0.13608573259261902,0.0,8546.071908451686,8546.071908451686,0.8850459958271716,3950.6195804534796,275.62357556951594,2.4735755695159583,1.0,0.002,0.12885791923960802,0.004908916668729534,0.00019903197315819946,0.0018009680266217252,0.09951598657909973,0.09951598657909973,0.0,-2.2007526009892864e-13,1.0,1.0000006177802367,0.0003049591228432291,0.09231898882160035,0.0,5.694846443118422e-08,0.07314932054419862,0.0,1600102.4455545687,266.6200226750696,3.706458642227517e-07,1.0,1284482.7560292045,2598.2302079134274,,,,,,,,,,,,,,,,,,,2.0,15281.543630512355,1547.8851741360581,0.3709993020496827,6.173730061729009,2.937251996402969
4606.0,-30.267756710248392,5.001109582279904,35.041474496203314,24.480065318662696,5.0033090853426145,-26.740650130689247,-40.23320727339012,1.4762025057873436,-6.529979164217934,-6.529979536888947,40.083020702047655,41048.98071706821,25750.437715699925,25750.437715699925,66799.41843276814,76953.91433153156,76945.0638691251,25750.437715699925,102695.50158482502,102695.50158482502,102695.50158482502,130102.59199797986,125595.01099096467,4507.581007015189,0.0,90889.73889217687,54984.805277728905,39894.370682719964,27407.090413154845,67301.46109587481,20797.36531393597,1547.8861459104564,0.0,0.8785817714372677,2.7257098515744005,0.001494314320929203,1.0,1.0,-6.529672898575598,333995.8165294,1558115.9564660424,4.665076265495347,1558115.9564660424,4.665076265495347,0.7588315651322717,0.0923190366135848,3.930961415775052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930961415775052,1.284846741285584,1.2851378937267748,3.0594788385748135,6482.668531542992,15281.535783191704,6453.482037320787,0.0003248000184146031,23121.503693074665,2357.737218425728,19289.88967656977,1967.0213249753758,0.8342835281231066,0.8342835281231065,35529.01391739757,35405.22815468563,1.0043722290570485,0.8,4287.975584395106,4273.035954225843,1.0043722290570485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.979414004514,4632.441516551485,6.175195404854832,5.001109582279904,-3.7221186070652648,8.723228189345168,2.937252761147472,3.5,0.8392150746135635,0.6,0.00022659300516543658,0.9981636725993452,0.00022700986960921905,199.14369463048945,0.0,0.0,0.0,0.07885319583291339,7.679981040724008e-05,0.0001497931947581965,0.0005888312689401482,0.09231903660389762,0.09231903660389762,0.09231903660389762,0.09231909397384454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.3495864814,595.6606780635433,0.0,0.09231903660389762,0.0923190366135848,0.0923190366135848,0.3709994562453067,0.3709994562453067,0.5,10.015476997869783,0.00030441001223380226,0.00030441001223380226,-1.4495071809506044e-11,3.726710247065057e-07,0.0003066383133614181,-1.4495071809506044e-11,27407.090413154845,20797.36531393597,0.7588315651322717,0.9925403898380233,0.6099270364812968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453101772010599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5176436636014,260.5176436636014,-12.632356336398573,244.64555727944267,276.3897300477476,125410.66211498533,125405.73839795277,4.9237170326031015,0.0,nan,276.3897300477476,3.239730047747628,270.04089549409605,-3.109104505903929,263.6920609404379,-9.45793905956208,257.3432263867745,-15.80677361322546,250.99439183310992,-22.15560816689006,244.64555727944267,-28.504442720557307,1.0,1.0,26022.012520719443,26022.012520719443,275.6235796062338,2.473579606233841,275.6235796062338,275.6235796062338,76945.19103873096,76945.0638691251,0.12716960586840287,0.0,8546.071908451686,8546.071908451686,0.8850462071707665,3950.6162228539274,275.6235796062338,2.473579606233841,1.0,0.002,0.12885786197747834,0.004908916575134955,0.00019903188395880704,0.0018009681158954551,0.09951594197940351,0.09951594197940351,0.0,-1.457380223446325e-13,1.0,1.000000621181026,0.0003066383278564899,0.0923190366135848,0.0,5.7262070168852044e-08,0.07355214206630409,0.0,1600102.4434007301,266.62002083578204,3.726855197783152e-07,1.0,1284482.762313981,2598.2301824802735,,,,,,,,,,,,,,,,,,,2.0,15281.535783191704,1547.8861459104564,0.3709994562453067,6.173730061729009,2.937252761147472
