time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4607.0,-30.267702668754758,5.001105961927528,35.041477146022594,24.4801037357189,5.003316645917685,-26.74060073728441,-40.23315844880415,1.476214714427874,-6.529978927449918,-6.529979269275494,40.08302546502318,41048.95700814688,25750.43444883834,25750.43444883834,66799.39145698522,76953.9619227744,76945.11039839241,25750.43444883834,102695.54484723075,102695.54484723075,102695.54484723075,130102.65038994762,125595.0664106412,4507.583979306426,0.0,90889.75465801661,54984.74974331241,39894.44990522689,27407.105542716872,67301.55544794376,20797.376380603877,1547.8868390081511,0.0,0.878581754779922,2.725709879172085,0.001494314320929203,1.0,1.0,-6.529698019171917,333995.82005834003,1558116.1621887127,4.665076832148833,1558116.1621887127,4.665076832148833,0.7588315500222731,0.09231908224401512,3.930957618858667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930957618858667,1.2848466841671036,1.285137836595351,3.0594760194340958,6482.662558122099,15281.52794066958,6453.482441645482,0.00032480130252569807,23121.53003684786,2357.7399047429917,19289.89088512334,1967.021448213543,0.8342826298424806,0.8342826298424806,35528.986463409834,35405.22815468563,1.00437125893372,0.8,4287.972270989634,4273.035954225843,1.00437125893372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.980057166532,4632.441516551485,6.175193668992161,5.001105961927528,-3.7221188783383194,8.723224840265846,2.9372535161989655,3.5,0.8392152903425616,0.6,0.00022659300516543658,0.9981580459376603,0.00022701114927403828,199.14365032086778,0.0,0.0,0.0,0.07885319583291339,7.680023559082844e-05,0.00014979276957460813,0.0005888290288092466,0.09231908224822036,0.09231908224822036,0.09231908224822036,0.09231913449602333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.36506084976,595.6606732657225,0.0,0.09231908224822036,0.09231908224401512,0.09231908224401512,0.37099961052888464,0.37099961052888464,0.5,10.015478565263216,0.0002996815235860595,0.0002996815235860595,-2.086153472191654e-11,3.418255687392957e-07,0.0002812501035691639,-2.086153472191654e-11,27407.105542716872,20797.376380603877,0.7588315500222731,0.9925385975462789,0.6099258291273421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531014481344022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51767335904805,260.51767335904805,-12.63232664095193,244.64561019170955,276.3897365263748,125410.3962560763,125405.43146268411,4.964793392186061,0.0,nan,276.3897365263748,3.239736526374827,270.0409112594504,-3.1090887405495664,263.69208599252,-9.457914007479985,257.3432607255852,-15.806739274414781,250.9944354586484,-22.155564541351566,244.64561019170955,-28.504389808290426,1.0,1.0,26022.012520719443,26022.012520719443,275.6235853183682,2.4735853183682366,275.6235853183682,275.6235853183682,76945.25195132518,76945.11039839241,0.1415529327641707,0.0,8546.071908451686,8546.071908451686,0.8850464473620392,3950.61240695296,275.6235853183682,2.4735853183682366,1.0,0.002,0.1288578094564407,0.0049089168446813875,0.0001990318029450779,0.001800968196820932,0.09951590147253894,0.09951590147253894,0.0,-2.339903444614766e-13,1.0,1.0000005697637382,0.00028125012443069863,0.09231908224401512,0.0,5.25210676280266e-08,0.06746240597855485,0.0,1600102.4436343028,266.62002107255006,3.418464302740176e-07,1.0,1284482.761400592,2598.230186176558,,,,,,,,,,,,,,,,,,,2.0,15281.52794066958,1547.8868390081511,0.37099961052888464,6.173730061729009,2.9372535161989655
4608.0,-30.267637312273607,5.001102337369458,35.041479818137184,24.480137472879164,5.003319248801198,-26.740541656188245,-40.233104455377884,1.4762235926693963,-6.529980314041097,-6.529980691532226,40.08303140794343,41048.9609189415,25750.43496143749,25750.43496143749,66799.39588037899,76954.0180299185,76945.16844964039,25750.43496143749,102695.60341107789,102695.60341107789,102695.60341107789,130102.73049798758,125595.14333485586,4507.587163131717,0.0,90889.77385321558,54984.71674205519,39894.50790128932,27407.12708690969,67301.63498819902,20797.391982939484,1547.8878784635801,0.0,0.8785817244876819,2.7257097342058043,0.001494314320929203,1.0,1.0,-6.5296701491606655,333995.80130410625,1558116.4188776172,4.665077862637374,1558116.4188776172,4.665077862637374,0.7588315228002436,0.09231913039351154,3.9309542007565805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309542007565805,1.2848466426299956,1.2851377950488305,3.0594734580231138,6482.657130799588,15281.520098077162,6453.4824626468935,0.0003248024449779232,23121.55502491539,2357.7424528167508,19289.890947897966,1967.0214546147733,0.8342817309264672,0.8342817309264672,35528.96174847264,35405.22815468563,1.0043703855985613,0.8,4287.969288158546,4273.035954225843,1.0043703855985613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.980702128084,4632.441516551485,6.175192836814847,5.001102337369458,-3.722120427875368,8.723222765244826,2.937254273363132,3.5,0.8392155066751805,0.6,0.00022659300516543658,0.9981512412342131,0.00022701269687873607,199.14359673390456,0.0,0.0,0.0,0.07885319583291339,7.680070578923323e-05,0.00014979229937620334,0.0005888266684738739,0.0923191303873151,0.0923191303873151,0.0923191303873151,0.09231918839825984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.385407071,595.6606669417142,0.0,0.0923191303873151,0.09231913039351154,0.09231913039351154,0.3709997642133656,0.3709997642133656,0.5,10.01548030555294,0.0003023666094463806,0.0003023666094463806,6.406253305613063e-11,3.774911192522268e-07,0.0003105423715510369,6.406253305613063e-11,27407.12708690969,20797.391982939484,0.7588315228002436,0.9925374902421301,0.6099251663966145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531011248182382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5177038334453,260.5177038334453,-12.632296166554681,244.64566479607325,276.38974287080555,125410.1292028275,125405.03417612628,5.0950267012095685,0.0,nan,276.38974287080555,3.2397428708055713,270.0409272558686,-3.1090727441313675,263.6921116409236,-9.457888359076378,257.34329602597546,-15.806703974024515,250.99448041102514,-22.15551958897484,244.64566479607325,-28.50433520392673,1.0,1.0,26022.012520719443,26022.012520719443,275.6235906888519,2.473590688851914,275.6235906888519,275.6235906888519,76945.30302676884,76945.16844964039,0.13457712845411152,0.0,8546.071908451686,8546.071908451686,0.8850466635896522,3950.6089717603636,275.6235906888519,2.473590688851914,1.0,0.002,0.12885775146534792,0.004908916830482556,0.00019903171279119316,0.0018009682870844892,0.09951585639559658,0.09951585639559658,0.0,-1.243176568632709e-13,1.0,1.0000006290875278,0.00031054230748850387,0.09231913039351154,0.0,5.799116315986534e-08,0.07448864967391229,0.0,1600102.44205922,266.6200196859589,3.7742705671917065e-07,1.0,1284482.766254714,2598.230166532959,,,,,,,,,,,,,,,,,,,2.0,15281.520098077162,1547.8878784635801,0.3709997642133656,6.173730061729009,2.937254273363132
4609.0,-30.26758313336571,5.00109872441209,35.041482486770725,24.48017575023698,5.003323186912524,-26.740492501338466,-40.23305947249753,1.4762325548593875,-6.52998089911074,-6.529981270655214,40.08303665180916,41048.94482594598,25750.433564733557,25750.433564733557,66799.37839067954,76954.06374982884,76945.21914563041,25750.433564733557,102695.65271036397,102695.65271036397,102695.65271036397,130102.7976228548,125595.20736121951,4507.5902616352905,0.0,90889.78342098168,54984.66449699675,39894.576582205475,27407.144912490836,67301.7214946963,20797.40494871557,1547.8887201897653,0.0,0.878581701416967,2.7257096754301116,0.001494314320929203,1.0,1.0,-6.529675520649448,333995.79366551846,1558116.645371271,4.66507864746241,1558116.645371271,4.66507864746241,0.7588315023370833,0.09231917722315709,3.930949602411192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930949602411192,1.2848466007001345,1.2851377531094679,3.0594699789602524,6482.649759082861,15281.512483963044,6453.483958634259,0.00032480409950667226,23121.584506001065,2357.745459050855,19289.89541950431,1967.0219105917222,0.8342808605741417,0.8342808605741417,35528.9284996586,35405.22815468563,1.00436921070776,0.8,4287.9652753789305,4273.035954225843,1.00436921070776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.981340869095,4632.441516551485,6.175191555981095,5.00109872441209,-3.7221213407048106,8.723220065116902,2.93725502322466,3.5,0.8392157209213315,0.6,0.00022659300516543658,0.9981456003411264,0.00022701397981215977,199.14355231165814,0.0,0.0,0.0,0.07885319583291339,7.680109752189044e-05,0.00014979190764354613,0.0005888244397958117,0.09231917722355377,0.09231917722355377,0.09231917722355377,0.09231923418558975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.40252496605,595.6606616330943,0.0,0.09231917722355377,0.09231917722315709,0.09231917722315709,0.37099991860600595,0.37099991860600595,0.5,10.015482014359247,0.00030325207035275525,0.00030325207035275525,-6.195932655828074e-11,3.715445018315222e-07,0.00030575000579347034,-6.195932655828074e-11,27407.144912490836,20797.40494871557,0.7588315023370833,0.9925359546106655,0.6099241433100762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531007338076467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51773405040797,260.51773405040797,-12.63226594959201,244.6457188663456,276.38974923445903,125409.78235014352,125404.73036392788,5.0519862156506345,0.0,nan,276.38974923445903,3.2397492344590546,270.04094316084456,-3.1090568391554143,263.6921370872239,-9.45786291277608,257.3433310136003,-15.8066689863997,250.99452493997427,-22.155475060025708,244.6457188663456,-28.504281133654388,1.0,1.0,26022.012520719443,26022.012520719443,275.6235960418098,2.473596041809799,275.6235960418098,275.6235960418098,76945.35342666732,76945.21914563041,0.13428103690966964,0.0,8546.071908451686,8546.071908451686,0.8850469544788816,3950.604350423248,275.6235960418098,2.473596041809799,1.0,0.002,0.12885769436908215,0.004908916965255812,0.00019903162436423643,0.0018009683754156996,0.09951581218211822,0.09951581218211822,0.0,-2.200639843963348e-13,1.0,1.0000006193820743,0.0003057500677527969,0.09231917722315709,0.0,5.7096281407823306e-08,0.07333918959846239,0.0,1600102.4413648495,266.62001910088924,3.716064611580805e-07,1.0,1284482.768231794,2598.2301585321266,,,,,,,,,,,,,,,,,,,2.0,15281.512483963044,1547.8887201897653,0.37099991860600595,6.173730061729009,2.93725502322466
4610.0,-30.26752884260657,5.00109511626863,35.04148515719015,24.480204528104537,5.003324868061479,-26.740443471538608,-40.233014489617176,1.4762394969786918,-6.529981847707916,-6.529982220563739,40.083042040614245,41048.94958057504,25750.432988562447,25750.432988562447,66799.3825691375,76954.11892502644,76945.27075270844,25750.432988562447,102695.70374127089,102695.70374127089,102695.70374127089,130102.86742900917,125595.27404505474,4507.5933839544305,0.0,90889.80841050154,54984.639065991425,39894.63260501124,27407.16368773828,67301.79629274952,20797.41857805472,1547.8896162001988,0.0,0.8785816757885094,2.725709578904344,0.001494314320929203,1.0,1.0,-6.529675419354078,333995.7811394911,1558116.8781255675,4.665079519297372,1558116.8781255675,4.665079519297372,0.7588314797915152,0.09231922443896409,3.930946951075977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930946951075977,1.2848465682212338,1.2851377206232073,3.0594679927565633,6482.645550555582,15281.504648103424,6453.483127468032,0.0003248049260367473,23121.606458113925,2357.747697543394,19289.892935092837,1967.0216572522563,0.8342799610415285,0.8342799610415285,35528.90932890035,35405.22815468563,1.004368533283797,0.8,4287.962961671506,4273.035954225843,1.004368533283797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.98197744526,4632.441516551485,6.175190475124894,5.00109511626863,-3.7221225342329936,8.723217650501624,2.937255770544803,3.5,0.8392159344413723,0.6,0.00022659300516543658,0.9981399478370212,0.00022701526540087468,199.1435077977227,0.0,0.0,0.0,0.07885319583291339,7.680148925639397e-05,0.00014979151590904262,0.0005888225027596998,0.09231922443674491,0.09231922443674491,0.09231922443674491,0.09231928166318826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.42030537786,595.6606561161705,0.0,0.09231922443674491,0.09231922443896409,0.09231922443896409,0.371000072888987,0.371000072888987,0.5,10.015483731110333,0.0003043044590071986,0.0003043044590071986,-2.7625901566352695e-11,3.728558226612222e-07,0.00030680120966053437,-2.7625901566352695e-11,27407.16368773828,20797.41857805472,0.7588314797915152,0.9925349136087449,0.6099235360973163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531004096696882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5177638617335,260.5177638617335,-12.632236138266478,244.64577249843813,276.3897552250176,125409.4768007841,125404.49263335338,4.984167430692232,0.0,nan,276.3897552250176,3.239755225017632,270.04095867970904,-3.1090413202909417,263.69216213439614,-9.457837865603835,257.3433655890804,-15.806634410919571,250.99456904375995,-22.155430956240025,244.64577249843813,-28.504227501561843,1.0,1.0,26022.012520719443,26022.012520719443,275.62360113059117,2.4736011305911916,275.62360113059117,275.62360113059117,76945.3989385826,76945.27075270844,0.1281858741567703,0.0,8546.071908451686,8546.071908451686,0.8850471222011113,3950.601685831357,275.62360113059117,2.4736011305911916,1.0,0.002,0.1288576370764812,0.004908917033832643,0.00019903153548242239,0.001800968464341618,0.0995157677412112,0.0995157677412112,0.0,-1.7595994106223145e-13,1.0,1.000000621510944,0.00030680123728643593,0.09231922443896409,0.0,5.729260744068465e-08,0.07359136719037583,0.0,1600102.440254347,266.62001815229206,3.7288344856278854e-07,1.0,1284482.771473883,2598.230145412086,,,,,,,,,,,,,,,,,,,2.0,15281.504648103424,1547.8896162001988,0.371000072888987,6.173730061729009,2.937255770544803
4611.0,-30.267474576509002,5.001091508240933,35.04148781078328,24.48023857958617,5.003326648538167,-26.740394454004377,-40.23296954166142,1.4762465260340862,-6.529983098399384,-6.529983436607779,40.08304689600164,41048.940950775126,25750.43297419003,25750.43297419003,66799.37392496516,76954.16957937571,76945.31407618824,25750.43297419003,102695.74705037827,102695.74705037827,102695.74705037827,130102.92749152955,125595.33109391862,4507.596397610935,0.0,90889.8244149286,54984.595786330035,39894.698476220634,27407.180441151293,67301.87891737193,20797.430728660493,1547.8904223057264,0.0,0.8785816507466513,2.725709455811172,0.001494314320929203,1.0,1.0,-6.529705159753576,333995.7651034929,1558117.0878406428,4.6650803711772815,1558117.0878406428,4.6650803711772815,0.7588314592709288,0.09231927097323821,3.930943026656781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930943026656781,1.2848465353356018,1.2851376877301233,3.0594650166761115,6482.639244598225,15281.49681629052,6453.483770283146,0.00032480629674529036,23121.633612743884,2357.750466545037,19289.894856510233,1967.0218531823032,0.8342790643425072,0.8342790643425072,35528.88095296969,35405.22815468563,1.0043675305831246,0.8,4287.959536997289,4273.035954225843,1.0043675305831246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.982610129091,4632.441516551485,6.175189534757525,5.001091508240933,-3.722123931531981,8.723215439772915,2.9372565132955457,3.5,0.8392161466558702,0.6,0.00022659300516543658,0.9981342979350731,0.0002270165504123134,199.14346330402765,0.0,0.0,0.0,0.07885319583291339,7.680188068860138e-05,0.0001497911244768352,0.0005888203762172932,0.09231927096931705,0.09231927096931705,0.09231927096931705,0.09231932294047408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.43626640964,595.6606511646474,0.0,0.09231927096931705,0.09231927097323821,0.09231927097323821,0.3710002272200972,0.3710002272200972,0.5,10.015485290241553,0.0002995374553051988,0.0002995374553051988,-2.5863755581667647e-11,3.3820839462350705e-07,0.0002782768542033409,-2.5863755581667647e-11,27407.180441151293,20797.430728660493,0.7588314592709288,0.9925335666627717,0.6099226590861134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453100084862698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5177933479614,260.5177933479614,-12.632206652038576,244.6458257686624,276.3897609272466,125409.13781081198,125404.20799662391,4.929814188084599,0.0,nan,276.3897609272466,3.239760927246607,270.0409738955404,-3.1090261044595877,263.6921868638252,-9.457813136174764,257.34339983210754,-15.80660016789244,250.9946128003862,-22.155387199613784,244.6458257686624,-28.504174231337572,1.0,1.0,26022.012520719443,26022.012520719443,275.6236049839498,2.4736049839498264,275.6236049839498,275.6236049839498,76945.44929093952,76945.31407618824,0.1352147512807278,0.0,8546.071908451686,8546.071908451686,0.8850473704580062,3950.597741790065,275.6236049839498,2.4736049839498264,1.0,0.002,0.12885758511057377,0.004908917031686596,0.0001990314547192641,0.0018009685451892787,0.09951572735963204,0.09951572735963204,0.0,-9.145722373871124e-14,1.0,1.0000005637421754,0.0002782768800670965,0.09231927097323821,0.0,5.196594404976553e-08,0.06674936005098767,0.0,1600102.4387382765,266.6200169016006,3.382342583790887e-07,1.0,1284482.7756244494,2598.2301286156226,,,,,,,,,,,,,,,,,,,2.0,15281.49681629052,1547.8904223057264,0.3710002272200972,6.173730061729009,2.9372565132955457
4612.0,-30.267420325189153,5.001087918257197,35.04149045973556,24.480277171265357,5.003333015267777,-26.740344991146955,-40.232920717075444,1.4762576811882384,-6.529983357562003,-6.5299836896819565,40.083052069090634,41048.915042371125,25750.430806787885,25750.430806787885,66799.34584915901,76954.21690647468,76945.36495889377,25750.430806787885,102695.79576568166,102695.79576568166,102695.79576568166,130102.9935342029,125595.39414274042,4507.599391462483,0.0,90889.83834817797,54984.53648392685,39894.77984916791,27407.197768521248,67301.97761768916,20797.443352372233,1547.8912327800244,0.0,0.878581629711153,2.7257094301821234,0.001494314320929203,1.0,1.0,-6.529710447392688,333995.7617665504,1558117.3112777772,4.665081086767916,1558117.3112777772,4.665081086767916,0.7588314401211531,0.09231931734337911,3.9309389436934126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309389436934126,1.2848464831459045,1.2851376355285997,3.05946196316671,6482.632774578215,15281.488985793256,6453.484528856803,0.00032480771004850457,23121.661173088618,2357.753276918073,19289.897123937655,1967.0220843955537,0.8342781679713062,0.8342781679713062,35528.851430662486,35405.22815468563,1.0043664873739484,0.8,4287.955973967571,4273.035954225843,1.0043664873739484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.983237720173,4632.441516551485,6.175188085615963,5.001087918257197,-3.7221245991837577,8.723212517440954,2.937257250067638,3.5,0.8392163571621822,0.6,0.00022659300516543658,0.9981286496061912,0.00022701783508051612,199.1434188224689,0.0,0.0,0.0,0.07885319583291339,7.680230588278717e-05,0.0001497906992826494,0.0005888180932132355,0.09231931734570924,0.09231931734570924,0.09231931734570924,0.09231936820038977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.4539251414,595.6606456767054,0.0,0.09231931734570924,0.09231931734337911,0.09231931734337911,0.37100038093557675,0.37100038093557675,0.5,10.015486815862332,0.0002943696945862939,0.0002943696945862939,1.5916157281026244e-12,3.3211995287274476e-07,0.00027324228926772776,1.5916157281026244e-12,27407.197768521248,20797.443352372233,0.7588314401211531,0.9925316939216057,0.6099213796591636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530997602033973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51782298378754,260.51782298378754,-12.632177016212438,244.64587878195206,276.38976718560934,125408.84980482864,125403.89497901828,4.954825810372053,0.0,nan,276.38976718560934,3.2397671856093666,270.04098950488685,-3.109010495113125,263.6922118241589,-9.457788175841074,257.3434341434272,-15.806565856572774,250.9946564626912,-22.155343537308767,244.64587878195206,-28.504121218047914,1.0,1.0,26022.012520719443,26022.012520719443,275.62361068480465,2.473610684804669,275.62361068480465,275.62361068480465,76945.50682658648,76945.36495889377,0.14186769271327648,0.0,8546.071908451686,8546.071908451686,0.8850476287442872,3950.5936384118795,275.62361068480465,2.473610684804669,1.0,0.002,0.12885753408485942,0.004908917200195448,0.00019903137580221957,0.0018009686239987832,0.09951568790110979,0.09951568790110979,0.0,-1.9899706882320345e-13,1.0,1.0000005535458991,0.00027324228767611203,0.09231931734337911,0.0,5.102580039476523e-08,0.06554176176359781,0.0,1600102.4384256443,266.620016642438,3.3211836125701666e-07,1.0,1284482.7764881428,2598.23012512043,,,,,,,,,,,,,,,,,,,2.0,15281.488985793256,1547.8912327800244,0.37100038093557675,6.173730061729009,2.937257250067638
4613.0,-30.26735471971411,5.001084328819897,35.041493125944285,24.48031083857643,5.003335769298996,-26.740285670834158,-40.232866688724584,1.4762667203720499,-6.52998452703838,-6.529984887241433,40.08305786493838,41048.92031763532,25750.430745676433,25750.430745676433,66799.35106331175,76954.27311354488,76945.42172253311,25750.430745676433,102695.85246820954,102695.85246820954,102695.85246820954,130103.07096875361,125595.46844895731,4507.602519796296,0.0,90889.85778231981,54984.504986224645,39894.83644010574,27407.21850054407,67302.0549406498,20797.458381109445,1547.8922281192683,0.0,0.8785816011947937,2.72570930814843,0.001494314320929203,1.0,1.0,-6.529688614645352,333995.74597570015,1558117.5616135672,4.665082056844304,1558117.5616135672,4.665082056844304,0.7588314144573477,0.09231936512300455,3.9309355756622084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309355756622084,1.2848464408558364,1.2851375932289484,3.059459442518136,6482.627433626355,15281.481156808813,6453.484495739198,0.00032480883053277135,23121.685927658185,2357.7558011816664,19289.897024946917,1967.0220743013076,0.834277270494031,0.8342772704940309,35528.82707774483,35405.22815468563,1.0043656268320478,0.8,4287.953034828404,4273.035954225843,1.0043656268320478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.983864825559,4632.441516551485,6.175187142301722,5.001084328819897,-3.7221259815103025,8.723210310330199,2.9372579862696124,3.5,0.8392165675056036,0.6,0.00022659300516543658,0.9981218191953747,0.00022701938862342689,199.14336503147626,0.0,0.0,0.0,0.07885319583291339,7.68027763970581e-05,0.0001497902287683785,0.0005888157391521999,0.092319365119037,0.092319365119037,0.092319365119037,0.09231942043473648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.4739500892,595.6606394499444,0.0,0.092319365119037,0.09231936512300455,0.09231936512300455,0.37100053453154425,0.37100053453154425,0.5,10.01548847527843,0.0002951821728061077,0.0002951821728061077,1.0874146028072573e-10,3.6020304605699494e-07,0.00029627259607423184,1.0874146028072573e-10,27407.21850054407,20797.458381109445,0.7588314144573477,0.9925306310813041,0.6099207573057648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530994356326516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5178534457817,260.5178534457817,-12.632146554218252,244.64593351335333,276.3897733781957,125408.58795001124,125403.49499675972,5.092953251504252,0.0,nan,276.3897733781957,3.239773378195707,270.0410054052382,-3.108994594761782,263.6922374322712,-9.457762567728764,257.3434694593026,-15.806530540697395,250.99470148632915,-22.15529851367083,244.64593351335333,-28.50406648664665,1.0,1.0,26022.012520719443,26022.012520719443,275.62361612931886,2.4736161293188843,275.62361612931886,275.62361612931886,76945.55810283296,76945.42172253311,0.13638029985304456,0.0,8546.071908451686,8546.071908451686,0.8850478418042736,3950.5902535405194,275.62361612931886,2.4736161293188843,1.0,0.002,0.1288574787583132,0.004908917215476797,0.00019903128985587475,0.0018009687099921807,0.09951564492793737,0.09951564492793737,0.0,-1.5194442926080853e-13,1.0,1.0000006001876518,0.00029627248733277156,0.09231936512300455,0.0,5.532653312700002e-08,0.07106597911055812,0.0,1600102.437094285,266.6200154729616,3.600943045967142e-07,1.0,1284482.7805752582,2598.2301085807417,,,,,,,,,,,,,,,,,,,2.0,15281.481156808813,1547.8922281192683,0.37100053453154425,6.173730061729009,2.9372579862696124
4614.0,-30.267300342834922,5.001080751226135,35.04149579037489,24.480343737546377,5.003339790727128,-26.74023632947955,-40.232821670919634,1.4762757773483117,-6.52998512384454,-6.529985481119652,40.0830631461165,41048.91879386432,25750.429321176984,25750.429321176984,66799.3481150413,76954.32340672368,76945.47299539243,25750.429321176984,102695.90231656941,102695.90231656941,102695.90231656941,130103.1388368884,125595.53324754898,4507.605589339416,0.0,90889.87659642844,54984.47198347631,39894.894014391255,27407.236520318995,67302.13053471025,20797.471485879523,1547.8930795625836,0.0,0.8785815779023413,2.725709247832034,0.001494314320929203,1.0,1.0,-6.529691503616959,333995.7381423546,1558117.7897180018,4.665082849212602,1558117.7897180018,4.665082849212602,0.7588313936890657,0.09231941194976132,3.930932308216185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930932308216185,1.2848463984825287,1.2851375508460388,3.0594570003533677,6482.622258972263,15281.473557094323,6453.484456638644,0.00032480991563414404,23121.709932897138,2357.758249034802,19289.896908072744,1967.0220623834587,0.8342763992825392,0.8342763992825392,35528.803452115324,35405.22815468563,1.0043647919899574,0.8,4287.950183465215,4273.035954225843,1.0043647919899574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9844869746485,4632.441516551485,6.175185879374599,5.001080751226135,-3.7221269074134575,8.723207658639591,2.937258716653122,3.5,0.8392167761866063,0.6,0.00022659300516543658,0.9981161578703694,0.0002270206762797095,199.1433204470134,0.0,0.0,0.0,0.07885319583291339,7.680316844362766e-05,0.00014978983672180892,0.0005888137086121857,0.09231941194988276,0.09231941194988276,0.09231941194988276,0.09231946672610586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.49156458536,595.6606339816855,0.0,0.09231941194988276,0.09231941194976132,0.09231941194976132,0.371000688678497,0.371000688678497,0.5,10.015490118493616,0.00029515533532276095,0.00029515533532276095,-3.143441063002683e-11,3.572750983948936e-07,0.00029397750267889933,-3.143441063002683e-11,27407.236520318995,20797.471485879523,0.7588313936890657,0.9925294724598704,0.60992004959923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530990431333088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51788367816977,260.51788367816977,-12.63211632183021,244.64598772251964,276.38977963380574,125408.28547651503,125403.23091145109,5.054565063937888,0.0,nan,276.38977963380574,3.2397796338057674,270.04102125156,-3.108978748439995,263.6922628693033,-9.457737130696671,257.34350448704623,-15.806495512953745,250.99474610478418,-22.155253895215793,244.64598772251964,-28.504012277480342,1.0,1.0,26022.012520719443,26022.012520719443,275.62362153502266,2.473621535022687,275.62362153502266,275.62362153502266,76945.60824385,76945.47299539243,0.13524845757638104,0.0,8546.071908451686,8546.071908451686,0.8850480485012628,3950.5869697572657,275.62362153502266,2.473621535022687,1.0,0.002,0.12885742386029964,0.004908917338400685,0.00019903120481826466,0.0018009687949676115,0.09951560240913232,0.09951560240913232,0.0,-2.141238575337212e-13,1.0,1.0000005955398106,0.00029397753411330996,0.09231941194976132,0.0,5.4897996432297993e-08,0.07051553121667388,0.0,1600102.4363904856,266.62001487615544,3.573065328055236e-07,1.0,1284482.7826027484,2598.2301003759185,,,,,,,,,,,,,,,,,,,2.0,15281.473557094323,1547.8930795625836,0.371000688678497,6.173730061729009,2.937258716653122
4615.0,-30.26724595160034,5.001077180713583,35.04149845907716,24.480377439782046,5.003343642816233,-26.74018699215606,-40.23277665311468,1.476284683350372,-6.529985969635902,-6.529986333564812,40.083068598237446,41048.91592275538,25750.42847262047,25750.42847262047,66799.34439537585,76954.37462456642,76945.52587800435,25750.42847262047,102695.95435062482,102695.95435062482,102695.95435062482,130103.20984186858,125595.60114848622,4507.608693382347,0.0,90889.8957852286,54984.43708333244,39894.95411321795,27407.255491243763,67302.2096044617,20797.48526247443,1547.8939825954258,0.0,0.8785815525610858,2.7257091611445827,0.001494314320929203,1.0,1.0,-6.529686954481576,333995.7269023402,1558118.0252084313,4.665083711277607,1558118.0252084313,4.665083711277607,0.7588313710987566,0.0923194591608662,3.9309289060925434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309289060925434,1.2848463568155604,1.2851375091696284,3.0594544516864968,6482.616858652995,15281.465734620479,6453.4844683051715,0.00032481105172819426,23121.734825668922,2357.7607873910993,19289.89694294478,1967.0220659394165,0.8342755026119332,0.8342755026119332,35528.77885268024,35405.22815468563,1.0043639227373384,0.8,4287.9472145740065,4273.035954225843,1.0043639227373384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.985107071155,4632.441516551485,6.17518475760376,5.001077180713583,-3.7221280284990494,8.723205209212633,2.937259444627037,3.5,0.8392169841791535,0.6,0.00022659300516543658,0.9981104950854319,0.00022702196428266356,199.14327585080028,0.0,0.0,0.0,0.07885319583291339,7.680356049204835e-05,0.00014978944467338822,0.0005888116578941715,0.09231945915913681,0.09231945915913681,0.09231945915913681,0.09231951498590459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.5098534078,595.6606283025599,0.0,0.09231945915913681,0.0923194591608662,0.0923194591608662,0.3710008427762958,0.3710008427762958,0.5,10.015491793286634,0.0002963075247635061,0.0002963075247635061,6.087930159992538e-11,3.6392890478964546e-07,0.0002993790832306331,6.087930159992538e-11,27407.255491243763,20797.48526247443,0.7588313710987566,0.9925282511221962,0.60991929037697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530987178116976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5179137086082,260.5179137086082,-12.632086291391772,244.64604150534353,276.3897859118586,125407.9803656857,125402.95956477281,5.020800912907887,0.0,nan,276.3897859118586,3.2397859118586325,270.04103703056745,-3.1089629694325254,263.69228814926464,-9.457711850735336,257.34353926796166,-15.806460732038317,250.9947903866534,-22.155209613346585,244.64604150534353,-28.503958494656445,1.0,1.0,26022.012520719443,26022.012520719443,275.6236268705212,2.4736268705212296,275.6236268705212,275.6236268705212,76945.65954323013,76945.52587800435,0.13366522577416617,0.0,8546.071908451686,8546.071908451686,0.8850482637178604,3950.583550623006,275.6236268705212,2.4736268705212296,1.0,0.002,0.12885736795364988,0.004908917418909632,0.00019903111811706166,0.001800968881724431,0.09951555905853082,0.09951555905853082,0.0,-1.585073218512978e-13,1.0,1.0000006064791334,0.0002993790223513315,0.0923194591608662,0.0,5.5906710162923114e-08,0.07181120679888235,0.0,1600102.4354080837,266.6200140303641,3.6386802548804553e-07,1.0,1284482.7855119791,2598.2300886028715,,,,,,,,,,,,,,,,,,,2.0,15281.465734620479,1547.8939825954258,0.3710008427762958,6.173730061729009,2.937259444627037
4616.0,-30.26719154556676,5.001073617278071,35.041501130853355,24.48041110709312,5.003347434784981,-26.740137647530453,-40.232727863453306,1.4762935367292533,-6.5299868225629325,-6.5299871908844445,40.08307402436218,41048.89766239624,25750.42762330574,25750.42762330574,66799.32528570198,76954.42582496682,76945.57836687446,25750.42762330574,102696.00599018019,102696.00599018019,102696.00599018019,130103.28032743046,125595.66852115042,4507.611806280037,0.0,90889.91487853606,54984.38671588878,39895.03129183031,27407.274337250266,67302.30562908057,20797.49894885535,1547.8948797107269,0.0,0.8785815272914259,2.725709073972613,0.001494314320929203,1.0,1.0,-6.529684133344517,333995.71559584077,1558118.2595752287,4.665084570907088,1558118.2595752287,4.665084570907088,0.7588313486755114,0.09231950637114021,3.9309254902982373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309254902982373,1.284846315394794,1.2851374677394758,3.0594518917932874,6482.611434546463,15281.457914246785,6453.4844976669765,0.0003248121940585023,23121.75977460216,2357.763331474271,19289.897030709177,1967.0220748888946,0.8342746062044096,0.8342746062044096,35528.75415439362,35405.22815468563,1.0043630499918246,0.8,4287.944233752466,4273.035954225843,1.0043630499918246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.985723908151,4632.441516551485,6.175183640478315,5.001073617278071,-3.7221291536160406,8.723202770894112,2.9372601687744613,3.5,0.8392171910784175,0.6,0.00022659300516543658,0.9981048307944128,0.00022702325264279744,199.14323124247326,0.0,0.0,0.0,0.07885319583291339,7.680398539067993e-05,0.00014978901977475665,0.0005888094759993776,0.09231950636949968,0.09231950636949968,0.09231950636949968,0.09231956288387543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.52791742166,595.6606226952542,0.0,0.09231950636949968,0.09231950637114021,0.09231950637114021,0.3710009970163563,0.3710009970163563,0.5,10.015493488639919,0.0002979666522264779,0.0002979666522264779,-1.460875864722766e-11,3.6832153682553326e-07,0.0003030575399520785,-1.460875864722766e-11,27407.274337250266,20797.49894885535,0.7588313486755114,0.9925265510790874,0.6099181488465898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530983924043481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5179435696942,260.5179435696942,-12.632056430305795,244.64609494134942,276.38979219802457,125407.6772777156,125402.6847908543,4.992486861268504,0.0,nan,276.38979219802457,3.2397921980245883,270.04105274670025,-3.108947253299732,263.69231329536626,-9.457686704633716,257.34357384403205,-15.806426155967927,250.99483439269238,-22.155165607307595,244.64609494134942,-28.50390505865056,1.0,1.0,26022.012520719443,26022.012520719443,275.6236321550724,2.473632155072437,275.6236321550724,275.6236321550724,76945.7107060641,76945.57836687446,0.13233918964397162,0.0,8546.071908451686,8546.071908451686,0.8850484797992266,3950.5801177497287,275.6236321550724,2.473632155072437,1.0,0.002,0.12885731136000486,0.004908917501122652,0.00019903103035267373,0.001800968969444894,0.09951551517633686,0.09951551517633686,0.0,-2.0243225498650652e-13,1.0,1.0000006139290516,0.00030305755456083716,0.09231950637114021,0.0,5.659367607288077e-08,0.0726936028500746,0.0,1600102.4344143232,266.62001317743704,3.683361455841805e-07,1.0,1284482.7884384203,2598.2300767601946,,,,,,,,,,,,,,,,,,,2.0,15281.457914246785,1547.8948797107269,0.3710009970163563,6.173730061729009,2.9372601687744613
4617.0,-30.267137049319707,5.0010700607106315,35.04150380511437,24.48044477440419,5.00335117720993,-26.740088226667098,-40.232682845648355,1.4763023545373053,-6.529987693157693,-6.529988064855981,40.08307943963055,41048.89492026862,25750.42679914241,25750.42679914241,66799.32171941103,76954.47704592963,76945.6306400863,25750.42679914241,102696.05743922871,102696.05743922871,102696.05743922871,130103.35058213929,125595.73565529096,4507.614926848328,0.0,90889.933905481,54984.35177974094,39895.09125082229,27407.293142910577,67302.38439373286,20797.512605231073,1547.8957752638732,0.0,0.8785815019734442,2.725708985133661,0.001494314320929203,1.0,1.0,-6.529682247310745,333995.7040710639,1558118.4934727643,4.665085432180424,1558118.4934727643,4.665085432180424,0.7588313262745814,0.09231955359952464,3.9309220655473287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309220655473287,1.2848462741404492,1.2851374264757827,3.0594493245326806,6482.6059948293005,15281.450095982604,6453.484538989938,0.00032481334050447197,23121.78475937955,2357.7658792125294,19289.897154226273,1967.0220874841332,0.8342737100517797,0.8342737100517797,35528.729391340945,35405.22815468563,1.0043621749578722,0.8,4287.941245114349,4273.035954225843,1.0043621749578722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.986337494621,4632.441516551485,6.1751825341983215,5.0010700607106315,-3.7221302917192,8.723200352429831,2.9372608891059375,3.5,0.8392173968874107,0.6,0.00022659300516543658,0.9980991571458933,0.00022702454314598247,199.14318656019884,0.0,0.0,0.0,0.07885319583291339,7.680437744295611e-05,0.00014978862772248048,0.0005888074218823528,0.0923195535980495,0.0923195535980495,0.0923195535980495,0.09231961062713173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.5458542865,595.6606171287557,0.0,0.0923195535980495,0.09231955359952464,0.09231955359952464,0.3710011513548041,0.3710011513548041,0.5,10.015495199479965,0.0002998520034793728,0.0002998520034793728,1.000444171950221e-11,3.716982632795407e-07,0.0003058175452110845,1.000444171950221e-11,27407.293142910577,20797.512605231073,0.7588313262745814,0.9925253365262839,0.6099173943098969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530980669086064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5179732959158,260.5179732959158,-12.632026704084183,244.64614810872826,276.3897984830897,125407.37629050254,125402.40635151474,4.969938987770383,0.0,nan,276.3897984830897,3.2397984830897144,270.04106840822783,-3.108931591772148,263.69233833335596,-9.457661666644015,257.34360825848506,-15.806391741514915,250.99487818360797,-22.15512181639201,244.64614810872826,-28.503851891271722,1.0,1.0,26022.012520719443,26022.012520719443,275.623637397737,2.4736373977370363,275.623637397737,275.623637397737,76945.7618891315,76945.6306400863,0.1312490452110069,0.0,8546.071908451686,8546.071908451686,0.8850486964471522,3950.576675875065,275.623637397737,2.4736373977370363,1.0,0.002,0.12885725425092384,0.004908917582667449,0.0001990309417853816,0.0018009690580314053,0.0995154708926908,0.0995154708926908,0.0,-1.8321325359615948e-13,1.0,1.0000006195186788,0.0003058175352066428,0.09231955359952464,0.0,5.710911012720834e-08,0.07335566919178624,0.0,1600102.433398252,266.6200123068423,3.716882588378212e-07,1.0,1284482.7914213566,2598.230064688879,,,,,,,,,,,,,,,,,,,2.0,15281.450095982604,1547.8957752638732,0.3710011513548041,6.173730061729009,2.9372608891059375
4618.0,-30.267082539143328,5.00106651084611,35.04150648138117,24.48047847663986,5.003354875899334,-26.74003879763705,-40.23263779291881,1.4763111343723054,-6.5299885793203885,-6.529988953421348,40.08308484604288,41048.89213439023,25750.425994798235,25750.425994798235,66799.31812918847,76954.52824673904,76945.68273688229,25750.425994798235,102696.10873168052,102696.10873168052,102696.10873168052,130103.42064926491,125595.80259618333,4507.618053081575,0.0,90889.95285767112,54984.31674524022,39895.151236034326,27407.311917584382,67302.46315361871,20797.52623843289,1547.896669666918,0.0,0.8785814766098421,2.7257088948178314,0.001494314320929203,1.0,1.0,-6.529681127630624,333995.69235303235,1558118.7269870788,4.665086295005723,1558118.7269870788,4.665086295005723,0.7588313038860739,0.09231960084277772,3.930918631806824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930918631806824,1.2848462330637649,1.2851373853897903,3.0594467498522357,6482.600539390391,15281.442281339234,6453.484593081869,0.0003248144911460551,23121.809778060473,2357.7684304079858,19289.897315910675,1967.0221039713538,0.8342728143284972,0.8342728143284972,35528.70456328365,35405.22815468563,1.0043612976270515,0.8,4287.938248630862,4273.035954225843,1.0043612976270515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.986947786914,4632.441516551485,6.17518143754969,5.00106651084611,-3.722131441319489,8.723197952165599,2.9372616055702236,3.5,0.8392176015914925,0.6,0.00022659300516543658,0.9980934820819763,0.00022702583398578473,199.14314186652365,0.0,0.0,0.0,0.07885319583291339,7.680476980123651e-05,0.00014978823536420006,0.0005888053652185998,0.0923196008413286,0.0923196008413286,0.0923196008413286,0.09231965824697179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.5636938973,595.6606115934462,0.0,0.0923196008413286,0.09231960084277772,0.09231960084277772,0.37100130577149265,0.37100130577149265,0.5,10.015496921611266,0.00030176716990126806,0.00030176716990126806,-2.6716406864579767e-11,3.741009777513682e-07,0.0003078257907418447,-2.6716406864579767e-11,27407.311917584382,20797.52623843289,0.7588313038860739,0.9925241216910322,0.6099166391681033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453097740873289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51800290908477,260.51800290908477,-12.631997090915206,244.6462010583304,276.38980475982606,125407.07663508518,125402.12559737769,4.951037707485132,0.0,nan,276.38980475982606,3.239804759826086,270.0410840195368,-3.1089159804631663,263.6923632792368,-9.457636720763162,257.34364253894086,-15.806357461059122,250.9949217986374,-22.155078201362585,244.6462010583304,-28.503798941669572,1.0,1.0,26022.012520719443,26022.012520719443,275.6236426051648,2.473642605164798,275.6236426051648,275.6236426051648,76945.81319082856,76945.68273688229,0.13045394627260976,0.0,8546.071908451686,8546.071908451686,0.8850489136637238,3950.573224965858,275.6236426051648,2.473642605164798,1.0,0.002,0.12885719676673008,0.004908917663056572,0.00019903085263270136,0.0018009691471777395,0.09951542631635069,0.09951542631635069,0.0,-1.8955930575215163e-13,1.0,1.0000006235859338,0.00030782581745825155,0.09231960084277772,0.0,5.7484170647492355e-08,0.07383742815017955,0.0,1600102.4323626207,266.6200114206796,3.7412769415823277e-07,1.0,1284482.7944543124,2598.230052415148,,,,,,,,,,,,,,,,,,,2.0,15281.442281339234,1547.896669666918,0.37100130577149265,6.173730061729009,2.9372616055702236
4619.0,-30.267028014862802,5.00106296755276,35.0415091592612,24.480512143950932,5.003358536623402,-26.739989359715313,-40.23259277511386,1.4763198814557033,-6.529989479236235,-6.5299898550399496,40.08309024513715,41048.889313435335,25750.425206263466,25750.425206263466,66799.3145196988,76954.5794356313,76945.7346884787,25750.425206263466,102696.15989474216,102696.15989474216,102696.15989474216,130103.49056150955,125595.86937818467,4507.621183324877,0.0,90889.97174836679,54984.28162609099,39895.211246973115,27407.330666767393,67302.54191374051,20797.53985252706,1547.8975631424717,0.0,0.8785814512035557,2.7257088031908947,0.001494314320929203,1.0,1.0,-6.529680638669163,333995.6804635397,1558118.9601864787,4.665087159283094,1558118.9601864787,4.665087159283094,0.7588312815061922,0.09231964809827393,3.9309151898824135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309151898824135,1.2848461921403123,1.2851373444570642,3.0594441684371945,6482.59506968168,15281.434468791456,6453.484658186942,0.0003248156455550236,23121.83482927944,2357.7709849213993,19289.897510514096,1967.0221238153802,0.8342719188568496,0.8342719188568496,35528.67967604732,35405.22815468563,1.0043604182052188,0.8,4287.935245005094,4273.035954225843,1.0043604182052188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.987554752343,4632.441516551485,6.175180349619243,5.00106296755276,-3.722132601304259,8.723195568857019,2.937262318128944,3.5,0.8392178051796984,0.6,0.00022659300516543658,0.9980878055844963,0.00022702712516634754,199.14309716130433,0.0,0.0,0.0,0.07885319583291339,7.680516185721435e-05,0.0001497878433082222,0.0005888033085200175,0.0923196480963391,0.0923196480963391,0.0923196480963391,0.09231970576259564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.58146039426,595.66060608155,0.0,0.0923196480963391,0.09231964809827393,0.09231964809827393,0.3710014602497475,0.3710014602497475,0.5,10.015498651569908,0.0003035821482058054,0.0003035821482058054,-1.2789769243681803e-11,3.758037223633437e-07,0.0003092163707947293,-1.2789769243681803e-11,27407.330666767393,20797.53985252706,0.7588312815061922,0.9925229065688681,0.6099158835047622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530974147547833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5180324275885,260.5180324275885,-12.631967572411497,244.6462538318421,276.38981102332156,125406.7780707033,125401.84286040177,4.935210301515208,0.0,nan,276.38981102332156,3.239811023321579,270.0410995850368,-3.108900414963159,263.69238814673776,-9.457611853262222,257.3436767084471,-15.806323291552872,250.99496527014517,-22.155034729854805,244.6462538318421,-28.503746168157875,1.0,1.0,26022.012520719443,26022.012520719443,275.62364778254914,2.4736477825491647,275.62364778254914,275.62364778254914,76945.86436011108,76945.7346884787,0.1296716323849978,0.0,8546.071908451686,8546.071908451686,0.8850491313979738,3950.5697658318254,275.62364778254914,2.4736477825491647,1.0,0.002,0.12885713902293508,0.004908917742229891,0.00019903076307372695,0.0018009692367508873,0.09951538153686347,0.09951538153686347,0.0,-1.7538574759168313e-13,1.0,1.0000006264021637,0.00030921638358449854,0.09231964809827393,0.0,5.774387762029894e-08,0.07417101746604673,0.0,1600102.4313097904,266.62001052076374,3.758165121325874e-07,1.0,1284482.7975316485,2598.2300399618284,,,,,,,,,,,,,,,,,,,2.0,15281.434468791456,1547.8975631424717,0.3710014602497475,6.173730061729009,2.937262318128944
