time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4620.0,-30.266973476378567,5.001059430732543,35.04151183842829,24.480545811262004,5.003362165296871,-26.739939912210172,-40.23254398545248,1.476328601106994,-6.5299903912385275,-6.529990768090092,40.08309563804396,41048.87117222837,25750.424429492818,25750.424429492818,66799.29560172118,76954.63061412501,76945.7865189983,25750.424429492818,102696.21094849112,102696.21094849112,102696.21094849112,130103.56034420602,125595.9360280722,4507.624316133822,0.0,90889.99058665345,54984.231144671925,39895.28826886837,27407.349395714908,67302.63766458328,20797.553451368905,1547.8984559129062,0.0,0.878581425758703,2.725708710406877,0.001494314320929203,1.0,1.0,-6.5296806705874815,333995.66842280555,1558119.1931185012,4.665088024872454,1558119.1931185012,4.665088024872454,0.7588312591300992,0.0923196953621217,3.9309117412450187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309117412450187,1.284846151345204,1.2851373036527116,3.0594415814916402,6482.5895882544755,15281.426658343238,6453.4847325164355,0.000324816803069734,23121.85990669592,2357.773542106216,19289.897732689926,1967.0221464710096,0.8342710236343795,0.8342710236343795,35528.65474026761,35405.22815468563,1.004359537068199,0.8,4287.932235520653,4273.035954225843,1.004359537068199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.988158366572,4632.441516551485,6.17517926947292,5.001059430732543,-3.722133770486007,8.72319320121855,2.9372630267535267,3.5,0.8392180076438648,0.6,0.00022659300516543658,0.9980821276431062,0.00022702841669003577,199.14305244445927,0.0,0.0,0.0,0.07885319583291339,7.680558676403706e-05,0.0001497874184013995,0.0005888011216848415,0.0923196953602032,0.0923196953602032,0.0923196953602032,0.09231975319291547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.59917295,595.6606005868911,0.0,0.0923196953602032,0.0923196953621217,0.0923196953621217,0.3710016147757875,0.3710016147757875,0.5,10.015500386511837,0.00030521446336706504,0.00030521446336706504,-3.575451046344824e-11,3.7685157394662383e-07,0.00031009750262001035,-3.575451046344824e-11,27407.349395714908,20797.553451368905,0.7588312591300992,0.9925212134274647,0.6099147462363061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530970885520427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5180618670146,260.5180618670146,-12.631938132985397,244.64630646344114,276.3898172705742,125406.480431254,125401.55844189604,4.921989357983094,0.0,nan,276.3898172705742,3.2398172705742354,270.0411151091594,-3.1088848908405566,263.69241294772957,-9.457587052270412,257.3437107863086,-15.8062892136914,250.99500862487486,-22.15499137512512,244.64630646344114,-28.503693536558842,1.0,1.0,26022.012520719443,26022.012520719443,275.6236529343344,2.4736529343344387,275.6236529343344,275.6236529343344,76945.91552425403,76945.7865189983,0.12900525573058985,0.0,8546.071908451686,8546.071908451686,0.8850493495568523,3950.5662999512438,275.6236529343344,2.4736529343344387,1.0,0.002,0.128857081114563,0.004908917819951269,0.00019903067325585856,0.0018009693265612966,0.09951533662792927,0.09951533662792927,0.0,-1.828450585383834e-13,1.0,1.0000006281867124,0.0003100975383745208,0.0923196953621217,0.0,5.790845599955788e-08,0.07438241574352099,0.0,1600102.4302419038,266.62000960876145,3.768873284570873e-07,1.0,1284482.800648128,2598.2300273500855,,,,,,,,,,,,,,,,,,,2.0,15281.426658343238,1547.8984559129062,0.3710016147757875,6.173730061729009,2.9372630267535267
4621.0,-30.266918848627714,5.001055900316691,35.041514518638735,24.480579478573077,5.00336577348507,-26.73989038641322,-40.23249893272293,1.4763373112550804,-6.529991313638675,-6.529991691127585,40.08310102649112,41048.86861939995,25750.423660974135,25750.423660974135,66799.2922803741,76954.68182044316,76945.83826053514,25750.423660974135,102696.26192150927,102696.26192150927,102696.26192150927,130103.63003154051,125596.00258100475,4507.627450535753,0.0,90890.0094031721,54984.19620206758,39895.34800122724,27407.368110031242,67302.71611125849,20797.567039111735,1547.8993482076887,0.0,0.8785814002772288,2.7257086166196034,0.001494314320929203,1.0,1.0,-6.529681092639009,333995.6562510623,1558119.4258554366,4.665088891707647,1558119.4258554366,4.665088891707647,0.7588312367541674,0.0923197426335175,3.9309082908480986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309082908480986,1.2848461105945597,1.2851372628928328,3.059438993070602,6482.584103700897,15281.418849997044,6453.484810041525,0.0003248179614616039,23121.884988968402,2357.7760997862065,19289.897964417607,1967.022170100657,0.8342701286517488,0.8342701286517488,35528.62979176106,35405.22815468563,1.004358655481615,0.8,4287.929224500217,4273.035954225843,1.004358655481615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.988758613738,4632.441516551485,6.17517819629196,5.001055900316691,-3.722134947799008,8.7231908481157,2.9372637314253494,3.5,0.8392182089786713,0.6,0.00022659300516543658,0.9980764404431999,0.00022702971033442793,199.1430076544434,0.0,0.0,0.0,0.07885319583291339,7.680597912802944e-05,0.00014978702603740714,0.0005887990625119238,0.09231974263160099,0.09231974263160099,0.09231974263160099,0.09231980055703155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.6168502121,595.6605951034829,0.0,0.09231974263160099,0.0923197426335175,0.0923197426335175,0.37100176933828394,0.37100176933828394,0.5,10.015502124301667,0.000306624137124345,0.000306624137124345,-6.366462912410498e-12,3.774889023588912e-07,0.0003105984885678481,-6.366462912410498e-12,27407.368110031242,20797.567039111735,0.7588312367541674,0.9925200072155754,0.6099139974015587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530967622644722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5180912479941,260.5180912479941,-12.63190875200587,244.64635899416305,276.38982350181243,125406.18407038019,125401.2718527381,4.912217642094357,0.0,nan,276.38982350181243,3.2398235018124524,270.04113060029135,-3.108869399708624,263.69243769876135,-9.457562301238625,257.34374479723607,-15.806255202763907,250.99505189570016,-22.15494810429982,244.64635899416305,-28.503641005836926,1.0,1.0,26022.012520719443,26022.012520719443,275.62365806572024,2.473658065720258,275.62365806572024,275.62365806572024,76945.96673479598,76945.83826053514,0.12847426084044855,0.0,8546.071908451686,8546.071908451686,0.8850495678270062,3950.562832302339,275.62365806572024,2.473658065720258,1.0,0.002,0.12885702311262404,0.004908917896379687,0.00019903058328940484,0.0018009694165642834,0.09951529164470242,0.09951529164470242,0.0,-1.4631178213431184e-13,1.0,1.0000006292012655,0.000310598494934311,0.0923197426335175,0.0,5.8002035259753195e-08,0.07450261687646818,0.0,1600102.4291611644,266.6200086863613,3.774952688218036e-07,1.0,1284482.8037985163,2598.230014601126,,,,,,,,,,,,,,,,,,,2.0,15281.418849997044,1547.8993482076887,0.37100176933828394,6.173730061729009,2.9372637314253494
4622.0,-30.266864208179115,5.001052376243588,35.04151719972265,24.480613110959553,5.0033693622243876,-26.739840851140055,-40.232453879993386,1.4763460051620687,-6.529992246103177,-6.529992623863916,40.08310641212174,41048.86607979736,25750.42289985416,25750.42289985416,66799.28897965152,76954.73301245627,76945.88993772499,25750.42289985416,102696.31283757914,102696.31283757914,102696.31283757914,130103.69965682966,125596.06907092135,4507.630585908308,0.0,90890.02818213655,54984.16124938577,39895.40770305642,27407.386819250518,67302.79452230694,20797.58062260665,1547.90024048488,0.0,0.8785813747534281,2.72570852184882,0.001494314320929203,1.0,1.0,-6.529681804730899,333995.64395108324,1558119.658475042,4.665089759982747,1558119.658475042,4.665089759982747,0.7588312143643974,0.09231978991353737,3.930904837458192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930904837458192,1.2848460699199022,1.2851372222089583,3.0594364021390095,6482.578613827756,15281.411045257106,6453.484893027896,0.00032481912135041134,23121.91007933634,2357.7786582917042,19289.898212469423,1967.0221953949028,0.8342692340849677,0.8342692340849677,35528.60482160898,35405.22815468563,1.0043577731303144,0.8,4287.926210867396,4273.035954225843,1.0043577731303144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.989355485362,4632.441516551485,6.175177129884297,5.001052376243588,-3.7221361330453817,8.72318850928897,2.9372644321344548,3.5,0.8392184091812728,0.6,0.00022659300516543658,0.9980707519563139,0.00022703100428631204,199.1429628540367,0.0,0.0,0.0,0.07885319583291339,7.680637149387526e-05,0.0001497866336715613,0.0005887970028861185,0.09231978991085946,0.09231978991085946,0.09231978991085946,0.09231984788233276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.6345076174,595.6605896263983,0.0,0.09231978991085946,0.09231978991353737,0.09231978991353737,0.37100192392872233,0.37100192392872233,0.5,10.015503863386362,0.0003077994913951443,0.0003077994913951443,-2.8421709430404007e-12,3.777607275878836e-07,0.00031081913300567976,-2.8421709430404007e-12,27407.386819250518,20797.58062260665,0.7588312143643974,0.9925188018383317,0.6099132490879269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530964354429927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51812058054037,260.51812058054037,-12.631879419459608,244.64641144436493,276.3898297167025,125405.88833706632,125400.98421709823,4.904119968085424,0.0,nan,276.3898297167025,3.239829716702502,270.04114606224533,-3.1088539377546454,263.69246240777693,-9.457537592223048,257.34377875331245,-15.806221246687528,250.99509509883978,-22.154904901160194,244.64641144436493,-28.503588555635048,1.0,1.0,26022.012520719443,26022.012520719443,275.6236631798778,2.4736631798778035,275.6236631798778,275.6236631798778,76946.01784117566,76945.88993772499,0.12790345067332964,0.0,8546.071908451686,8546.071908451686,0.8850497862864632,3950.559361645483,275.6236631798778,2.4736631798778035,1.0,0.002,0.12885696506937408,0.004908917971023456,0.00019903049325516528,0.0018009695065653415,0.09951524662758264,0.09951524662758264,0.0,-1.7949313910192721e-13,1.0,1.000000629648113,0.0003108191358478507,0.09231978991353737,0.0,5.804326765782984e-08,0.07455557936754256,0.0,1600102.428068137,266.6200077538968,3.7776356975882663e-07,1.0,1284482.806982099,2598.230001717855,,,,,,,,,,,,,,,,,,,2.0,15281.411045257106,1547.90024048488,0.37100192392872233,6.173730061729009,2.9372644321344548
4623.0,-30.266809513614504,5.001048845885288,35.04151987400658,24.480647302139573,5.003369603268188,-26.739791601927703,-40.23240889711303,1.476351691582831,-6.529993895422422,-6.52999425500439,40.08311157816949,41048.85525695405,25750.42365585099,25750.42365585099,66799.27891280504,76954.78334507227,76945.93643410155,25750.42365585099,102696.36008995253,102696.36008995253,102696.36008995253,130103.76526725909,125596.13158302047,4507.633684238618,0.0,90890.04181546436,54984.11372735174,39895.47565345847,27407.405177306566,67302.88083076503,20797.59390962428,1547.9011327816138,0.0,0.8785813462836184,2.725708356374284,0.001494314320929203,1.0,1.0,-6.529698483552579,333995.6224424841,1558119.8816079902,4.6650907284759615,1558119.8816079902,4.6650907284759615,0.7588311908799292,0.09231983720825208,3.9309005541497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309005541497,1.2848460433158442,1.2851371955988717,3.0594331317743695,6482.571684317517,15281.40324259247,6453.485987321964,0.0003248206547228301,23121.938742386967,2357.781581109448,19289.90148338762,1967.0225289357347,0.8342683413491412,0.8342683413491411,35528.57385062441,35405.22815468563,1.0043566787323688,0.8,4287.922472997666,4273.035954225843,1.0043566787323688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.989948974702,4632.441516551485,6.175176432303485,5.001048845885288,-3.722137850307086,8.723186696192375,2.9372651288729297,3.5,0.8392186082494085,0.6,0.00022659300516543658,0.9980650578705637,0.00022703229952653327,199.14291800927973,0.0,0.0,0.0,0.07885319583291339,7.680676325325042e-05,0.00014978624191218614,0.0005887948213366135,0.09231983720125071,0.09231983720125071,0.09231983720125071,0.09231989250449106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.6514889344,595.6605843583699,0.0,0.09231983720125071,0.09231983720825208,0.09231983720825208,0.3710020785409029,0.3710020785409029,0.5,10.015505522470658,0.00030598213163557375,0.00030598213163557375,9.669065548223443e-11,3.5958197486252175e-07,0.00029577145181747255,9.669065548223443e-11,27407.405177306566,20797.59390962428,0.7588311908799292,0.9925173794681045,0.6099123061340054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453096108545694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5181495740421,260.5181495740421,-12.63185042595785,244.64646380760004,276.3898353404699,125405.52973936843,125400.68230427537,4.8474350930388335,0.0,nan,276.3898353404699,3.239835340469938,270.04116103390766,-3.1088389660923212,263.69248672733386,-9.45751327266612,257.3438124207601,-15.806187579239861,250.99513811418126,-22.15486188581872,244.64646380760004,-28.503536192399935,1.0,1.0,26022.012520719443,26022.012520719443,275.62366698940957,2.473666989409594,275.62366698940957,275.62366698940957,76946.06378170113,76945.93643410155,0.1273475995840272,0.0,8546.071908451686,8546.071908451686,0.8850500572460488,3950.555056920449,275.62366698940957,2.473666989409594,1.0,0.002,0.12885690983618275,0.0049089179072267135,0.00019903040727566344,0.0018009695926544359,0.09951520363783171,0.09951520363783171,0.0,-6.990068246448544e-14,1.0,1.0000005991726921,0.00029577135512681707,0.09231983720825208,0.0,5.5233228983314165e-08,0.07094613331065745,0.0,1600102.426108026,266.62000610457756,3.594852842070395e-07,1.0,1284482.8125491291,2598.22997918926,,,,,,,,,,,,,,,,,,,2.0,15281.40324259247,1547.9011327816138,0.3710020785409029,6.173730061729009,2.9372651288729297
4624.0,-30.266754834314522,5.001045336464152,35.04152253460609,24.48068062020468,5.0033753311266365,-26.73974181777161,-40.232360002677865,1.4763623145531346,-6.529994086303873,-6.5299944243153005,40.08311653172137,41048.843008788,25750.421138406986,25750.421138406986,66799.26414719498,76954.83509455177,76945.98448915011,25750.421138406986,102696.4056275571,102696.4056275571,102696.4056275571,130103.82708705553,125596.19041037423,4507.636676681297,0.0,90890.06387825165,54984.07179236706,39895.54676209398,27407.421459498422,67302.9682215924,20797.605783616273,1547.901891224092,0.0,0.8785813265357659,2.7257083394518395,0.001494314320929203,1.0,1.0,-6.529716368999118,333995.6202091076,1558120.095563164,4.665091400263447,1558120.095563164,4.665091400263447,0.7588311733137731,0.09231988335284926,3.93089763568869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93089763568869,1.2848459936160221,1.2851371458877874,3.05943097866984,6482.567122147385,15281.395442833309,6453.485421634838,0.00032482157413933686,23121.961521729572,2357.783903955946,19289.899792510943,1967.0223565142985,0.8342674463143046,0.8342674463143046,35528.55274833219,35405.22815468563,1.004355933056978,0.8,4287.919926174553,4273.035954225843,1.004355933056978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.990535845853,4632.441516551485,6.175174959523908,5.001045336464152,-3.722138460799414,8.723183797263566,2.937265817841915,3.5,0.83921880509769,0.6,0.00022659300516543658,0.9980593654089939,0.0002270335944120731,199.14287317705862,0.0,0.0,0.0,0.07885319583291339,7.680718908075435e-05,0.00014978581608468224,0.0005887927103069784,0.09231988335510798,0.09231988335510798,0.09231988335510798,0.09231993509126672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.6679588691,595.6605792461943,0.0,0.09231988335510798,0.09231988335284926,0.09231988335284926,0.3710022328488827,0.3710022328488827,0.5,10.015507074496053,0.0003004578009040415,0.0003004578009040415,4.6213699533836916e-11,3.3801143217715435e-07,0.0002780553161869648,4.6213699533836916e-11,27407.421459498422,20797.605783616273,0.7588311733137731,0.9925158713247387,0.6099113321961712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453095781324782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5181787875569,260.5181787875569,-12.631821212443072,244.646516146925,276.389841428175,125405.28098042225,125400.39676105451,4.8842193677280274,0.0,nan,276.389841428175,3.239841428174998,270.04117637193497,-3.108823628065011,263.6925113156874,-9.45748868431258,257.3438462594362,-15.806153740563786,250.99518120318277,-22.15481879681721,244.646516146925,-28.503483853074982,1.0,1.0,26022.012520719443,26022.012520719443,275.62367244315556,2.4736724431555785,275.62367244315556,275.62367244315556,76946.12013046315,76945.98448915011,0.13564131304156035,0.0,8546.071908451686,8546.071908451686,0.8850502418661547,3950.5521238671336,275.62367244315556,2.4736724431555785,1.0,0.002,0.12885685791129348,0.004908918094630846,0.000199030327004,0.0018009696727782608,0.099515163502,0.099515163502,0.0,-2.1773945493852587e-13,1.0,1.0000005632933122,0.00027805526997326524,0.09231988335284926,0.0,5.1924900048292734e-08,0.06669664168537925,0.0,1600102.42585345,266.6200059136961,3.379652184776205e-07,1.0,1284482.8131271908,2598.229976849968,,,,,,,,,,,,,,,,,,,2.0,15281.395442833309,1547.901891224092,0.3710022328488827,6.173730061729009,2.937265817841915
4625.0,-30.266700027765964,5.001041815347116,35.04152520088395,24.480714776460104,5.003375666896372,-26.739692458299015,-40.23231501979751,1.4763680974313822,-6.529996022537489,-6.529996362873553,40.083122016840925,41048.832860071154,25750.422548917493,25750.422548917493,66799.25540898865,76954.88548655361,76946.03470265749,25750.422548917493,102696.45725157499,102696.45725157499,102696.45725157499,130103.89873202903,125596.25897007289,4507.639761956152,0.0,90890.07766509124,54984.02503861656,39895.61402941632,27407.441480454043,67303.05550987036,20797.62025320308,1547.9028704120137,0.0,0.8785812951877522,2.7257081424562584,0.001494314320929203,1.0,1.0,-6.529716365676677,333995.59464481525,1558120.332477898,4.665092466668214,1558120.332477898,4.665092466668214,0.7588311469363225,0.09231993110199917,3.9308933808377837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308933808377837,1.2848459665606888,1.2851371188263232,3.0594277315280896,6482.560241843661,15281.387644591498,6453.486483493779,0.00032482309488729997,23121.99005655046,2357.786813697895,19289.90296647838,1967.022680168904,0.8342665540163379,0.8342665540163378,35528.52198310242,35405.22815468563,1.0043548459300293,0.8,4287.916213137248,4273.035954225843,1.0043548459300293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.991123085028,4632.441516551485,6.1751744281572725,5.001041815347116,-3.7221404123348507,8.723182227681967,2.937266507243015,3.5,0.8392190020694328,0.6,0.00022659300516543658,0.9980536597351817,0.00022703489231787354,199.14282824052506,0.0,0.0,0.0,0.07885319583291339,7.680758084398527e-05,0.0001497854243214513,0.0005887905330111717,0.0923199310914206,0.0923199310914206,0.0923199310914206,0.09231998352571402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.68689870747,595.6605733570102,0.0,0.0923199310914206,0.09231993110199917,0.09231993110199917,0.371002386743408,0.371002386743408,0.5,10.015508647338933,0.00029706472702173414,0.00029706472702173414,1.1823431123048067e-11,3.403360437914671e-07,0.0002799971968556747,1.1823431123048067e-11,27407.441480454043,20797.62025320308,0.7588311469363225,0.9925144542537475,0.6099103903841501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530954541953416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5182077024622,260.5182077024622,-12.6317922975378,244.64656843964798,276.3898469652631,125404.92661002668,125400.09231541397,4.834294612696541,0.0,nan,276.3898469652631,3.239846965263098,270.0411912601502,-3.108808739849792,263.69253555502945,-9.457464444970526,257.3438798499036,-15.806120150096376,250.99522414477858,-22.154775855221402,244.64656843964798,-28.503431560352,1.0,1.0,26022.012520719443,26022.012520719443,275.6236763802216,2.4736763802216046,275.6236763802216,275.6236763802216,76946.16590310872,76946.03470265749,0.1312004512292333,0.0,8546.071908451686,8546.071908451686,0.8850505110254496,3950.5478477419724,275.6236763802216,2.4736763802216046,1.0,0.002,0.12885680562368151,0.004908917962537169,0.00019903024544839536,0.0018009697544572696,0.09951512272419767,0.09951512272419767,0.0,-9.433512998535676e-14,1.0,1.000000567226153,0.0002799971850322436,0.09231993110199917,0.0,5.228756550077224e-08,0.06716247957197838,0.0,1600102.4235863884,266.6200039774625,3.4032422036034404e-07,1.0,1284482.8197439495,2598.229950073349,,,,,,,,,,,,,,,,,,,2.0,15281.387644591498,1547.9028704120137,0.371002386743408,6.173730061729009,2.937266507243015
4626.0,-30.266645241355317,5.0010383162645375,35.04152785534251,24.480748024676018,5.003381612488291,-26.739642555974108,-40.23226989721877,1.4763789270773577,-6.529996168128832,-6.529996490697062,40.08312700823477,41048.836887062025,25750.419897750733,25750.419897750733,66799.25678481275,76954.93731847989,76946.0835359359,25750.419897750733,102696.50343368664,102696.50343368664,102696.50343368664,130103.96132477358,125596.31860418333,4507.642720590255,0.0,90890.10006511834,54983.999633583015,39895.667146150365,27407.457891086946,67303.1250372373,20797.632222549528,1547.9036339910024,0.0,0.8785812755206537,2.725708129700566,0.001494314320929203,1.0,1.0,-6.5297310912153534,333995.5929587555,1558120.5480688273,4.66509313570864,1558120.5480688273,4.66509313570864,0.7588311292932071,0.09231997719223355,3.9308905219072985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308905219072985,1.2848459158939356,1.2851370681480887,3.0594256270584546,6482.555782725034,15281.379850721543,6453.485848309174,0.0003248239877639519,23122.0125715986,2357.789109593857,19289.90106786909,1967.0224865646364,0.8342656595370683,0.8342656595370683,35528.50131124548,35405.22815468563,1.004354115464863,0.8,4287.913718263114,4273.035954225843,1.004354115464863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.991702336467,4632.441516551485,6.1751729345942445,5.0010383162645375,-3.722140993756943,8.72317931002148,2.9372671872668157,3.5,0.8392191963619473,0.6,0.00022659300516543658,0.9980479561930059,0.00022703618975360865,199.14278332052317,0.0,0.0,0.0,0.07885319583291339,7.680797382572848e-05,0.0001497850313397081,0.0005887885600168463,0.0923199771948265,0.0923199771948265,0.0923199771948265,0.09232002656844616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.7038931202,595.660568076159,0.0,0.0923199771948265,0.09231997719223355,0.09231997719223355,0.3710025407361828,0.3710025407361828,0.5,10.015510128521678,0.0002907777569021164,0.0002907777569021164,-2.2509993868879974e-11,3.2256821214105e-07,0.0002653994816910199,-2.2509993868879974e-11,27407.457891086946,20797.632222549528,0.7588311292932071,0.9925134493807565,0.6099098201510053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530951263047596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5182368812027,260.5182368812027,-12.631763118797267,244.64662074176042,276.3898530206325,125404.68380737396,125399.80540197222,4.878405401780751,0.0,nan,276.3898530206325,3.239853020632495,270.0412065648668,-3.1087934351331796,263.6925601090955,-9.457439890904482,257.3439136533186,-15.806086346681354,250.99526719754246,-22.154732802457517,244.64662074176042,-28.503379258239562,1.0,1.0,26022.012520719443,26022.012520719443,275.62368196651784,2.4736819665178587,275.62368196651784,275.62368196651784,76946.22238178657,76946.0835359359,0.1388458506698953,0.0,8546.071908451686,8546.071908451686,0.8850506918796363,3950.544974516835,275.62368196651784,2.4736819665178587,1.0,0.002,0.1288567560621701,0.004908918147669797,0.00019903016884414626,0.0018009698309614855,0.09951508442207313,0.09951508442207313,0.0,-1.9436839290842833e-13,1.0,1.0000005376622985,0.00026539950420101377,0.09231997719223355,0.0,4.95615728140385e-08,0.06366098882074989,0.0,1600102.4233903298,266.62000383187114,3.225907221349189e-07,1.0,1284482.820180349,2598.2299483073357,,,,,,,,,,,,,,,,,,,2.0,15281.379850721543,1547.9036339910024,0.3710025407361828,6.173730061729009,2.9372671872668157
4627.0,-30.26659040580169,5.001034805722827,35.04153051746025,24.480782146006845,5.003382022531682,-26.739593162968557,-40.2322210726328,1.4763847796987584,-6.5299981050278575,-6.52999843365681,40.083132538241884,41048.81175858178,25750.421280029706,25750.421280029706,66799.23303861149,76954.9877196698,76946.13445228954,25750.421280029706,102696.55573231925,102696.55573231925,102696.55573231925,130104.03385282116,125596.38807047988,4507.645782341273,0.0,90890.11395588612,54983.937994798864,39895.75106787473,27407.478120501903,67303.22918837663,20797.646842289894,1547.9046232841208,0.0,0.8785812439787717,2.725707932219741,0.001494314320929203,1.0,1.0,-6.529728098982275,333995.5673377329,1558120.7869215838,4.665094208708549,1558120.7869215838,4.665094208708549,0.7588311026227696,0.09232002494160708,3.9308862887083995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308862887083995,1.2848458885123104,1.2851370407602587,3.05942239754518,6482.548939773937,15281.372058275045,6453.486886716034,0.00032482549900874334,23122.041005605013,2357.7920090555913,19289.904171736685,1967.0228030710473,0.8342647678490243,0.8342647678490243,35528.47070256218,35405.22815468563,1.0043530338700661,0.8,4287.910024119309,4273.035954225843,1.0043530338700661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.992282251014,4632.441516551485,6.175172407304625,5.001034805722827,-3.7221429506920094,8.723177756414836,2.93726786806915,3.5,0.8392193908769,0.6,0.00022659300516543658,0.998042247569995,0.00022703748835997553,199.14273836024861,0.0,0.0,0.0,0.07885319583291339,7.6808399051102e-05,0.00014978460611433459,0.0005887862544344261,0.09232002493125299,0.09232002493125299,0.09232002493125299,0.09232007556876214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.7233097196,595.6605620341594,0.0,0.09232002493125299,0.09232002494160708,0.09232002494160708,0.37100269437642347,0.37100269437642347,0.5,10.01551164748751,0.00028738981808373865,0.00028738981808373865,4.291678123991005e-11,3.286289711468271e-07,0.0002703346745533963,4.291678123991005e-11,27407.478120501903,20797.646842289894,0.7588311026227696,0.9925115606510575,0.6099085029588889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530947985348046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51826577704543,260.51826577704543,-12.631734222954549,244.6466730097207,276.38985854435646,125404.33160282263,125399.50049535836,4.831107464292266,0.0,nan,276.38985854435646,3.23985854435648,270.0412214374392,-3.108778562560758,263.69258433051317,-9.457415669486807,257.3439472235867,-15.806052776413253,250.99531011665633,-22.15468988334365,244.6466730097207,-28.503326990279277,1.0,1.0,26022.012520719443,26022.012520719443,275.62368598142433,2.473685981424353,275.62368598142433,275.62368598142433,76946.26806452287,76946.13445228954,0.13361223333049566,0.0,8546.071908451686,8546.071908451686,0.8850509596691594,3950.5407201519415,275.62368598142433,2.473685981424353,1.0,0.002,0.12885670557895115,0.0049089180071872985,0.00019903009007382017,0.0018009699098516432,0.09951504503691008,0.09951504503691008,0.0,-7.453673095403346e-14,1.0,1.0000005476571232,0.0002703346316366151,0.09232002494160708,0.0,5.04832000065812e-08,0.06484480345095844,0.0,1600102.4211276835,266.6200018949721,3.285860543655872e-07,1.0,1284482.826811791,2598.229921471291,,,,,,,,,,,,,,,,,,,2.0,15281.372058275045,1547.9046232841208,0.37100269437642347,6.173730061729009,2.93726786806915
4628.0,-30.266524157313828,5.001031320188257,35.04153317031084,24.48082024874168,5.003389083156676,-26.73953283328327,-40.23216690458355,1.4763977590752095,-6.529998098797591,-6.529998415326552,40.0831375949522,41048.816947144885,25750.418271693103,25750.418271693103,66799.23521883799,76955.04067628484,76946.18471305922,25750.418271693103,102696.60298475233,102696.60298475233,102696.60298475233,130104.09768055362,125596.44895288974,4507.648727663874,0.0,90890.13089940824,54983.90717006716,39895.8041437123,27407.494695801295,67303.29883951359,20797.658939409423,1547.9053912464192,0.0,0.8785812248547012,2.725707934236238,0.001494314320929203,1.0,1.0,-6.529737997196662,333995.56757875165,1558121.0053326548,4.665094859276151,1558121.0053326548,4.665094859276151,0.7588310850825607,0.09232007100681645,3.9308827264877437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308827264877437,1.2848458277880006,1.2851369800221886,3.0594197696506344,6482.543371580733,15281.364268639258,6453.487031870421,0.00032482667969356435,23122.066269481118,2357.794585253998,19289.90460561286,1967.0228473141044,0.8342638750704413,0.8342638750704413,35528.444945467345,35405.22815468563,1.0043521237121882,0.8,4287.906915510834,4273.035954225843,1.0043521237121882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.992854253346,4632.441516551485,6.175170838824811,5.001031320188257,-3.722143422847677,8.723174743035933,2.937268539582842,3.5,0.8392195827379548,0.6,0.00022659300516543658,0.9980353508571677,0.0002270390572546614,199.14268404241068,0.0,0.0,0.0,0.07885319583291339,7.68088708165629e-05,0.0001497841343488737,0.0005887838664139071,0.09232007101064539,0.09232007101064539,0.09232007101064539,0.0923201194303115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.7407578743,595.6605566089786,0.0,0.09232007101064539,0.09232007100681645,0.09232007100681645,0.37100284818226287,0.37100284818226287,0.5,10.01551310005923,0.00028198884683661163,0.00028198884683661163,-1.0402345651527867e-11,3.1652893994760234e-07,0.000260418129869322,-1.0402345651527867e-11,27407.494695801295,20797.658939409423,0.7588310850825607,0.9925105659103344,0.6099079488663226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45309447047099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5182960835632,260.5182960835632,-12.631703916436777,244.64672728152476,276.38986488558896,125404.12544615191,125399.05848737941,5.066958772496218,0.0,nan,276.38986488558896,3.239864885588986,270.0412373647841,-3.1087626352158964,263.69260984397386,-9.457390156026122,257.3439823231621,-15.806017676837882,250.99535480234547,-22.154645197654503,244.64672728152476,-28.503272718475216,1.0,1.0,26022.012520719443,26022.012520719443,275.6236918809092,2.4736918809092003,275.6236918809092,275.6236918809092,76946.33052249608,76946.18471305922,0.1458094368572347,0.0,8546.071908451686,8546.071908451686,0.8850511850129805,3950.5371401201824,275.6236918809092,2.4736918809092003,1.0,0.002,0.12885665694760615,0.004908918214893063,0.00019903001496606715,0.0018009699848271817,0.09951500748303357,0.09951500748303357,0.0,-2.0675128276081978e-13,1.0,1.0000005275738164,0.00026041814027166765,0.09232007100681645,0.0,4.863138526821991e-08,0.0624661792180627,0.0,1600102.4211177768,266.6200019012024,3.1653934229325387e-07,1.0,1284482.8267494095,2598.2299217237387,,,,,,,,,,,,,,,,,,,2.0,15281.364268639258,1547.9053912464192,0.37100284818226287,6.173730061729009,2.937268539582842
4629.0,-30.266469247516294,5.001027831807126,35.041535843993906,24.4808534271084,5.003390990836956,-26.73948322367763,-40.232121851854004,1.4764049669868167,-6.52999954764374,-6.529999897520443,40.0831435017962,41048.812209839634,25750.41862002162,25750.41862002162,66799.23082986125,76955.09049757624,76946.24234722959,25750.41862002162,102696.66096725121,102696.66096725121,102696.66096725121,130104.17709603668,125596.5252446854,4507.65185135129,0.0,90890.14644501315,54983.86815723106,39895.86476420232,27407.516128785475,67303.3808929878,20797.67445783812,1547.9064268010093,0.0,0.8785811943749771,2.72570778320805,0.001494314320929203,1.0,1.0,-6.529712076890007,333995.54803379497,1558121.260462615,4.665095896143376,1558121.260462615,4.665095896143376,0.7588310578788571,0.09232011908358626,3.930878965002444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930878965002444,1.2848457940656237,1.28513694629217,3.059416922371677,6482.537338538286,15281.356709470438,6453.487614542723,0.0003248279887461181,23122.092349886596,2357.7972447152288,19289.906347259366,1967.0230249126223,0.8342630093921398,0.8342630093921398,35528.41774755879,35405.22815468563,1.0043511626416064,0.8,4287.903633011406,4273.035954225843,1.0043511626416064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.993427697671,4632.441516551485,6.1751700731669725,5.001027831807126,-3.7221450299224115,8.723172861729537,2.9372692127894515,3.5,0.8392197750827004,0.6,0.00022659300516543658,0.9980296345829397,0.0002270403576343964,199.14263902130764,0.0,0.0,0.0,0.07885319583291339,7.680926319606634e-05,0.00014978374196937023,0.0005887817606067512,0.09232011907737109,0.09232011907737109,0.09232011907737109,0.09232017287470252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.76153895527,595.6605501418062,0.0,0.09232011907737109,0.09232011908358626,0.09232011908358626,0.37100300173635986,0.37100300173635986,0.5,10.015514713954367,0.0002836897225506618,0.0002836897225506618,4.9112713895738125e-11,3.4987670005648397e-07,0.0002878206304330888,4.9112713895738125e-11,27407.516128785475,20797.67445783812,0.7588310578788571,0.9925092906710267,0.6099071349046661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530940741273897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51832604502994,260.51832604502994,-12.63167395497004,244.64678118748913,276.3898709025588,125403.78815607665,125398.7788864431,5.009269633532181,0.0,nan,276.3898709025588,3.2398709025588346,270.0412529595512,-3.1087470404488045,263.69263501654143,-9.457364983458547,257.3440170735281,-15.80598292647187,250.99539913051086,-22.154600869489116,244.64678118748913,-28.503218812510852,1.0,1.0,26022.012520719443,26022.012520719443,275.62369714265225,2.47369714265227,275.62369714265225,275.62369714265225,76946.37518774894,76946.24234722959,0.13284051934897434,0.0,8546.071908451686,8546.071908451686,0.8850514229621207,3950.5333598274565,275.62369714265225,2.47369714265227,1.0,0.002,0.12885660319896977,0.004908918171937732,0.00019902993134049752,0.0018009700685661688,0.09951496567024876,0.09951496567024876,0.0,-9.333376085884915e-14,1.0,1.0000005830704162,0.0002878205813203749,0.09232011908358626,0.0,5.374863935155826e-08,0.06903920448012697,0.0,1600102.4194664182,266.62000045235624,3.4982758734258823e-07,1.0,1284482.8318081957,2598.2299012519074,,,,,,,,,,,,,,,,,,,2.0,15281.356709470438,1547.9064268010093,0.37100300173635986,6.173730061729009,2.9372692127894515
4630.0,-30.26641433547676,5.001024358083856,35.04153851237938,24.480886954721086,5.003394972253165,-26.739433404703508,-40.23207299234343,1.4764140414523612,-6.530000099054519,-6.530000440638728,40.083148696365214,41048.796460825084,25750.41685616768,25750.41685616768,66799.21331699277,76955.1418341438,76946.29272691968,25750.41685616768,102696.70958308736,102696.70958308736,102696.70958308736,130104.2433060471,125596.5884255794,4507.654880467703,0.0,90890.16581954662,54983.82044611908,39895.939303808365,27407.533722959735,67303.4730267681,20797.68725828505,1547.9072566617397,0.0,0.8785811716869577,2.72570772812949,0.001494314320929203,1.0,1.0,-6.529719399357191,333995.5408709141,1558121.4848271867,4.6650966679503805,1558121.4848271867,4.6650966679503805,0.7588310377909884,0.0923201657598082,3.9308756252473684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308756252473684,1.2848457516105345,1.2851369038274603,3.05941442412062,6482.532045044078,15281.348925358137,6453.487569561158,0.0003248290983561709,23122.116923713893,2357.7997505482394,19289.906212806458,1967.0230112022412,0.8342621169354462,0.8342621169354462,35528.393599021096,35405.22815468563,1.00435030932434,0.8,4287.900718538737,4273.035954225843,1.00435030932434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.993995462127,4632.441516551485,6.175168809401119,5.001024358083856,-3.7221459266231673,8.723170284707024,2.9372698793281242,3.5,0.8392199655223213,0.6,0.00022659300516543658,0.9980239181106305,0.0002270416580740892,199.14259399838673,0.0,0.0,0.0,0.07885319583291339,7.6809688732212e-05,0.00014978331643322458,0.0005887795876360761,0.09232016576030566,0.09232016576030566,0.09232016576030566,0.09232021811967302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.77908388467,595.6605446919199,0.0,0.09232016576030566,0.0923201657598082,0.0923201657598082,0.37100315595112093,0.37100315595112093,0.5,10.01551628472936,0.0002833558623933641,0.0002833558623933641,-8.526512829121202e-12,3.415842115828127e-07,0.00028104128153927377,-8.526512829121202e-12,27407.533722959735,20797.68725828505,0.7588310377909884,0.9925076717872379,0.6099060659841292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453093745619725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51835591290745,260.51835591290745,-12.631644087092525,244.64683481337073,276.3898770124313,125403.49270634983,125398.49908386488,4.9936224849384505,0.0,nan,276.3898770124313,3.23987701243135,270.0412685726273,-3.1087314273726747,263.6926601328175,-9.457339867182498,257.34405169300686,-15.805948306993116,250.995443253191,-22.154556746808964,244.64683481337073,-28.503165186629246,1.0,1.0,26022.012520719443,26022.012520719443,275.6237024946037,2.4737024946037423,275.6237024946037,275.6237024946037,76946.42669442983,76946.29272691968,0.13396751014806796,0.0,8546.071908451686,8546.071908451686,0.885051634232847,3950.5300033736053,275.6237024946037,2.4737024946037423,1.0,0.002,0.1288565507163367,0.004908918293901357,0.00019902985005444796,0.0018009701497762151,0.09951492502722398,0.09951492502722398,0.0,-1.69336766830952e-13,1.0,1.0000005693407013,0.0002810412900657866,0.0923201657598082,0.0,5.248267669106108e-08,0.06741309727430868,0.0,1600102.4188080663,266.61999990094546,3.4159273809564183e-07,1.0,1284482.8336621514,2598.229893749343,,,,,,,,,,,,,,,,,,,2.0,15281.348925358137,1547.9072566617397,0.37100315595112093,6.173730061729009,2.9372698793281242
4631.0,-30.266359344252287,5.001020891626499,35.04154118566125,24.480920482333772,5.003398800168699,-26.739383529810677,-40.23202790468929,1.476422985705018,-6.530001031906693,-6.530001381211683,40.08315417440948,41048.795924289894,25750.41598612465,25750.41598612465,66799.21191041454,76955.1931600457,76946.34588259009,25750.41598612465,102696.76186871473,102696.76186871473,102696.76186871473,130104.31474224418,125596.65678377391,4507.657958470265,0.0,90890.1849666588,54983.78773081574,39895.99692871451,27407.552873529447,67303.54980224396,20797.70115948989,1547.9081703566665,0.0,0.878581145769445,2.7257076324635285,0.001494314320929203,1.0,1.0,-6.529713984586181,333995.5284675564,1558121.7214377557,4.665097549619166,1558121.7214377557,4.665097549619166,0.7588310147739081,0.09232021303667648,3.930872250293385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930872250293385,1.284845709764652,1.285136861972095,3.059411897023349,6482.526690428204,15281.341143121079,6453.48756836542,0.0003248302238787079,23122.14164677448,2357.802271598811,19289.906209232315,1967.02301083778,0.8342612247565416,0.8342612247565416,35528.3691959689,35405.22815468563,1.0043494470136487,0.8,4287.897773348864,4273.035954225843,1.0043494470136487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.994562040657,4632.441516551485,6.175167761735223,5.001020891626499,-3.722147122979603,8.723168014606102,2.9372705444746163,3.5,0.8392201555641761,0.6,0.00022659300516543658,0.9980181934303686,0.00022704296039593782,199.14254891056171,0.0,0.0,0.0,0.07885319583291339,7.681008141975239e-05,0.0001497829237456842,0.0005887775385197201,0.09232021303455845,0.09232021303455845,0.09232021303455845,0.09232026665061957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.79781780334,595.6605388693446,0.0,0.09232021303455845,0.09232021303667648,0.09232021303667648,0.3710033100083612,0.3710033100083612,0.5,10.01551789319219,0.000284503194620811,0.000284503194620811,-7.673861546209082e-12,3.4930496894958196e-07,0.00028739662548105116,-7.673861546209082e-12,27407.552873529447,20797.70115948989,0.7588310147739081,0.9925065187005544,0.6099053622714161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453093417098796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51838569745684,260.51838569745684,-12.631614302543142,244.64688822237576,276.38988317252574,125403.19616441889,125398.216473696,4.979690722893002,0.0,nan,276.38988317252574,3.239883172525765,270.04128418250366,-3.108715817496318,263.69268519247674,-9.457314807523233,257.34408620244653,-15.805913797553444,250.99548721241243,-22.15451278758755,244.64688822237576,-28.503111777624213,1.0,1.0,26022.012520719443,26022.012520719443,275.62370777392584,2.4737077739258666,275.62370777392584,275.62370777392584,76946.47795947001,76946.34588259009,0.13207687991962302,0.0,8546.071908451686,8546.071908451686,0.8850518477302035,3950.526611544852,275.62370777392584,2.4737077739258666,1.0,0.002,0.12885649704682256,0.004908918348855411,0.00019902976677261018,0.0018009702330799013,0.09951488338630508,0.09951488338630508,0.0,-1.474883583318931e-13,1.0,1.000000582211811,0.0002873966331549127,0.09232021303667648,0.0,5.3669523746686126e-08,0.06893758211573885,0.0,1600102.4177252317,266.6199989680933,3.4931264281112817e-07,1.0,1284482.8368724897,2598.2298807577804,,,,,,,,,,,,,,,,,,,2.0,15281.341143121079,1547.9081703566665,0.3710033100083612,6.173730061729009,2.9372705444746163
4632.0,-30.26630434950485,5.001017432232322,35.04154386269384,24.48095400994646,5.003402550907661,-26.739333659464435,-40.231982817035146,1.4764318608488618,-6.530001981338785,-6.530002336320701,40.08315962922606,41048.79521970836,25750.415138510078,25750.415138510078,66799.21035821844,76955.24445307934,76946.39865426408,25750.415138510078,102696.81379277416,102696.81379277416,102696.81379277416,130104.38570130081,125596.72465265491,4507.66104864589,0.0,90890.20398639963,54983.75475295599,39896.05470382627,27407.571908526643,67303.6266123529,20797.71497688889,1547.909078762214,0.0,0.8785811198614848,2.7257075353442324,0.001494314320929203,1.0,1.0,-6.529710241510884,333995.5158721089,1558121.957043662,4.665098430963027,1558121.957043662,4.665098430963027,0.7588309918989433,0.09232026032785307,3.930868857663212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930868857663212,1.2848456682420994,1.2851368204401334,3.059409355398574,6482.521305030294,15281.333364300759,6453.487590408468,0.0003248313574963366,23122.166441449594,2357.804799952032,19289.906275120462,1967.0230175565014,0.8342603329997967,0.8342603329997967,35528.34466510246,35405.22815468563,1.004348580186639,0.8,4287.894812733164,4273.035954225843,1.004348580186639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9951255546175,4632.441516551485,6.175166723986332,5.001017432232322,-3.7221483305560974,8.723165762788419,2.9372712060234534,3.5,0.8392203445781296,0.6,0.00022659300516543658,0.9980124684187951,0.00022704426280809907,199.1425038198686,0.0,0.0,0.0,0.07885319583291339,7.681047410914942e-05,0.00014978253105628716,0.0005887754867511321,0.09232026032543668,0.09232026032543668,0.09232026032543668,0.09232031481786938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.8163126574,595.6605331233596,0.0,0.09232026032543668,0.09232026032785307,0.09232026032785307,0.37100346423167146,0.37100346423167146,0.5,10.015519527949248,0.00028636592566044783,0.00028636592566044783,-3.75734998669941e-11,3.5498192119121086e-07,0.0002920948098221743,-3.75734998669941e-11,27407.571908526643,20797.71497688889,0.7588309918989433,0.9925053629421823,0.6099046557496244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453093088104278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.518415407133,260.518415407133,-12.631584592867,244.6469414538433,276.3898893604101,125402.89947875532,125397.93230624172,4.967172513593351,0.0,nan,276.3898893604101,3.2398893604101318,270.0412997791055,-3.108700220894491,263.6927101977952,-9.457289802204798,257.34412061648015,-15.805879383519823,250.9955310351633,-22.154468964836667,244.6469414538433,-28.503058546156666,1.0,1.0,26022.012520719443,26022.012520719443,275.62371299377935,2.4737129937793725,275.62371299377935,275.62371299377935,76946.52918348537,76946.39865426408,0.13052922129281797,0.0,8546.071908451686,8546.071908451686,0.8850520623457139,3950.523201951528,275.62371299377935,2.4737129937793725,1.0,0.002,0.12885644249995337,0.004908918404804059,0.00019902968212966502,0.0018009703177263622,0.09951484106483251,0.09951484106483251,0.0,-1.439729412078261e-13,1.0,1.0000005917268322,0.00029209484739567415,0.09232026032785307,0.0,5.4546913397933366e-08,0.07006457424184154,0.0,1600102.4166200794,266.6199980186612,3.5501949469107785e-07,1.0,1284482.840132547,2598.229867565024,,,,,,,,,,,,,,,,,,,2.0,15281.333364300759,1547.909078762214,0.37100346423167146,6.173730061729009,2.9372712060234534
