time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4633.0,-30.26624935051064,5.001013979657349,35.0415465427152,24.48098757248374,5.003406235171739,-26.739283791943542,-40.23193392259998,1.476440676582946,-6.530002950089283,-6.5300033094486665,40.08316506955239,41048.779069944845,25750.414320205167,25750.414320205167,66799.19339015002,76955.29572290325,76946.4511485483,25750.414320205167,102696.86546875346,102696.86546875346,102696.86546875346,130104.45635683954,125596.79220845125,4507.664148388282,0.0,90890.22289964808,54983.70624660411,39896.12961449331,27407.590888086088,67303.7205025794,20797.728753305684,1547.9099849141965,0.0,0.8785810939116768,2.725707436426085,0.001494314320929203,1.0,1.0,-6.529707691781141,333995.50304073165,1558122.192024394,4.665099313730511,1558122.192024394,4.665099313730511,0.7588309690636228,0.09232030763781474,3.9308654494044784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308654494044784,1.284845626997499,1.2851367791861867,3.0594068009480253,6482.515892456106,15281.325587384057,6453.487632428818,0.00032483249822256666,23122.191301006715,2357.8073349213764,19289.9064007221,1967.0230303643038,0.8342594414865099,0.8342594414865099,35528.32002122735,35405.22815468563,1.004347709366486,0.8,4287.8918384785175,4273.035954225843,1.004347709366486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.995685962229,4632.441516551485,6.175165697866483,5.001013979657349,-3.7221495520733345,8.723163531730684,2.9372718639255875,3.5,0.8392205325501678,0.6,0.00022659300516543658,0.99800674300054,0.0002270455653277224,199.14245872571396,0.0,0.0,0.0,0.07885319583291339,7.681089995567429e-05,0.00014978210520976229,0.000588773302308121,0.09232030763579933,0.09232030763579933,0.09232030763579933,0.09232036278538049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.83464222436,595.6605274304054,0.0,0.09232030763579933,0.09232030763781474,0.09232030763781474,0.3710036185757278,0.3710036185757278,0.5,10.015521182459967,0.00028856723594117284,0.00028856723594117284,6.042455424903892e-11,3.593593760342628e-07,0.0002956176675183997,6.042455424903892e-11,27407.590888086088,20797.728753305684,0.7588309690636228,0.9925037262626507,0.6099035649652037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530927590888325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5184450498912,260.5184450498912,-12.63155495010875,244.6469945401815,276.3898955595888,125402.6027085009,125397.6467239645,4.955984536412336,0.0,nan,276.3898955595888,3.239895559588831,270.0413153557166,-3.1086846442833576,263.69273515183784,-9.45726484816214,257.34415494795365,-15.805845052046323,250.99557474406907,-22.154425255930903,244.6469945401815,-28.503005459818468,1.0,1.0,26022.012520719443,26022.012520719443,275.6237181631558,2.4737181631558087,275.6237181631558,275.6237181631558,76946.5804859678,76946.4511485483,0.1293374195083743,0.0,8546.071908451686,8546.071908451686,0.8850522779498461,3950.5197766515007,275.6237181631558,2.4737181631558087,1.0,0.002,0.12885638729523136,0.004908918460284753,0.00019902959646329264,0.0018009704034022062,0.09951479823164631,0.09951479823164631,0.0,-1.3450135102899274e-13,1.0,1.000000598861272,0.00029561760709384544,0.09232030763781474,0.0,5.52047949324313e-08,0.070909611967086,0.0,1600102.415490234,266.6199970499107,3.592989514800138e-07,1.0,1284482.843453668,2598.229854125147,,,,,,,,,,,,,,,,,,,2.0,15281.325587384057,1547.9099849141965,0.3710036185757278,6.173730061729009,2.9372718639255875
4634.0,-30.266194271822844,5.001010533781165,35.04154922512336,24.481021135021024,5.003409882964386,-26.739233856341095,-40.231888834945835,1.4764494674688915,-6.530003931741021,-6.530004294256253,40.083170498481856,41048.77843155497,25750.413516340996,25750.413516340996,66799.19194789598,76955.34701267768,76946.50343349142,25750.413516340996,102696.91694983242,102696.91694983242,102696.91694983242,130104.5267734568,125596.85951821868,4507.667255238117,0.0,90890.24176542318,54983.673184246334,39896.18731241872,27407.609823624385,67303.79713604311,20797.74249729599,1547.910889225909,0.0,0.8785810679414142,2.725707336326101,0.001494314320929203,1.0,1.0,-6.529706077664798,333995.49005403306,1558122.4265129298,4.665100197193861,1558122.4265129298,4.665100197193861,0.7588309462640217,0.09232035496276278,3.930862035070682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930862035070682,1.284845585869154,1.285136738048522,3.0594042414922478,6482.51046927644,15281.31781238559,6453.487682804707,0.0003248336417597331,23122.216184264747,2357.8098723075414,19289.906551299002,1967.0230457188748,0.8342585502001435,0.8342585502001435,35528.295333421396,35405.22815468563,1.0043468369941366,0.8,4287.888858921881,4273.035954225843,1.0043468369941366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.996243210828,4632.441516551485,6.175164679887961,5.001010533781165,-3.7221507827983555,8.723161316579521,2.937272518119191,3.5,0.8392207194626261,0.6,0.00022659300516543658,0.9980010093216679,0.0002270468697415945,199.14241356623833,0.0,0.0,0.0,0.07885319583291339,7.681129264894e-05,0.00014978171251649658,0.0005887712472789676,0.09232035496016387,0.09232035496016387,0.09232035496016387,0.09232041060094892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.85284641985,595.6605217776561,0.0,0.09232035496016387,0.09232035496276278,0.09232035496276278,0.371003773014556,0.371003773014556,0.5,10.015522851547134,0.00029085223752645106,0.00029085223752645106,5.974243322270922e-11,3.6251520896257716e-07,0.00029821659143181023,5.974243322270922e-11,27407.609823624385,20797.74249729599,0.7588309462640217,0.9925025747488339,0.6099028610314793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530924300481285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51847464182777,260.51847464182777,-12.631525358172212,244.64704752121148,276.38990176243186,125402.3066773044,125397.35918961557,4.9474876888258,0.0,nan,276.38990176243186,3.2399017624318844,270.04133091419715,-3.1086690858028305,263.6927600659567,-9.457239934043287,257.34418921770765,-15.805810782292326,250.99561836946177,-22.15438163053821,244.64704752121148,-28.5029524787885,1.0,1.0,26022.012520719443,26022.012520719443,275.623723296357,2.4737232963570364,275.623723296357,275.623723296357,76946.63182926722,76946.50343349142,0.1283957757987082,0.0,8546.071908451686,8546.071908451686,0.885052493938252,3950.5163452460356,275.623723296357,2.4737232963570364,1.0,0.002,0.12885633160506033,0.004908918515419592,0.00019902951004228603,0.0018009704897418728,0.09951475502114301,0.09951475502114301,0.0,-2.1584123377493825e-13,1.0,1.0000006041247207,0.000298216531689377,0.09232035496276278,0.0,5.569015644619187e-08,0.07153305069157691,0.0,1600102.4143436572,266.61999606825896,3.6245546652935445e-07,1.0,1284482.8468149938,2598.229840522584,,,,,,,,,,,,,,,,,,,2.0,15281.31781238559,1547.910889225909,0.371003773014556,6.173730061729009,2.937272518119191
4635.0,-30.26613876687776,5.001007084797582,35.04155190377063,24.481050960626476,5.003403826712856,-26.739184507520296,-40.231843817140884,1.4764495673614768,-6.530005470864637,-6.5300058217407955,40.0831757548611,41048.768332197484,25750.413890633536,25750.413890633536,66799.18222283102,76955.40046531068,76946.55165288155,25750.413890633536,102696.96554351508,102696.96554351508,102696.96554351508,130104.59401633377,125596.92367700927,4507.6703393244925,0.0,90890.25489010873,54983.62275701956,39896.25792565463,27407.628472818684,67303.88639847332,20797.75600128284,1547.9117928893847,0.0,0.8785810396885114,2.7257071812767704,0.001494314320929203,1.0,1.0,-6.529717126784135,333995.4699100745,1558122.6535473508,4.665101158308711,1558122.6535473508,4.665101158308711,0.7588309226356036,0.092320402312417,3.9308575201813727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308575201813727,1.2848455854018046,1.2851367375810665,3.059400728650277,6482.503025985833,15281.310040816952,6453.489152429253,0.000324835309384648,23122.246080777557,2357.8129209034237,19289.91094410512,1967.0234936604365,0.8342576615055398,0.8342576615055398,35528.262687892195,35405.22815468563,1.0043456834266096,0.8,4287.884918952355,4273.035954225843,1.0043456834266096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.996797279153,4632.441516551485,6.1751639491510435,5.001007084797582,-3.722152426829589,8.72315951162717,2.9372731685793045,3.5,0.8392209053083727,0.6,0.00022659300516543658,0.9979952313054538,0.00022704818425738936,199.14236805729146,0.0,0.0,0.0,0.07885319583291339,7.681168473570226e-05,0.00014978132042973432,0.0005887690297939171,0.09232040230609204,0.09232040230609204,0.09232040230609204,0.09232045627684111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.87045757624,595.6605163092678,0.0,0.09232040230609204,0.092320402312417,0.092320402312417,0.3710039275275861,0.3710039275275861,0.5,10.015524470581198,0.00029097157403157325,0.00029097157403157325,-1.3585577107733116e-11,3.5087617789031356e-07,0.00028869495668004674,-1.3585577107733116e-11,27407.628472818684,20797.75600128284,0.7588309226356036,0.9925011139378461,0.6099019020858297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530921005307942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5185033487483,260.5185033487483,-12.631496651251666,244.6471004014877,276.3899062959955,125401.86978469271,125397.07026321511,4.799521477592067,0.0,nan,276.3899062959955,3.2399062959955245,270.0413451171045,-3.1086548828954506,263.69278393820605,-9.457216061793929,257.34422275929967,-15.805777240700309,250.99566158039624,-22.154338419603732,244.6471004014877,-28.502899598512272,1.0,1.0,26022.012520719443,26022.012520719443,275.6237274111594,2.473727411159416,275.6237274111594,275.6237274111594,76946.65817669657,76946.55165288155,0.10652381501859054,0.0,8546.071908451686,8546.071908451686,0.8850527795469952,3950.5118077822794,275.6237274111594,2.473727411159416,1.0,0.002,0.128856277692995,0.004908918464844096,0.00019902942614570893,0.001800970573734605,0.09951471307285446,0.09951471307285446,0.0,-1.1968594518241282e-13,1.0,1.0000005848412392,0.00028869497026562385,0.092320402312417,0.0,5.3912088703816426e-08,0.06924915345710876,0.0,1600102.4125223523,266.61999452913534,3.508897634674213e-07,1.0,1284482.8520288183,2598.2298194233385,,,,,,,,,,,,,,,,,,,2.0,15281.310040816952,1547.9117928893847,0.3710039275275861,6.173730061729009,2.9372731685793045
4636.0,-30.26608369004795,5.001003656048414,35.04155452449357,24.481083754822635,5.003411832612891,-26.73913413778055,-40.231794852856524,1.476462280351095,-6.530005844990399,-6.530006092296142,40.08317944068901,41048.76350318572,25750.411455291534,25750.411455291534,66799.17495847726,76955.45283395433,76946.58165531798,25750.411455291534,102696.9931106095,102696.9931106095,102696.9931106095,130104.63268000475,125596.95963879976,4507.673041204997,0.0,90890.28041876206,54983.59108801556,39896.32147860723,27407.639569395244,67303.96104800247,20797.76411672716,1547.9123070452597,0.0,0.8785810242119474,2.725707155159147,0.001494314320929203,1.0,1.0,-6.529802642939671,333995.4663422217,1558122.8127468724,4.665101684794648,1558122.8127468724,4.665101684794648,0.7588309115080087,0.09232044654900616,3.9308551950754147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308551950754147,1.2848455259238196,1.2851366780896036,3.059399060637334,6482.499491666563,15281.302279623624,6453.487883945028,0.0003248359634466192,23122.266252043482,2357.8149778001134,19289.907152520882,1967.0231070264447,0.8342567697409891,0.8342567697409891,35528.24587589029,35405.22815468563,1.0043450893551835,0.8,4287.8828899218315,4273.035954225843,1.0043450893551835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.997345656892,4632.441516551485,6.175162553067553,5.001003656048414,-3.722153118681069,8.723156774729482,2.9372738123588924,3.5,0.8392210892453978,0.6,0.00022659300516543658,0.9979894978913182,0.0002270494886411247,199.14232289938028,0.0,0.0,0.0,0.07885319583291339,7.68121111967954e-05,0.00014978089396864116,0.0005887670051796729,0.09232044654977245,0.09232044654977245,0.09232044654977245,0.09232048443121846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.8828011686,595.6605124765763,0.0,0.09232044654977245,0.09232044654900616,0.09232044654900616,0.3710040818558231,0.3710040818558231,0.5,10.015525607012934,0.0002735646914402423,0.0002735646914402423,-1.5973000699887052e-11,2.4730576342335553e-07,0.000203449356490637,-1.5973000699887052e-11,27407.639569395244,20797.76411672716,0.7588309115080087,0.9924999051814323,0.6099011538698139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530917684634561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5185325710225,260.5185325710225,-12.631467428977487,244.64715325322,276.3899118888108,125401.6713331158,125396.78564950326,4.8856836125315635,0.0,nan,276.3899118888108,3.239911888810809,270.0413601617043,-3.1086398382956872,263.69280843458887,-9.457191565411108,257.34425670746634,-15.805743292533634,250.9957049803448,-22.154295019655166,244.64715325322,-28.502846746779966,1.0,1.0,26022.012520719443,26022.012520719443,275.62373065127383,2.473730651273854,275.62373065127383,275.62373065127383,76946.72878341304,76946.58165531798,0.14712809506454505,0.0,8546.071908451686,8546.071908451686,0.8850529266315527,3950.509471050792,275.62373065127383,2.473730651273854,1.0,0.002,0.12885623970002472,0.00490891857566509,0.00019902936735168272,0.0018009706325553354,0.09951468367584136,0.09951468367584136,0.0,-9.298204567409485e-14,1.0,1.0000004121981583,0.0002034493724636377,0.09232044654900616,0.0,3.799299252388218e-08,0.048801347429270725,0.0,1600102.4119356738,266.6199941550096,2.473217364240554e-07,1.0,1284482.8529522773,2598.229815686287,,,,,,,,,,,,,,,,,,,2.0,15281.302279623624,1547.9123070452597,0.3710040818558231,6.173730061729009,2.9372738123588924
4637.0,-30.266028591265115,5.001000228152979,35.04155717694716,24.48112709624695,5.003419990633792,-26.73908373307522,-40.23174969535319,1.4764751324235073,-6.530007107877566,-6.530007409481088,40.08318559738267,41048.747283427736,25750.41136168033,25750.41136168033,66799.15864510807,76955.49625702447,76946.64366453538,25750.41136168033,102697.0550262157,102697.0550262157,102697.0550262157,130104.717005808,125597.04093843316,4507.67606737484,0.0,90890.28797018385,54983.53899650649,39896.387748530404,27407.66197959228,67304.04972812269,20797.78035063479,1547.9133854662862,0.0,0.8785809936755261,2.7257070206132883,0.001494314320929203,1.0,1.0,-6.529759282247312,333995.44897262036,1558123.0786691417,4.665102723590915,1558123.0786691417,4.665102723590915,0.7588308833537423,0.09232049460495832,3.930850307701369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930850307701369,1.2848454657951387,1.2851366179472972,3.059395399950861,6482.491735111197,15281.294511703883,6453.489575121878,0.00032483771243870224,23122.29692189258,2357.818105254351,19289.91220756166,1967.0236224971486,0.834255881789047,0.8342558817890471,35528.210537046245,35405.22815468563,1.0043438406167082,0.8,4287.878624897737,4273.035954225843,1.0043438406167082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.997894337609,4632.441516551485,6.175161718102186,5.001000228152979,-3.7221546019032923,8.72315483005627,2.937274456494223,3.5,0.8392212732840637,0.6,0.00022659300516543658,0.9979837622274624,0.0002270507935516801,199.1422777234902,0.0,0.0,0.0,0.07885319583291339,7.681250450415178e-05,0.0001497805006612848,0.0005887647271120765,0.0923204945999524,0.0923204945999524,0.0923204945999524,0.09232054098448352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.90586227714,595.6605052803188,0.0,0.0923204945999524,0.09232049460495832,0.09232049460495832,0.371004234264474,0.371004234264474,0.5,10.015526998539977,0.00026895219372136125,0.00026895219372136125,-3.808509063674137e-12,3.016035066139011e-07,0.0002481272337604423,-3.808509063674137e-12,27407.66197959228,20797.78035063479,0.7588308833537423,0.9924983550758959,0.6099001092689926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453091438957537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5185622307744,260.5185622307744,-12.631437769225556,244.64720608677246,276.3899183747625,125401.38509504146,125396.42626936107,4.958825680411218,0.0,nan,276.3899183747625,3.23991837476251,270.0413759171757,-3.108624082824292,263.6928334595807,-9.45716654041928,257.3442910019784,-15.8057089980216,250.99574854437702,-22.154251455622955,244.64720608677246,-28.50279391322752,1.0,1.0,26022.012520719443,26022.012520719443,275.6237365899625,2.4737365899625274,275.6237365899625,275.6237365899625,76946.79076739088,76946.64366453538,0.1471028554951772,0.0,8546.071908451686,8546.071908451686,0.8850532358033297,3950.5045592398756,275.6237365899625,2.4737365899625274,1.0,0.002,0.12885619336375723,0.004908918531288557,0.00019902929524262278,0.0018009707046987963,0.09951464762131139,0.09951464762131139,0.0,-5.858074442199879e-14,1.0,1.000000502681711,0.0002481272375689514,0.09232049460495832,0.0,4.633634882178949e-08,0.05951824573832042,0.0,1600102.4105323716,266.6199928921224,3.016073151229648e-07,1.0,1284482.8574480214,2598.229797492967,,,,,,,,,,,,,,,,,,,2.0,15281.294511703883,1547.9133854662862,0.371004234264474,6.173730061729009,2.937274456494223
4638.0,-30.265973308216513,5.0009967917213185,35.04155985572953,24.481155978888296,5.003419743094548,-26.739034003085806,-40.23170083584262,1.4764804379548162,-6.530008910714912,-6.530009254136852,40.08319166223388,41048.73582371154,25750.412387784207,25750.412387784207,66799.14821149575,76955.5510990472,76946.70260639394,25750.412387784207,102697.11499417815,102697.11499417815,102697.11499417815,130104.79929684306,125597.12009776484,4507.679199078217,0.0,90890.30997366828,54983.49469829703,39896.46141707917,27407.68430266492,67304.14571974409,20797.796492476733,1547.9144717850409,0.0,0.8785809606323398,2.725706832641521,0.001494314320929203,1.0,1.0,-6.529726718713846,333995.4246473315,1558123.3406241185,4.665103847663044,1558123.3406241185,4.665103847663044,0.7588308542525977,0.09232054306370989,3.930847233316617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930847233316617,1.2848454409731043,1.2851365931196381,3.05939306625045,6482.486790280062,15281.28674605983,6453.489294280373,0.00032483873219891677,23122.320603891898,2357.820520146217,19289.911368107605,1967.0235368966576,0.8342549910349729,0.8342549910349729,35528.188307271266,35405.22815468563,1.0043430551023418,0.8,4287.875941999399,4273.035954225843,1.0043430551023418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.998438369919,4632.441516551485,6.175161158537559,5.0009967917213185,-3.7221564891811987,8.723153280902517,2.937275095172514,3.5,0.8392214557635754,0.6,0.00022659300516543658,0.9979780074176761,0.0002270521028331663,199.1422323965398,0.0,0.0,0.0,0.07885319583291339,7.68129300569003e-05,0.00014978007510853627,0.0005887625938463449,0.09232054305455833,0.09232054305455833,0.09232054305455833,0.09232059593581163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.9275394508,595.6604985295351,0.0,0.09232054305455833,0.09232054306370989,0.09232054306370989,0.37100438770675875,0.37100438770675875,0.5,10.015528585034648,0.00027233404773596703,0.00027233404773596703,1.4722445484949276e-11,3.4342195931458264e-07,0.00028253542302536516,1.4722445484949276e-11,27407.68430266492,20797.796492476733,0.7588308542525977,0.9924967845167939,0.6098990691396539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530911093204302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51859150107225,260.51859150107225,-12.631408498927726,244.6472588608639,276.38992414126693,125401.05702564654,125396.16331292618,4.893712720363904,0.0,nan,276.38992414126693,3.239924141266954,270.0413910851972,-3.108608914802801,263.6928580291181,-9.457141970881878,257.3443249730358,-15.805675026964195,250.99579191695142,-22.15420808304856,244.6472588608639,-28.502741139136077,1.0,1.0,26022.012520719443,26022.012520719443,275.62374164226,2.473741642259995,275.62374164226,275.62374164226,76946.83081495656,76946.70260639394,0.12820856261532754,0.0,8546.071908451686,8546.071908451686,0.8850534302866722,3950.5014694832003,275.62374164226,2.473741642259995,1.0,0.002,0.1288561406018918,0.004908918418113726,0.00019902921299293092,0.0018009707870113645,0.09951460649646546,0.09951460649646546,0.0,4.2956090073875686e-15,1.0,1.0000005723666134,0.0002825354083029197,0.09232054306370989,0.0,5.276190571063337e-08,0.06777176374379022,0.0,1600102.4084780836,266.61999108928507,3.434072368690977e-07,1.0,1284482.863744094,2598.2297720141028,,,,,,,,,,,,,,,,,,,2.0,15281.28674605983,1547.9144717850409,0.37100438770675875,6.173730061729009,2.937275095172514
4639.0,-30.26590661076669,5.0009933814188585,35.04156252127422,24.48119397684934,5.00342688403612,-26.738973261303915,-40.23164659794418,1.4764935345269277,-6.530008907150659,-6.530009231791738,40.083196637859125,41048.74300629785,25750.40924350629,25750.40924350629,66799.15224980414,76955.60416449203,76946.75171393949,25750.40924350629,102697.16095744578,102697.16095744578,102697.16095744578,130104.86146381886,125597.17930421684,4507.682159602022,0.0,90890.32703871989,54983.46588034234,39896.51239819728,27407.700506373072,67304.21290457035,20797.808321671473,1547.915221826381,0.0,0.8785809418385094,2.7257068351595546,0.001494314320929203,1.0,1.0,-6.529742149522917,333995.42494188616,1558123.5555327693,4.66510448699672,1558123.5555327693,4.66510448699672,0.7588308372253042,0.09232058911757408,3.9308437156568536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308437156568536,1.2848453797005348,1.285136531833184,3.059390474340994,6482.481298334946,15281.278985943862,6453.489400026138,0.00032483989405143277,23122.345637069393,2357.8230728199123,19289.911684188777,1967.023569127967,0.8342541015070497,0.8342541015070497,35528.16287232918,35405.22815468563,1.0043421563299033,0.8,4287.872872271348,4273.035954225843,1.0043421563299033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.998975342169,4632.441516551485,6.175159609336198,5.0009933814188585,-3.722156962196025,8.723150343614883,2.9372757255625515,3.5,0.8392216358750147,0.6,0.00022659300516543658,0.9979710644484797,0.00022705368245387082,199.14217771087124,0.0,0.0,0.0,0.07885319583291339,7.681340245646346e-05,0.00014977960270897312,0.0005887602100421472,0.09232058912136745,0.09232058912136745,0.09232058912136745,0.09232063878016439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.9444163431,595.6604932861202,0.0,0.09232058912136745,0.09232058911757408,0.09232058911757408,0.3710045419440235,0.3710045419440235,0.5,10.015530074779507,0.0002712756302116759,0.0002712756302116759,6.195932655828074e-12,3.2464106425322825e-07,0.00026708226880600705,6.195932655828074e-12,27407.700506373072,20797.808321671473,0.7588308372253042,0.9924958537813625,0.6098985670406734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530907785810747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5186221620775,260.5186221620775,-12.631377837922457,244.64731362505242,276.3899306990898,125400.8493146918,125395.72308883183,5.126225859953906,0.0,nan,276.3899306990898,3.2399306990898253,270.04140728429036,-3.1085927157096194,263.69288386948654,-9.457116130513441,257.344360454679,-15.805639545320957,250.995837039867,-22.154162960132965,244.64731362505242,-28.502686374947558,1.0,1.0,26022.012520719443,26022.012520719443,275.62374741081766,2.47374741081768,275.62374741081766,275.62374741081766,76946.89398963352,76946.75171393949,0.1422756940301042,0.0,8546.071908451686,8546.071908451686,0.8850536528112388,3950.497934235138,275.62374741081766,2.47374741081768,1.0,0.002,0.12885609072581425,0.004908918631570662,0.00019902913596424497,0.0018009708638243673,0.09951456798212248,0.09951456798212248,0.0,-2.113877649312368e-13,1.0,1.0000005410702384,0.0002670822626100744,0.09232058911757408,0.0,4.9876142157230876e-08,0.06406504990682493,0.0,1600102.4084554415,266.6199910928493,3.246348683205724e-07,1.0,1284482.8636678548,2598.229772322627,,,,,,,,,,,,,,,,,,,2.0,15281.278985943862,1547.915221826381,0.3710045419440235,6.173730061729009,2.9372757255625515
4640.0,-30.265851336703502,5.000989966902978,35.04156520762187,24.48122705044227,5.003428638404158,-26.738923339195004,-40.23159773843361,1.47650064088121,-6.5300104868643984,-6.530010844471101,40.08320256922835,41048.7240561726,25750.409756520483,25750.409756520483,66799.13381269308,76955.6539942994,76946.80931479306,25750.409756520483,102697.21907131355,102697.21907131355,102697.21907131355,130104.94119157182,125597.25588279098,4507.685308780849,0.0,90890.34233253021,54983.41239434636,39896.588820204284,27407.722120258266,67304.31094046254,20797.823963673018,1547.9162689938298,0.0,0.8785809105587167,2.7257066708732656,0.001494314320929203,1.0,1.0,-6.529716633387579,333995.4036755689,1558123.8117225454,4.665105551081329,1558123.8117225454,4.665105551081329,0.7588308095221244,0.09232063737948275,3.930839938302079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930839938302079,1.2848453464533192,1.2851364985784344,3.05938761357758,6482.475236720554,15281.271456339166,6453.490016848452,0.0003248412114609337,23122.37174729383,2357.8257353218305,19289.91352791195,1967.0237571354082,0.8342532391889937,0.8342532391889937,35528.135559620096,35405.22815468563,1.0043411912046238,0.8,4287.869575916713,4273.035954225843,1.0043411912046238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.999514149956,4632.441516551485,6.1751589344656415,5.000989966902978,-3.7221586719615556,8.723148638864533,2.9372763581075114,3.5,0.8392218166021461,0.6,0.00022659300516543658,0.9979653106530078,0.00022705499153790015,199.14213239133355,0.0,0.0,0.0,0.07885319583291339,7.68138280138113e-05,0.0001497791771516253,0.0005887579714736309,0.09232063737179648,0.09232063737179648,0.09232063737179648,0.09232069238394643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.96514051367,595.6604868386556,0.0,0.09232063737179648,0.09232063737948275,0.09232063737948275,0.371004695808477,0.371004695808477,0.5,10.015531725080622,0.0002764442722877902,0.0002764442722877902,1.659827830735594e-11,3.5760672290052753e-07,0.0002942110835419953,1.659827830735594e-11,27407.722120258266,20797.823963673018,0.7588308095221244,0.9924941341689636,0.6098973970996351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530903795535062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51865243275796,260.51865243275796,-12.631347567242017,244.64736799540123,276.3899368701003,125400.50589722281,125395.44493002862,5.060967194185421,0.0,nan,276.3899368701003,3.239936870100337,270.04142309516965,-3.108576904830329,263.6929093202339,-9.457090679766054,257.34439554529365,-15.805604454706327,250.99588177034911,-22.154118229650862,244.64736799540123,-28.502632004598752,1.0,1.0,26022.012520719443,26022.012520719443,275.62375253817675,2.473752538176768,275.62375253817675,275.62375253817675,76946.93853313991,76946.80931479306,0.1292183468467556,0.0,8546.071908451686,8546.071908451686,0.8850538917638844,3950.4941379935894,275.62375253817675,2.473752538176768,1.0,0.002,0.12885603578344923,0.004908918569901203,0.00019902905044147165,0.0018009709494606603,0.09951452522073582,0.09951452522073582,0.0,-9.786789434418353e-14,1.0,1.0000005960126506,0.000294211066943717,0.09232063737948275,0.0,5.494232502798842e-08,0.07057247529094102,0.0,1600102.4066501514,266.6199895131356,3.5759012462222017e-07,1.0,1284482.8691721796,2598.229750047795,,,,,,,,,,,,,,,,,,,2.0,15281.271456339166,1547.9162689938298,0.371004695808477,6.173730061729009,2.9372763581075114
4641.0,-30.265784587517132,5.000986568828034,35.04156788892581,24.4812601589598,5.003433472160859,-26.738862781565594,-40.23154350053517,1.476511666164127,-6.530010996705698,-6.5300113473985,40.08320779643077,41048.739158076925,25750.407778127053,25750.407778127053,66799.14693620398,76955.7109774315,76946.86029975695,25750.407778127053,102697.26807788401,102697.26807788401,102697.26807788401,130105.00786272675,125597.31950071051,4507.688362016244,0.0,90890.3649653055,54983.3931457725,39896.63535503667,27407.73978484273,67304.3751398794,20797.836818262116,1547.9171010881967,0.0,0.8785808879644466,2.7257066198664703,0.001494314320929203,1.0,1.0,-6.529722827511648,333995.39704344043,1558124.0374978858,4.665106319699464,1558124.0374978858,4.665106319699464,0.7588307894605713,0.09232068416464302,3.930837148989996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930837148989996,1.2848452948713238,1.2851364469847502,3.0593855654689275,6482.470897024085,15281.263700109206,6453.489315878303,0.00032484207456685247,23122.39391261966,2357.8279955560424,19289.911432665267,1967.0235434797069,0.8342523488511839,0.8342523488511838,35528.115391092986,35405.22815468563,1.0043404785271643,0.8,4287.867141789157,4273.035954225843,1.0043404785271643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.000047033459,4632.441516551485,6.1751576709084,5.000986568828034,-3.7221595419583093,8.723146110786343,2.9372769836975854,3.5,0.8392219953421672,0.6,0.00022659300516543658,0.9979583623935957,0.00022705657240243464,199.14207766330077,0.0,0.0,0.0,0.07885319583291339,7.681430041848108e-05,0.0001497787047469555,0.0005887556967469369,0.09232068416572396,0.09232068416572396,0.09232068416572396,0.092320737909837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.98264316487,595.660481404117,0.0,0.09232068416572396,0.09232068416464302,0.09232068416464302,0.3710048503308727,0.3710048503308727,0.5,10.015533337358733,0.00027904075489004754,0.00027904075489004754,1.5859313862165436e-11,3.506928010210686e-07,0.0002885198868511907,1.5859313862165436e-11,27407.73978484273,20797.836818262116,0.7588307894605713,0.9924933824491291,0.6098970397208933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530900488682392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5186837072179,260.5186837072179,-12.63131629278206,244.64742405358135,276.3899433608405,125400.28068966918,125395.0519000742,5.228789594941938,0.0,nan,276.3899433608405,3.2399433608405275,270.0414394993969,-3.108560500603062,263.6929356379504,-9.45706436204955,257.34443177649746,-15.805568223502519,250.99592791504116,-22.154072084958813,244.64742405358135,-28.50257594641863,1.0,1.0,26022.012520719443,26022.012520719443,275.6237580011439,2.473758001143949,275.6237580011439,275.6237580011439,76946.99593228789,76946.86029975695,0.1356325309316162,0.0,8546.071908451686,8546.071908451686,0.8850540682136623,3950.4913347349457,275.6237580011439,2.473758001143949,1.0,0.002,0.12885598190393596,0.004908918704968203,0.00019902896701428803,0.0018009710327761652,0.09951448350714401,0.09951448350714401,0.0,-2.095467896423564e-13,1.0,1.000000584486595,0.0002885198709918768,0.09232068416464302,0.0,5.387955206253331e-08,0.06920736171548328,0.0,1600102.4060424326,266.6199890032943,3.506769417072064e-07,1.0,1284482.8708887615,2598.229743101151,,,,,,,,,,,,,,,,,,,2.0,15281.263700109206,1547.9171010881967,0.3710048503308727,6.173730061729009,2.9372769836975854
4642.0,-30.265729277564905,5.00098316208175,35.0415705717928,24.48129344210031,5.003433853263225,-26.738812964485323,-40.231498412881024,1.4765175401847301,-6.530012868582389,-6.530013215450428,40.083213204246704,41048.73217887924,25750.408823646165,25750.408823646165,66799.1410025254,76955.760444708,76946.90968590723,25750.408823646165,102697.3185095534,102697.3185095534,102697.3185095534,130105.07787659887,125597.38641820668,4507.691458392189,0.0,90890.37814044337,54983.34987461877,39896.69807313845,27407.759367045466,67304.4574401839,20797.85097602942,1547.9180574322784,0.0,0.8785808572919372,2.725706430116218,0.001494314320929203,1.0,1.0,-6.529727817337289,333995.3724089581,1558124.2710748452,4.665107363125414,1558124.2710748452,4.665107363125414,0.7588307638542804,0.09232073188538899,3.9308330332928665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308330332928665,1.2848452673896087,1.2851364194968076,3.059382427643643,6482.464248348836,15281.256175606684,6453.490347089407,0.00032484354441023164,23122.421474184142,2357.8308060534578,19289.914515024266,1967.0238577928515,0.8342514877415059,0.8342514877415059,35528.085631940456,35405.22815468563,1.004339426954416,0.8,4287.863550174716,4273.035954225843,1.004339426954416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.000579294094,4632.441516551485,6.17515713343264,5.00098316208175,-3.7221614471720454,8.723144609253795,2.937277608556482,3.5,0.8392221738732806,0.6,0.00022659300516543658,0.9979526049412799,0.00022705788235180712,199.14203231438307,0.0,0.0,0.0,0.07885319583291339,7.681469312781979e-05,0.0001497783120376168,0.0005887535366283107,0.09232073187617114,0.09232073187617114,0.09232073187617114,0.0923207852980595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.00106587453,595.6604756792836,0.0,0.09232073187617114,0.09232073188538899,0.09232073188538899,0.3710050047165314,0.3710050047165314,0.5,10.015534939938059,0.00028098584942881644,0.00028098584942881644,-1.6541434888495132e-11,3.4686803473960026e-07,0.0002853981131352157,-1.6541434888495132e-11,27407.759367045466,20797.85097602942,0.7588307638542804,0.9924920806603693,0.6098961902391212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45308964953155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5187143582357,260.5187143582357,-12.631285641764293,244.64747947636508,276.3899492400914,125399.9019818626,125394.7774258161,5.1245560465041065,0.0,nan,276.3899492400914,3.2399492400914482,270.041455287357,-3.1085447126429813,263.6929613346136,-9.457038665386392,257.34446738186807,-15.805532618131906,250.99597342911903,-22.154026570880944,244.64747947636508,-28.5025205236349,1.0,1.0,26022.012520719443,26022.012520719443,275.62376191190486,2.4737619119048873,275.62376191190486,275.62376191190486,76947.04069951284,76946.90968590723,0.13101360561267938,0.0,8546.071908451686,8546.071908451686,0.88505432856952,3950.487198459331,275.62376191190486,2.4737619119048873,1.0,0.002,0.12885592860736264,0.004908918590007239,0.00019902888392910566,0.0018009711160075009,0.09951444196455282,0.09951444196455282,0.0,-6.339373470609644e-14,1.0,1.000000578164301,0.00028539812967665057,0.09232073188538899,0.0,5.32966102231541e-08,0.06845858324790086,0.0,1600102.4038420466,266.6199871314176,3.4688457617448876e-07,1.0,1284482.8772648624,2598.229717298429,,,,,,,,,,,,,,,,,,,2.0,15281.256175606684,1547.9180574322784,0.3710050047165314,6.173730061729009,2.937277608556482
4643.0,-30.26567399809499,5.000979777359364,35.041573243559384,24.48132651569324,5.003439822279521,-26.73876261605699,-40.23144948352126,1.4765284402129715,-6.530013102977307,-6.5300134336658004,40.0832182495481,41048.72297448266,25750.406174637068,25750.406174637068,66799.12914911973,76955.81233632269,76946.95905655115,25750.406174637068,102697.36523118822,102697.36523118822,102697.36523118822,130105.14127611744,125597.44683078566,4507.69444533178,0.0,90890.40054633777,54983.311184385,39896.7659577253,27407.776044929225,67304.54200265452,20797.86313394722,1547.918835754876,0.0,0.8785808369308153,2.725706408159348,0.001494314320929203,1.0,1.0,-6.529741353959821,333995.36953133636,1558124.488992435,4.665108055775748,1558124.488992435,4.665108055775748,0.7588307456925196,0.09232077819980282,3.9308302113580935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308302113580935,1.2848452163936261,1.2851363684892692,3.0593803527489194,6482.459851895897,15281.248424163145,6453.489688237818,0.0003248444223905404,23122.443773763338,2357.8330799777027,19289.912545672774,1967.023656974887,0.8342505980081882,0.8342505980081882,35528.065227523046,35405.22815468563,1.0043387059417632,0.8,4287.8610875777,4273.035954225843,1.0043387059417632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.001104502288,4632.441516551485,6.175155720422888,5.000979777359364,-3.722162103401519,8.723141880760883,2.9372782251360663,3.5,0.8392223500388761,0.6,0.00022659300516543658,0.9979468506978,0.0002270591915861999,199.14198699047864,0.0,0.0,0.0,0.07885319583291339,7.681511930016347e-05,0.0001497778858652731,0.0005887514387525599,0.09232077820248252,0.09232077820248252,0.09232077820248252,0.09232082883547885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.0181387823,595.6604703755506,0.0,0.09232077820248252,0.09232077819980282,0.09232077819980282,0.37100515907865766,0.37100515907865766,0.5,10.015536458909459,0.0002792833108173909,0.0002792833108173909,-1.7280399333685637e-11,3.3068846505557303e-07,0.0002720797059510005,-1.7280399333685637e-11,27407.776044929225,20797.86313394722,0.7588307456925196,0.9924906575619391,0.6098952871986513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530893186319045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5187450043857,260.5187450043857,-12.631254995614256,244.64753442481623,276.38995558394004,125399.636232325,125394.51249019144,5.123742133566347,0.0,nan,276.38995558394004,3.239955583940059,270.04147135212725,-3.108528647872731,263.6929871203035,-9.457012879696492,257.3445028884779,-15.805497111522072,250.99601865664897,-22.153981343351006,244.64753442481623,-28.50246557518375,1.0,1.0,26022.012520719443,26022.012520719443,275.62376747068794,2.47376747068796,275.62376747068794,275.62376747068794,76947.09718207821,76946.95905655115,0.13812552706804127,0.0,8546.071908451686,8546.071908451686,0.8850545070829334,3950.484362414884,275.62376747068794,2.47376747068796,1.0,0.002,0.12885587779788574,0.004908918763856292,0.00019902880536031145,0.001800971194438028,0.09951440268015573,0.09951440268015573,0.0,-2.0166073672056584e-13,1.0,1.0000005511912917,0.00027207972323139984,0.09232077819980282,0.0,5.080949277609663e-08,0.06526392351125226,0.0,1600102.4035440783,266.61998689702267,3.307057454549067e-07,1.0,1284482.8780096725,2598.229714284343,,,,,,,,,,,,,,,,,,,2.0,15281.248424163145,1547.918835754876,0.37100515907865766,6.173730061729009,2.9372782251360663
4644.0,-30.265618646917943,5.000976394012125,35.041575931321454,24.481359973456733,5.003443659816273,-26.738712416243004,-40.23140432601792,1.4765374291283309,-6.530014405206032,-6.5300147620614775,40.083224054617226,41048.72393346821,25750.40601482091,25750.40601482091,66799.12994828912,76955.86370063752,76947.01574228078,25750.40601482091,102697.42175710169,102697.42175710169,102697.42175710169,130105.21863668406,125597.52105992255,4507.697576761515,0.0,90890.41968447887,54983.27991725803,39896.82196357871,27407.79687958237,67304.61884316108,20797.87822992915,1547.919838920479,0.0,0.8785808076704299,2.7257062728489734,0.001494314320929203,1.0,1.0,-6.5297211656657055,333995.35201412777,1558124.7397277313,4.665109051163753,1558124.7397277313,4.665109051163753,0.7588307196417774,0.09232082616950828,3.9308268619596296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308268619596296,1.2848451743388232,1.2851363264249362,3.059377846036912,6482.454540473951,15281.240673952607,6453.4896720236575,0.00032484553773069204,23122.468344781635,2357.8355855242753,19289.912497207566,1967.023652032811,0.8342497093983907,0.8342497093983906,35528.041009197485,35405.22815468563,1.0043378501605826,0.8,4287.858164682374,4273.035954225843,1.0043378501605826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.001630533256,4632.441516551485,6.175154903123618,5.000976394012125,-3.7221635986207326,8.723139992632857,2.9372788426816157,3.5,0.8392225264804616,0.6,0.00022659300516543658,0.9979410890259178,0.0002270605025258677,199.1419416078018,0.0,0.0,0.0,0.07885319583291339,7.681551262176085e-05,0.00014977749254367574,0.0005887493910076388,0.0923208261643978,0.0923208261643978,0.0923208261643978,0.09232088100849599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.03827657574,595.6604641125505,0.0,0.0923208261643978,0.09232082616950828,0.09232082616950828,0.3710053131208186,0.3710053131208186,0.5,10.015538104166904,0.0002826249724421359,0.0002826249724421359,1.1993961379630491e-11,3.5685542343344423e-07,0.00029359639574977336,1.1993961379630491e-11,27407.79687958237,20797.87822992915,0.7588307196417774,0.9924895363266243,0.6098946051403012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530889879147744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51877545930057,260.51877545930057,-12.631224540699407,244.64758897818456,276.3899619404034,125399.33024382904,125394.23847436372,5.091769465337228,0.0,nan,276.3899619404034,3.2399619404034183,270.0414873479674,-3.108512652032573,263.6930127555286,-9.45698724447135,257.34453816308366,-15.805461836916322,250.99606357063584,-22.153936429364137,244.64758897818456,-28.50241102181542,1.0,1.0,26022.012520719443,26022.012520719443,275.6237727752495,2.473772775249529,275.6237727752495,275.6237727752495,76947.14847226522,76947.01574228078,0.13272998444153927,0.0,8546.071908451686,8546.071908451686,0.885054718963265,3950.4809962694276,275.6237727752495,2.473772775249529,1.0,0.002,0.12885582297020703,0.004908918753271318,0.00019902872013097264,0.0018009712797303287,0.09951436006548632,0.09951436006548632,0.0,-1.3869851447911863e-13,1.0,1.0000005947677488,0.000293596383755812,0.09232082616950828,0.0,5.482764667450135e-08,0.07042517364354663,0.0,1600102.4020544265,266.61998559479395,3.568434294720646e-07,1.0,1284482.8825436202,2598.229695936412,,,,,,,,,,,,,,,,,,,2.0,15281.240673952607,1547.919838920479,0.3710053131208186,6.173730061729009,2.9372788426816157
4645.0,-30.26556329992473,5.000973018035041,35.041578623461604,24.48139339629563,5.0034474497183545,-26.738662224959878,-40.231355431582756,1.476546374730958,-6.53001541052123,-6.530015774565545,40.083229556538726,41048.70946991598,25750.405128544033,25750.405128544033,66799.11459846002,76955.91503671181,76947.069062148,25750.405128544033,102697.47419069204,102697.47419069204,102697.47419069204,130105.29029866186,125597.589603389,4507.700695272848,0.0,90890.43873973352,54983.233172848624,39896.895074316555,27407.81610796982,67304.71118228638,20797.892184892822,1547.9207576796857,0.0,0.8785807812723112,2.7257061698715073,0.001494314320929203,1.0,1.0,-6.529716187061354,333995.33866103913,1558124.9773681585,4.6651099491823995,1558124.9773681585,4.6651099491823995,0.7588306964320692,0.0923208736472315,3.9308235019532014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308235019532014,1.284845132486662,1.2851362845632914,3.059375330586005,6482.449210535325,15281.23292702125,6453.489670373973,0.00032484665797988184,23122.492957155322,2357.8380952879243,19289.912492276548,1967.023651529987,0.834248821181162,0.834248821181162,35528.01671416531,35405.22815468563,1.004336991669036,0.8,4287.855232529372,4273.035954225843,1.004336991669036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.002152112313,4632.441516551485,6.175153918206054,5.000973018035041,-3.7221648558979847,8.723137873933027,2.9372794550007977,3.5,0.8392227014287993,0.6,0.00022659300516543658,0.9979353278254237,0.0002270618133734175,199.14189622857606,0.0,0.0,0.0,0.07885319583291339,7.681593849411267e-05,0.00014977706667132392,0.0005887472137252516,0.09232087364472774,0.09232087364472774,0.09232087364472774,0.0923209295432425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.05679605406,595.6604583608677,0.0,0.09232087364472774,0.0923208736472315,0.0923208736472315,0.37100546768379283,0.37100546768379283,0.5,10.01553978106444,0.0002863825578174328,0.0002863825578174328,-7.66249286243692e-11,3.640442969299329e-07,0.0002995875041733598,-7.66249286243692e-11,27407.81610796982,20797.892184892822,0.7588306964320692,0.9924879466096063,0.6098935534949506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453088656768797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5188057530397,260.5188057530397,-12.631194246960263,244.64764320714815,276.3899682989188,125399.02627556132,125393.96145315353,5.064822407779189,0.0,nan,276.3899682989188,3.239968298918825,270.0415032805716,-3.1084967194283877,263.69303826222387,-9.456961737776112,257.34457324386733,-15.805426756132647,250.9961082255087,-22.153891774491285,244.64764320714815,-28.502356792851828,1.0,1.0,26022.012520719443,26022.012520719443,275.6237780018536,2.4737780018536455,275.6237780018536,275.6237780018536,76947.19976344467,76947.069062148,0.13070129667175934,0.0,8546.071908451686,8546.071908451686,0.8850549315146186,3950.4776194629676,275.6237780018536,2.4737780018536455,1.0,0.002,0.1288557670236966,0.004908918804547921,0.00019902863330266695,0.0018009713665197646,0.09951431665133346,0.09951431665133346,0.0,-1.7756846340533095e-13,1.0,1.0000006069013718,0.0002995875807982884,0.0923208736472315,0.0,5.5946500881762996e-08,0.07186232291419609,0.0,1600102.4008859887,266.61998458947875,3.6412092185855727e-07,1.0,1284482.8859997785,2598.22968195008,,,,,,,,,,,,,,,,,,,2.0,15281.23292702125,1547.9207576796857,0.37100546768379283,6.173730061729009,2.9372794550007977
