time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4646.0,-30.265507880923163,5.0009696490087965,35.04158131916471,24.4814321276732,5.003451155864092,-26.738611977245903,-40.23131027407942,1.4765552521623562,-6.530016444749776,-6.530016814465319,40.0832350436528,41048.69680332623,25750.40429446864,25750.40429446864,66799.10109779488,76955.96186719538,76947.12205091432,25750.40429446864,102697.52634538295,102697.52634538295,102697.52634538295,130105.36164536545,125597.65781862673,4507.703826738718,0.0,90890.44855880942,54983.18349484372,39896.96118218412,27407.835299982504,67304.79648216662,20797.906111803462,1547.9216753757064,0.0,0.8785807547830217,2.7257060641481035,0.001494314320929203,1.0,1.0,-6.529712609305477,333995.32494868286,1558125.2143684283,4.665110850302556,1558125.2143684283,4.665110850302556,0.7588306732059478,0.09232092115713839,3.9308188248419937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308188248419937,1.2848450909534446,1.285136243020662,3.059371789267648,6482.441706906673,15281.225181851118,6453.491194862557,0.0003248483420891844,23122.52296758117,2357.841155499704,19289.917049074942,1967.0241161941074,0.8342479354921728,0.8342479354921728,35527.982895601875,35405.22815468563,1.0043357966533357,0.8,4287.851150987041,4273.035954225843,1.0043357966533357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.002670781903,4632.441516551485,6.175152950115561,5.0009696490087965,-3.7221661340525114,8.723135783061307,2.9372800639043977,3.5,0.8392228754012565,0.6,0.00022659300516543658,0.9979295591653494,0.00022706312593341252,199.14185079033103,0.0,0.0,0.0,0.07885319583291339,7.681633181958796e-05,0.0001497766733458486,0.0005887449671100718,0.09232092115483337,0.09232092115483337,0.09232092115483337,0.09232097791198496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.07511906757,595.6604526723363,0.0,0.09232092115483337,0.09232092115713839,0.09232092115713839,0.3710056223892979,0.3710056223892979,0.5,10.0155414838651,0.000290322103296603,0.000290322103296603,-1.3926637620897964e-11,3.697155648296757e-07,0.00030420515986406826,-1.3926637620897964e-11,27407.835299982504,20797.906111803462,0.7588306732059478,0.992486488173161,0.6098925923385368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453088325648001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51883591383915,260.51883591383915,-12.631164086160823,244.64769718236454,276.38997464530155,125398.68209759973,125393.63950132164,5.0425962781001115,0.0,nan,276.38997464530155,3.2399746453015723,270.04151915272064,-3.1084808472793384,263.69306366013933,-9.456936339860647,257.3446081675504,-15.805391832449573,250.9961526749584,-22.153847325041568,244.64769718236454,-28.50230281763544,1.0,1.0,26022.012520719443,26022.012520719443,275.62378316231894,2.4737831623189663,275.62378316231894,275.62378316231894,76947.2513074115,76947.12205091432,0.12925649718090426,0.0,8546.071908451686,8546.071908451686,0.885055227384931,3950.472918966204,275.62378316231894,2.4737831623189663,1.0,0.002,0.12885571021497336,0.004908918854803876,0.00019902854513145703,0.0018009714547636943,0.0995142725657285,0.0995142725657285,0.0,-1.0484885529238319e-13,1.0,1.000000616253113,0.0003042051737907059,0.09232092115713839,0.0,5.6808842327988295e-08,0.07296998594538362,0.0,1600102.3996812634,266.6199835552502,3.697294914672966e-07,1.0,1284482.8895489238,2598.229667587446,,,,,,,,,,,,,,,,,,,2.0,15281.225181851118,1547.9216753757064,0.3710056223892979,6.173730061729009,2.9372800639043977
4647.0,-30.26545237258049,5.000966284603735,35.041584016365164,24.481460626143985,5.003452675859581,-26.738561867737914,-40.231261344719655,1.4765621709984331,-6.530017615633824,-6.530017986389814,40.08324047829957,41048.690765268075,25750.40374022534,25750.40374022534,66799.09450549341,76956.01717638882,76947.17388470472,25750.40374022534,102697.57762493007,102697.57762493007,102697.57762493007,130105.43199802953,125597.725037003,4507.706961026537,0.0,90890.47325395672,54983.146842762406,39897.02934577146,27407.854373099457,67304.88371887091,20797.91994482999,1547.9225905450612,0.0,0.8785807277779386,2.725705945067318,0.001494314320929203,1.0,1.0,-6.529712942500623,333995.30949476385,1558125.4491045193,4.665111768969158,1558125.4491045193,4.665111768969158,0.7588306498462334,0.0923209686857972,3.930816205985629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930816205985629,1.2848450585835511,1.2851362106434336,3.059369828078002,6482.437551381149,15281.217439968452,6453.490371525631,0.00032484915788383436,23122.54465511609,2357.8433670128015,19289.914588065774,1967.0238652410126,0.8342470465852335,0.8342470465852335,35527.9639595594,35405.22815468563,1.004335127527815,0.8,4287.848865607323,4273.035954225843,1.004335127527815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.003186444741,4632.441516551485,6.175152053583826,5.000966284603735,-3.72216751286462,8.723133797468355,2.9372806692782056,3.5,0.8392230483652016,0.6,0.00022659300516543658,0.9979237812416598,0.00022706444061639636,199.1418052788557,0.0,0.0,0.0,0.07885319583291339,7.68167580003368e-05,0.00014977624716509976,0.0005887428996282833,0.09232096868191043,0.09232096868191043,0.09232096868191043,0.09232102562340426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.0931621674,595.6604470722481,0.0,0.09232096868191043,0.0923209686857972,0.0923209686857972,0.37100577721463257,0.37100577721463257,0.5,10.01554319210528,0.00029368907661364574,0.00029368907661364574,7.673861546209082e-12,3.707559699250851e-07,0.00030504388917051983,7.673861546209082e-12,27407.854373099457,20797.91994482999,0.7588306498462334,0.9924851038226267,0.6098917121189359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530879940965564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51886577525124,260.51886577525124,-12.631134224748735,244.6477509455282,276.3899806049623,125398.38157529288,125393.389033691,4.992541601890457,0.0,nan,276.3899806049623,3.2399806049623407,270.0415346730813,-3.10846532691869,263.69308874120213,-9.456911258797845,257.3446428093123,-15.805357190687687,250.99619687742123,-22.15380312257875,244.6477509455282,-28.502249054471775,1.0,1.0,26022.012520719443,26022.012520719443,275.62378805561264,2.4737880556126584,275.62378805561264,275.62378805561264,76947.2969782638,76947.17388470472,0.1230935590720037,0.0,8546.071908451686,8546.071908451686,0.885055393051664,3950.470287015557,275.62378805561264,2.4737880556126584,1.0,0.002,0.1288556532495222,0.004908918881440047,0.0001990284566641484,0.0018009715432079272,0.0995142283320742,0.0995142283320742,0.0,-1.2792458065069567e-13,1.0,1.0000006179516938,0.0003050438814966583,0.0923209686857972,0.0,5.696549572320665e-08,0.0731712047789883,0.0,1600102.3983097372,266.61998238436615,3.707482960635389e-07,1.0,1284482.8935488355,2598.22965140065,,,,,,,,,,,,,,,,,,,2.0,15281.217439968452,1547.9225905450612,0.37100577721463257,6.173730061729009,2.9372806692782056
4648.0,-30.26538541240687,5.000962937717509,35.041586707419576,24.481503932643705,5.003459394102638,-26.738500931771974,-40.23120707189662,1.476574913422838,-6.530018097781408,-6.530018459931243,40.08324569531387,41048.684377218786,25750.401635234804,25750.401635234804,66799.0860124536,76956.0656543059,76947.22476787321,25750.401635234804,102697.626403108,102697.626403108,102697.626403108,130105.49837118709,125597.78833044728,4507.710040739811,0.0,90890.48054126556,54983.09926400103,39897.090308071696,27407.87196807908,67304.96227615078,20797.93275091558,1547.9234186061828,0.0,0.8785807053813586,2.7257058970670918,0.001494314320929203,1.0,1.0,-6.5297204895867935,333995.30324997666,1558125.6744406605,4.665112530862421,1558125.6744406605,4.665112530862421,0.7588306299423083,0.0923210155361237,3.930811300499444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930811300499444,1.2848449989679036,1.285136151014277,3.0593661520704867,6482.429762362333,15281.209701722886,6453.492099573096,0.00032485091623974744,23122.57536496782,2357.8464985461724,19289.919753315287,1967.0243919498798,0.8342461619798957,0.8342461619798957,35527.9284896826,35405.22815468563,1.0043338741616346,0.8,4287.844584768963,4273.035954225843,1.0043338741616346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.003698512063,4632.441516551485,6.175150790495231,5.000962937717509,-3.72216836136756,8.723131299085068,2.9372812704310265,3.5,0.8392232201231504,0.6,0.00022659300516543658,0.9979168113324621,0.00022706602653870485,199.1417503780137,0.0,0.0,0.0,0.07885319583291339,7.681723072586675e-05,0.00014977577443956981,0.0005887403067081167,0.09232101553714574,0.09232101553714574,0.09232101553714574,0.09232107103131247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.1103621966,595.660441735605,0.0,0.09232101553714574,0.0923210155361237,0.0923210155361237,0.3710059320779943,0.3710059320779943,0.5,10.01554485694098,0.00029471608769426894,0.00029471608769426894,-6.480149750132114e-12,3.621498194661399e-07,0.0002979703444339066,-6.480149750132114e-12,27407.87196807908,20797.93275091558,0.7588306299423083,0.9924838192223988,0.609890905351034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530876620107687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51889690535336,260.51889690535336,-12.631103094646619,244.647806560495,276.38998725020053,125398.11695782935,125392.91230343952,5.20465438983414,0.0,nan,276.38998725020053,3.2399872502005564,270.0415511122633,-3.1084488877366994,263.69311497433046,-9.456885025669521,257.34467883638854,-15.805321163611438,250.99624269844233,-22.153757301557647,244.647806560495,-28.502193439504964,1.0,1.0,26022.012520719443,26022.012520719443,275.6237935360544,2.4737935360544157,275.6237935360544,275.6237935360544,76947.36018489012,76947.22476787321,0.13541701690701302,0.0,8546.071908451686,8546.071908451686,0.8850557033686994,3950.465357001941,275.6237935360544,2.4737935360544157,1.0,0.002,0.1288555976049955,0.004908919029430045,0.00019902837052276863,0.0018009716292927635,0.09951418526138431,0.09951418526138431,0.0,-1.844678923501597e-13,1.0,1.000000603626076,0.0002979703509140563,0.0923210155361237,0.0,5.564457551849083e-08,0.07147450546222767,0.0,1600102.397732093,266.61998190221857,3.6215629961589e-07,1.0,1284482.8951651633,2598.2296448597194,,,,,,,,,,,,,,,,,,,2.0,15281.209701722886,1547.9234186061828,0.3710059320779943,6.173730061729009,2.9372812704310265
4649.0,-30.26532979738291,5.00095957629327,35.041589409949914,24.48152705272662,5.003456843333164,-26.738451133313042,-40.231158247310645,1.4765781792632675,-6.530020301386003,-6.5300206760982595,40.083251408684454,41048.68299484738,25750.403387006885,25750.403387006885,66799.08638185427,76956.12344807813,76947.27738129982,25750.403387006885,102697.6807683067,102697.6807683067,102697.6807683067,130105.57385050971,125597.86061676094,4507.713233748771,0.0,90890.50744529863,54983.06699206776,39897.15605914541,27407.893082203005,67305.04914134841,20797.947996479605,1547.9244560901502,0.0,0.8785806716626947,2.7257056717346635,0.001494314320929203,1.0,1.0,-6.529712364696195,333995.274025339,1558125.9212141142,4.665113677913613,1558125.9212141142,4.665113677913613,0.7588306016117856,0.09232106399093697,3.9308090694678084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308090694678084,1.2848449836886153,1.2851361357315263,3.059364452031396,6482.426160183499,15281.202194745945,6453.491001390325,0.00032485159645197193,23122.59533318017,2357.8485347371598,19289.916470773496,1967.0240572237713,0.8342452995790268,0.8342452995790268,35527.91235786027,35405.22815468563,1.0043333041264753,0.8,4287.842637828909,4273.035954225843,1.0043333041264753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.00421030464,4632.441516551485,6.175150452695992,5.00095957629327,-3.7221705318727114,8.723130108165982,2.937281871261354,3.5,0.8392233917889583,0.6,0.00022659300516543658,0.9979110223840014,0.00022706734376388358,199.14170477911605,0.0,0.0,0.0,0.07885319583291339,7.681765599862225e-05,0.00014977534916681433,0.0005887383008876215,0.09232106397767123,0.09232106397767123,0.09232106397767123,0.09232112173352908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.12963644083,595.6604357488852,0.0,0.09232106397767123,0.09232106399093697,0.09232106399093697,0.3710060867835937,0.3710060867835937,0.5,10.015546589359131,0.00029823432157627394,0.00029823432157627394,-4.831690603168681e-12,3.747122718777973e-07,0.0003083114020796529,-4.831690603168681e-12,27407.893082203005,20797.947996479605,0.7588306016117856,0.992482543792048,0.6098900976751445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453087261413134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51892719946056,260.51892719946056,-12.631072800539414,244.64786164669113,276.3899927522194,125397.76909758538,125392.70421359592,5.064883989460937,0.0,nan,276.3899927522194,3.2399927522194503,270.04156653111596,-3.108433468884016,263.6931403100186,-9.4568596899814,257.34471408891426,-15.805285911085718,250.9962878678039,-22.15371213219609,244.64786164669113,-28.50213835330885,1.0,1.0,26022.012520719443,26022.012520719443,275.6237974763329,2.4737974763329476,275.6237974763329,275.6237974763329,76947.3958415708,76947.27738129982,0.11846027098363265,0.0,8546.071908451686,8546.071908451686,0.8850558445019111,3950.4631148151475,275.6237974763329,2.4737974763329476,1.0,0.002,0.12885554002915323,0.004908918868941855,0.00019902828068551942,0.0018009717191885893,0.09951414034275971,0.09951414034275971,0.0,-1.2589148473685086e-13,1.0,1.0000006245692115,0.0003083114069113435,0.09232106399093697,0.0,5.757574877363126e-08,0.0739550649115684,0.0,1600102.3951660872,266.619979698614,3.747171035684005e-07,1.0,1284482.9027293276,2598.229614249151,,,,,,,,,,,,,,,,,,,2.0,15281.202194745945,1547.9244560901502,0.3710060867835937,6.173730061729009,2.937281871261354
4650.0,-30.265262765127503,5.000956249593593,35.04159208815871,24.481569765508198,5.003466972100412,-26.738389791426787,-40.23110390463842,1.4765939983515837,-6.530019895552414,-6.530020234407074,40.08325611182476,41048.68555392347,25750.399209464566,25750.399209464566,66799.08476338803,76956.17282288964,76947.32385296775,25750.399209464566,102697.72306243231,102697.72306243231,102697.72306243231,130105.63080360657,125597.91460503897,4507.716198567601,0.0,90890.51997089261,54983.03270173633,39897.20807684031,27407.907741174262,67305.11581801457,20797.958735060303,1547.9251222467785,0.0,0.8785806561753478,2.7257057170903907,0.001494314320929203,1.0,1.0,-6.529741474126013,333995.2798504303,1558126.1243552556,4.665114204766652,1558126.1243552556,4.665114204766652,0.7588305875612684,0.09232110961484964,3.9308050165389887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308050165389887,1.2848449096787535,1.2851360617048935,3.059361473846519,6482.419849767117,15281.194462719845,6453.491694868159,0.00032485297149386,23122.622360678746,2357.8512907750096,19289.91854362515,1967.024268595815,0.834244414095033,0.834244414095033,35527.8830525214,35405.22815468563,1.004332268591215,0.8,4287.839100984968,4273.035954225843,1.004332268591215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.004713609944,4632.441516551485,6.175148705568878,5.000956249593593,-3.7221706886476564,8.72312693824125,2.9372824621279046,3.5,0.8392235606079728,0.6,0.00022659300516543658,0.9979040450680313,0.00022706893141212668,199.14164981922943,0.0,0.0,0.0,0.07885319583291339,7.68181293376675e-05,0.00014977487582776907,0.0005887358332552988,0.09232110961996433,0.09232110961996433,0.09232110961996433,0.09232116137317634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.1448929853,595.6604310189555,0.0,0.09232110961996433,0.09232110961484964,0.09232110961484964,0.3710062417760221,0.3710062417760221,0.5,10.015548141922773,0.00029418025206950915,0.00029418025206950915,3.319655661471188e-11,3.3885464745253557e-07,0.0002787602810485623,3.319655661471188e-11,27407.907741174262,20797.958735060303,0.7588305875612684,0.9924815365299305,0.6098895315018026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530869286894477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51895900018746,260.51895900018746,-12.631040999812512,244.64791838759348,276.3899996127697,125397.56343731328,125392.24666118495,5.316776128297828,0.0,nan,276.3899996127697,3.2399996127697364,270.04158336773986,-3.1084166322601163,263.69316712271075,-9.45683287728923,257.34475087767555,-15.805249122324426,250.9963346326354,-22.153665367364567,244.64791838759348,-28.5020816124065,1.0,1.0,26022.012520719443,26022.012520719443,275.6238033558052,2.4738033558052166,275.6238033558052,275.6238033558052,76947.46757705696,76947.32385296775,0.14372408921190072,0.0,8546.071908451686,8546.071908451686,0.8850561008867948,3950.459041621684,275.6238033558052,2.4738033558052166,1.0,0.002,0.1288554879719694,0.004908919168131611,0.00019902820045947876,0.0018009717993004858,0.09951410022973937,0.09951410022973937,0.0,-2.4003542209438677e-13,1.0,1.000000564720947,0.0002787602478520057,0.09232110961484964,0.0,5.205723053630173e-08,0.06686662250883196,0.0,1600102.3955906818,266.61998010444756,3.3882145089592086e-07,1.0,1284482.9012216278,2598.229620350485,,,,,,,,,,,,,,,,,,,2.0,15281.194462719845,1547.9251222467785,0.3710062417760221,6.173730061729009,2.9372824621279046
4651.0,-30.265207180080132,5.000952905499348,35.04159480057501,24.481597844883822,5.003466354925219,-26.738339826575327,-40.23105501020325,1.4765990014262338,-6.530022213724806,-6.530022605707443,40.08326245532596,41048.67542493997,25750.40130985686,25750.40130985686,66799.07673479684,76956.22657370167,76947.38492531833,25750.40130985686,102697.78623517518,102697.78623517518,102697.78623517518,130105.71790804557,125597.99842865704,4507.719479388523,0.0,90890.54071243202,54982.989563693314,39897.27905415412,27407.931672870378,67305.2107270245,20797.97600832645,1547.9262978357128,0.0,0.8785806192211958,2.7257054754578354,0.001494314320929203,1.0,1.0,-6.529700099384286,333995.24857991486,1558126.398345851,4.665115461883701,1558126.398345851,4.665115461883701,0.7588305552043255,0.09232115901116864,3.93080196873029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93080196873029,1.284844886271789,1.2851360382926247,3.059359157459253,6482.414941620459,15281.186961272782,6453.491515731778,0.00032485399062118903,23122.64556583375,2357.853657042288,19289.918008174518,1967.0242139950462,0.8342435537167724,0.8342435537167724,35527.861014857575,35405.22815468563,1.0043314898671085,0.8,4287.836441272412,4273.035954225843,1.0043314898671085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.005221065958,4632.441516551485,6.175148457793635,5.000952905499348,-3.72217297504064,8.723125880539989,2.937283057867324,3.5,0.8392237308192355,0.6,0.00022659300516543658,0.9978982593196537,0.00022707024794283435,199.14160424495566,0.0,0.0,0.0,0.07885319583291339,7.681855522343196e-05,0.0001497744499420046,0.000588733702697528,0.09232115899536508,0.09232115899536508,0.09232115899536508,0.09232121942013265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.166827923,595.6604241980267,0.0,0.09232115899536508,0.09232115901116864,0.09232115901116864,0.3710063960638188,0.3710063960638188,0.5,10.015549954442855,0.00030070057505326986,0.00030070057505326986,2.4215296434704214e-11,3.919826099263446e-07,0.0003225063231298009,2.4215296434704214e-11,27407.931672870378,20797.97600832645,0.7588305552043255,0.9924800177168981,0.6098885209857613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530865276609792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.518990016043,260.518990016043,-12.631009983956972,244.64797440741228,276.3900056246621,125397.20077709164,125392.0152238301,5.185553261585106,0.0,nan,276.3900056246621,3.2400056246621034,270.0415993812176,-3.1084006187823547,263.69319313777385,-9.45680686222613,257.3447868943237,-15.805213105676273,250.99638065086862,-22.15361934913136,244.64797440741228,-28.5020255925877,1.0,1.0,26022.012520719443,26022.012520719443,275.623808130753,2.4738081307530138,275.623808130753,275.623808130753,76947.50615804856,76947.38492531833,0.12123273023462389,0.0,8546.071908451686,8546.071908451686,0.8850562936885927,3950.4559785739416,275.623808130753,2.4738081307530138,1.0,0.002,0.12885542774522735,0.004908918990822872,0.00019902810646423255,0.001800971893440301,0.09951405323211628,0.09951405323211628,0.0,-9.546660337256263e-14,1.0,1.0000006533172994,0.00032250629891450444,0.09232115901116864,0.0,6.022664116122001e-08,0.07736009125705388,0.0,1600102.3929483078,266.6199777862752,3.919583946299099e-07,1.0,1284482.9093153235,2598.229587597024,,,,,,,,,,,,,,,,,,,2.0,15281.186961272782,1547.9262978357128,0.3710063960638188,6.173730061729009,2.937283057867324
4652.0,-30.26514012828625,5.000949586234223,35.04159749626589,24.48163580792027,5.003473216603591,-26.738278793814064,-40.231000737380214,1.4766118820914371,-6.530022340135702,-6.530022707011611,40.08326739758063,41048.68334706575,25750.39831905005,25750.39831905005,66799.0816661158,76956.27960163429,76947.43305727634,25750.39831905005,102697.83137632639,102697.83137632639,102697.83137632639,130105.77910779681,125598.05656668833,4507.722541108484,0.0,90890.55732490646,54982.961070180034,39897.32917191825,27407.94773147043,67305.27690338869,20797.98772744959,1547.9270434497996,0.0,0.8785805998845838,2.725705465495405,0.001494314320929203,1.0,1.0,-6.52972085514034,333995.2472437577,1558126.6118140945,4.665116119682196,1558126.6118140945,4.665116119682196,0.7588305381788533,0.09232120536972357,3.9307984044469437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307984044469437,1.2848448260093959,1.2851359780165759,3.059356526854394,6482.409367684428,15281.179232734394,6453.491694079138,0.0003248551747462421,23122.670758714372,2357.85622600117,19289.91854126671,1967.0242683553213,0.8342426678370105,0.8342426678370105,35527.83524273762,35405.22815468563,1.004330579182207,0.8,4287.833330850564,4273.035954225843,1.004330579182207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.005719329331,4632.441516551485,6.175147002721984,5.000949586234223,-3.7221735439760915,8.723123130210315,2.937283642814883,3.5,0.8392238979471094,0.6,0.00022659300516543658,0.997891280066243,0.0002270718360725576,199.14154926910493,0.0,0.0,0.0,0.07885319583291339,7.681902795918698e-05,0.00014977397720624959,0.0005887313106299988,0.09232120537263293,0.09232120537263293,0.09232120537263293,0.09232126152062639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.18260503164,595.6604193105643,0.0,0.09232120537263293,0.09232120536972357,0.09232120536972357,0.37100655140870337,0.37100655140870337,0.5,10.015551638859996,0.00030096735696361065,0.00030096735696361065,4.547473508864641e-12,3.668758949970652e-07,0.000301851871256531,4.547473508864641e-12,27407.94773147043,20797.98772744959,0.7588305381788533,0.9924791151517066,0.6098880390312907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453086195116967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51902211205817,260.51902211205817,-12.63097788794181,244.64803188586097,276.3900123382443,125396.96337043973,125391.59722479714,5.366145642564296,0.0,nan,276.3900123382443,3.2400123382442985,270.04161624777294,-3.1083837522270414,263.69322015730194,-9.45677984269804,257.34482406682497,-15.805175933175008,250.99642797634382,-22.153572023656153,244.64803188586097,-28.501968114139004,1.0,1.0,26022.012520719443,26022.012520719443,275.6238136615051,2.473813661505119,275.6238136615051,275.6238136615051,76947.56938355169,76947.43305727634,0.1363262753438903,0.0,8546.071908451686,8546.071908451686,0.8850565191621087,3950.4523964691784,275.6238136615051,2.473813661505119,1.0,0.002,0.12885537137573239,0.004908919209355513,0.00019902801935533506,0.001800971980417053,0.09951400967766753,0.09951400967766753,0.0,-2.276117662403099e-13,1.0,1.0000006114870665,0.0003018518667090575,0.09232120536972357,0.0,5.636954451860103e-08,0.07240571655952696,0.0,1600102.3927642333,266.6199776598643,3.668713475235563e-07,1.0,1284482.9096611603,2598.229586197503,,,,,,,,,,,,,,,,,,,2.0,15281.179232734394,1547.9270434497996,0.37100655140870337,6.173730061729009,2.937283642814883
4653.0,-30.265084558894632,5.0009462615969795,35.04160020991555,24.481668811664008,5.003474718487581,-26.738228631155877,-40.23095180802045,1.47661879073979,-6.530024044326922,-6.53002443881635,40.08327330716445,41048.66499034127,25750.398971144466,25750.398971144466,66799.06396148574,76956.32936957318,76947.4898724505,25750.398971144466,102697.88884359496,102697.88884359496,102697.88884359496,130105.85811792931,125598.13233777032,4507.725780158989,0.0,90890.57219497574,54982.90781570799,39897.40486585305,27407.969274334344,67305.3741401874,20798.00331257637,1547.9280897428464,0.0,0.8785805680421769,2.7257052891686664,0.001494314320929203,1.0,1.0,-6.529699803199833,333995.2244056153,1558126.8670632555,4.665117202906508,1558126.8670632555,4.665117202906508,0.7588305103673716,0.09232125392309895,3.930794585915399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930794585915399,1.2848447936871794,1.285135945687035,3.0593536318382966,6482.403233492709,15281.171735765995,6453.492377382739,0.000324856512021703,23122.697003972098,2357.8589022726514,19289.9205837069,1967.0244766262588,0.8342418092661599,0.8342418092661599,35527.80763223028,35405.22815468563,1.0043296035361415,0.8,4287.829998554835,4273.035954225843,1.0043296035361415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.006219225266,4632.441516551485,6.175146418829216,5.0009462615969795,-3.7221753466501712,8.723121608247151,2.9372842296790695,3.5,0.8392240656225913,0.6,0.00022659300516543658,0.9978854960272403,0.000227073152247972,199.14150370771338,0.0,0.0,0.0,0.07885319583291339,7.681945415376621e-05,0.00014977355101167036,0.0005887290634299977,0.09232125391509587,0.09232125391509587,0.09232125391509587,0.09232131460520103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.2024023514,595.660413163391,0.0,0.09232125391509587,0.09232125392309895,0.09232125392309895,0.3710067062572182,0.3710067062572182,0.5,10.015553459579452,0.0003063254878270527,0.0003063254878270527,-5.5422333389287814e-11,3.9448940469810623e-07,0.00032463561649365147,-5.5422333389287814e-11,27407.969274334344,20798.00331257637,0.7588305103673716,0.9924774182571648,0.6098868851816025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530857939720128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51905356073235,260.51905356073235,-12.630946439267632,244.64808852568515,276.3900185957684,125396.595211083,125391.3372946889,5.25791639408732,0.0,nan,276.3900185957684,3.240018595768447,270.04163258175714,-3.1083674182428354,263.69324656774637,-9.456753432253606,257.344860553729,-15.805139446270971,250.99647453970815,-22.15352546029183,244.64808852568515,-28.501911474314824,1.0,1.0,26022.012520719443,26022.012520719443,275.6238185778043,2.473818577804309,275.6238185778043,275.6238185778043,76947.61383895246,76947.4898724505,0.12396650195296388,0.0,8546.071908451686,8546.071908451686,0.8850567607191112,3950.448558844976,275.6238185778043,2.473818577804309,1.0,0.002,0.12885531075140808,0.004908919150005347,0.0001990279250075455,0.0018009720749061196,0.09951396250377274,0.09951396250377274,0.0,-8.633501899502072e-14,1.0,1.0000006576297866,0.00032463567191598486,0.09232125392309895,0.0,6.06243536979939e-08,0.07787094659268662,0.0,1600102.3908054335,266.61997595567306,3.945448270314955e-07,1.0,1284482.9155723175,2598.2295622763045,,,,,,,,,,,,,,,,,,,2.0,15281.171735765995,1547.9280897428464,0.3710067062572182,6.173730061729009,2.9372842296790695
4654.0,-30.26502892107206,5.000942950164227,35.0416029147165,24.481702199578308,5.00347835245721,-26.738178193721545,-40.23090665051711,1.4766276250798227,-6.530024796687826,-6.530025176507059,40.083278479172805,41048.66660398336,25750.397381417155,25750.397381417155,66799.06398540051,76956.38070943688,76947.53928063271,25750.397381417155,102697.93666204988,102697.93666204988,102697.93666204988,130105.92349233049,125598.19458606993,4507.728906260561,0.0,90890.59100132236,54982.87689576263,39897.46011728859,27407.98683028061,67305.4469475692,20798.016075870542,1547.92892197787,0.0,0.8785805443870776,2.725705214421847,0.001494314320929203,1.0,1.0,-6.5297126869538715,333995.21467875986,1558127.0904543286,4.665118007612629,1558127.0904543286,4.665118007612629,0.75883048998304,0.09232130098048025,3.9307912043148168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307912043148168,1.2848447523555873,1.285135904346077,3.0593510983395062,6482.397865312784,15281.164011001863,6453.492413146612,0.00032485764289679245,23122.721680447456,2357.8614185728516,19289.920690607512,1967.0244875270876,0.8342409235898491,0.834240923589849,35527.78318101815,35405.22815468563,1.0043287395272247,0.8,4287.827047552568,4273.035954225843,1.0043287395272247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0067130284315,4632.441516551485,6.175145306352794,5.000942950164227,-3.7221763979302804,8.723119348094507,2.937284809390558,3.5,0.8392242312544452,0.6,0.00022659300516543658,0.9978797049017096,0.00022707447005123309,199.14145809023606,0.0,0.0,0.0,0.07885319583291339,7.681984749588482e-05,0.00014977315766955175,0.0005887270108099303,0.0923213009799505,0.0923213009799505,0.0923213009799505,0.09232135922384498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.2189870707,595.6604080246062,0.0,0.0923213009799505,0.09232130098048025,0.09232130098048025,0.3710068616682825,0.3710068616682825,0.5,10.01555520691466,0.0003078243555592053,0.0003078243555592053,2.722799763432704e-11,3.798192551585089e-07,0.00031248955320961613,2.722799763432704e-11,27407.98683028061,20798.016075870542,0.75883048998304,0.9924763450042438,0.6098862494139617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530854615219988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51908467980996,260.51908467980996,-12.630915320190013,244.6481445105644,276.3900248490429,125396.27488947028,125391.07207833414,5.20281113613277,0.0,nan,276.3900248490429,3.240024849042925,270.0416487813535,-3.108351218646476,263.6932727136647,-9.456727286335251,257.34489664596754,-15.80510335403244,250.9965205782667,-22.153479421733266,244.6481445105644,-28.50185548943557,1.0,1.0,26022.012520719443,26022.012520719443,275.6238236215044,2.4738236215044367,275.6238236215044,275.6238236215044,76947.66534209161,76947.53928063271,0.12606145889731124,0.0,8546.071908451686,8546.071908451686,0.8850569746362069,3950.445160336391,275.6238236215044,2.4738236215044367,1.0,0.002,0.12885525239531606,0.004908919261313051,0.000199027834569919,0.001800972165259428,0.09951391728495951,0.09951391728495951,0.0,-1.706529882683494e-13,1.0,1.000000633030894,0.0003124895259816185,0.09232130098048025,0.0,5.835614115681086e-08,0.07495746648156681,0.0,1600102.389902135,266.61997520331215,3.7979202716087457e-07,1.0,1284482.918089905,2598.22955208817,,,,,,,,,,,,,,,,,,,2.0,15281.164011001863,1547.92892197787,0.3710068616682825,6.173730061729009,2.937284809390558
4655.0,-30.264973289779572,5.0009396447048875,35.04160562146749,24.481735622417204,5.003481869267598,-26.738127773876784,-40.23085768623275,1.476636353340943,-6.530025922913069,-6.53002630496577,40.083283945016426,41048.65260996428,25750.396666499328,25750.396666499328,66799.0492764636,76956.43200232372,76947.59166060762,25750.396666499328,102697.98832710696,102697.98832710696,102697.98832710696,130105.9943192827,125598.26225000687,4507.732069275832,0.0,90890.60961778865,54982.830225334874,39897.532658281976,27408.005992175757,67305.53865045773,20798.029975904046,1547.9298403038679,0.0,0.8785805174984809,2.725705099733711,0.001494314320929203,1.0,1.0,-6.529711939008109,333995.19979713624,1558127.3265366147,4.665118922316842,1558127.3265366147,4.665118922316842,0.7588304666104247,0.092321348619248,3.9307877947410246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307877947410246,1.2848447115202892,1.2851358635015255,3.059348541887159,6482.392448497026,15281.156289460945,6453.49248458093,0.0003248587864911194,23122.746473210944,2357.863946731141,19289.920904129467,1967.0245093002675,0.8342400383309989,0.8342400383309989,35527.75852753692,35405.22815468563,1.0043278683710704,0.8,4287.824072138564,4273.035954225843,1.0043278683710704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.007205504689,4632.441516551485,6.1751444056276625,5.0009396447048875,-3.722177744211432,8.72311738891632,2.9372853875443394,3.5,0.8392243964412398,0.6,0.00022659300516543658,0.9978739144921127,0.00022707578770687225,199.14141247813373,0.0,0.0,0.0,0.07885319583291339,7.682027399887902e-05,0.00014977273116655756,0.0005887248236545331,0.09232134861571734,0.09232134861571734,0.09232134861571734,0.09232140728449426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.2369314763,595.6604024581351,0.0,0.09232134861571734,0.092321348619248,0.092321348619248,0.3710070168024511,0.3710070168024511,0.5,10.015556966920268,0.0003095395882724006,0.0003095395882724006,-1.8758328224066645e-11,3.820526899289689e-07,0.00031436595764944286,-1.8758328224066645e-11,27408.005992175757,20798.029975904046,0.7588304666104247,0.9924747742288414,0.6098852105343803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453085128662741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5191155179735,260.5191155179735,-12.630884482026488,244.64819995738765,276.39003107854614,125395.95735208089,125390.80150702283,5.155845058066065,0.0,nan,276.39003107854614,3.240031078546167,270.04166485432296,-3.1083351456770174,263.6932986300949,-9.45670136990509,257.3449324058627,-15.805067594137256,250.9965661816265,-22.153433818373486,244.64819995738765,-28.50180004261233,1.0,1.0,26022.012520719443,26022.012520719443,275.62382862217447,2.4738286221744943,275.62382862217447,275.62382862217447,76947.71672388508,76947.59166060762,0.12506327746086754,0.0,8546.071908451686,8546.071908451686,0.885057190322833,3950.4417337147297,275.62382862217447,2.4738286221744943,1.0,0.002,0.12885519368874446,0.004908919303222786,0.0001990277434310568,0.0018009722563938329,0.09951387171552839,0.09951387171552839,0.0,-1.751103602398718e-13,1.0,1.0000006368311547,0.0003143659764077711,0.092321348619248,0.0,5.870659036575374e-08,0.07540761273023719,0.0,1600102.3885847765,266.6199740770869,3.8207144825719297e-07,1.0,1284482.9219416892,2598.229536500806,,,,,,,,,,,,,,,,,,,2.0,15281.156289460945,1547.9298403038679,0.3710070168024511,6.173730061729009,2.9372853875443394
4656.0,-30.264906121658857,5.000936347491439,35.041608330878525,24.481768626160942,5.0034863415321835,-26.73806687535904,-40.23080341340972,1.4766470951909922,-6.530026927415236,-6.530027313989923,40.08328943526704,41048.66850342795,25750.39567661879,25750.39567661879,66799.06418004674,76956.48893511234,76947.64475776925,25750.39567661879,102698.04043438804,102698.04043438804,102698.04043438804,130106.06556894563,125598.33032787415,4507.73524107148,0.0,90890.63166820194,54982.81123635394,39897.57825760889,27408.025134557596,67305.6033921665,20798.04386963984,1547.9307547250096,0.0,0.8785804911640825,2.7257049971577407,0.001494314320929203,1.0,1.0,-6.529709241712567,333995.18649138696,1558127.5636737568,4.66511981816821,1558127.5636737568,4.66511981816821,0.75883044354832,0.09232139625066368,3.9307849421908365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307849421908365,1.2848446612643898,1.2851358132342379,3.059346441399873,6482.387997816519,15281.148569643803,6453.4918789189,0.0003248596795483616,23122.768862939556,2357.866229848068,19289.91909376513,1967.0243246944808,0.8342391522445395,0.8342391522445395,35527.737901702734,35405.22815468563,1.0043271395360889,0.8,4287.821582818888,4273.035954225843,1.0043271395360889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.007694814673,4632.441516551485,6.175143443653336,5.000936347491439,-3.722179000140968,8.723115347632406,2.937285961981046,3.5,0.8392245605660131,0.6,0.00022659300516543658,0.9978669233145522,0.00022707737862757968,199.14135740701258,0.0,0.0,0.0,0.07885319583291339,7.682074674441388e-05,0.0001497722584210227,0.0005887225381592707,0.0923213962481742,0.0923213962481742,0.0923213962481742,0.09232145558072544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.25489750644,595.6603968858302,0.0,0.0923213962481742,0.09232139625066368,0.09232139625066368,0.37100717200406325,0.37100717200406325,0.5,10.015558746921185,0.000311609999130269,0.000311609999130269,1.7621459846850485e-12,3.865746975861839e-07,0.0003180722773663547,1.7621459846850485e-12,27408.025134557596,20798.04386963984,0.75883044354832,0.9924740409922733,0.6098848600205178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530847958427033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51914726196077,260.51914726196077,-12.63085273803921,244.64825696539356,276.3900375585138,125395.71916876406,125390.41187876121,5.307290002852416,0.0,nan,276.3900375585138,3.2400375585138477,270.04168143990074,-3.108318560099235,263.6933253212784,-9.456674678721583,257.34496920265383,-15.805030797346149,250.9966130840243,-22.153386915975688,244.64825696539356,-28.50174303460642,1.0,1.0,26022.012520719443,26022.012520719443,275.6238338261991,2.4738338261990975,275.6238338261991,275.6238338261991,76947.7737697987,76947.64475776925,0.12901202945795376,0.0,8546.071908451686,8546.071908451686,0.8850573707726146,3950.438866901791,275.6238338261991,2.4738338261990975,1.0,0.002,0.12885513429003098,0.00490891936986323,0.000199027651272004,0.0018009723485789982,0.099513825636002,0.099513825636002,0.0,-1.4899800143686193e-13,1.0,1.0000006443373035,0.0003180722756042087,0.09232139625066368,0.0,5.9398757103709166e-08,0.07629668928884079,0.0,1600102.3874133257,266.61997307258474,3.865729354401992e-07,1.0,1284482.9253855958,2598.22952256406,,,,,,,,,,,,,,,,,,,2.0,15281.148569643803,1547.9307547250096,0.37100717200406325,6.173730061729009,2.937285961981046
4657.0,-30.264850505020334,5.000933053518323,35.04161104661445,24.481806554272794,5.003489883166728,-26.738016466203003,-40.23075444912536,1.4766558443264957,-6.530028203028962,-6.5300285991523666,40.08329503662614,41048.641974801896,25750.395288959942,25750.395288959942,66799.03726376184,76956.53470635915,76947.69856342052,25750.395288959942,102698.09385238047,102698.09385238047,102698.09385238047,130106.13881436718,125598.40036371595,4507.738450651237,0.0,90890.6405413348,54982.74780968716,39897.6585907196,27408.044961986714,67305.70355270631,20798.058242297637,1547.9317083581557,0.0,0.8785804629121186,2.7257048664591492,0.001494314320929203,1.0,1.0,-6.529702682772893,333995.1695442003,1558127.805610422,4.665120779251936,1558127.805610422,4.665120779251936,0.7588304189935209,0.09232144422034276,3.9307803372642645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307803372642645,1.2848446203314363,1.2851357722920087,3.0593429548316022,6482.380610196729,15281.141082802162,6453.4934465487,0.00032486134225385716,23122.79820871208,2357.8692222840705,19289.92377951551,1967.024802508044,0.8342382961352645,0.8342382961352645,35527.70460501601,35405.22815468563,1.0043259629637757,0.8,4287.817564261547,4273.035954225843,1.0043259629637757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0081815508065,4632.441516551485,6.1751426299081,5.000933053518323,-3.7221804658109474,8.72311351932927,2.937286533396164,3.5,0.8392247238274754,0.6,0.00022659300516543658,0.9978611345101909,0.00022707869595167847,199.1413118069711,0.0,0.0,0.0,0.07885319583291339,7.68211732520238e-05,0.00014977183191341276,0.0005887201719612914,0.09232144421545001,0.09232144421545001,0.09232144421545001,0.09232150506159485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.273182242,595.6603912153512,0.0,0.09232144421545001,0.09232144422034276,0.09232144422034276,0.371007327302609,0.371007327302609,0.5,10.015560572254914,0.0003149347263047275,0.0003149347263047275,2.3362645151792094e-11,3.96123425616679e-07,0.0003259163794950837,2.3362645151792094e-11,27408.044961986714,20798.058242297637,0.7588304189935209,0.9924721641376543,0.6098835582731437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530843940025846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51917861233807,260.51917861233807,-12.63082138766191,244.64831324701464,276.3900439776476,125395.35421959295,125390.11273723123,5.241482361702587,0.0,nan,276.3900439776476,3.2400439776476446,270.0416978315319,-3.1083021684680716,263.6933516854068,-9.456648314593167,257.3450055392798,-15.804994460720195,250.99665939314764,-22.15334060685234,244.64831324701464,-28.501686752985336,1.0,1.0,26022.012520719443,26022.012520719443,275.6238388369878,2.4738388369877953,275.6238388369878,275.6238388369878,76947.82404231602,76947.69856342052,0.12547889549750835,0.0,8546.071908451686,8546.071908451686,0.8850576620761186,3950.434238950586,275.6238388369878,2.4738388369877953,1.0,0.002,0.12885507342641458,0.004908919392337968,0.00019902755673733527,0.0018009724430984302,0.09951377836866764,0.09951377836866764,0.0,-1.6423451140723522e-13,1.0,1.0000006602234595,0.0003259163561324385,0.09232144422034276,0.0,6.086363955404429e-08,0.07817830605096635,0.0,1600102.3859311498,266.619971796971,3.961000629715272e-07,1.0,1284482.9297720091,2598.2295048131787,,,,,,,,,,,,,,,,,,,2.0,15281.141082802162,1547.9317083581557,0.371007327302609,6.173730061729009,2.937286533396164
4658.0,-30.264794726224387,5.000929763395591,35.04161376235439,24.48183501781898,5.003491255402829,-26.73796612806256,-40.23070932654662,1.4766626572260058,-6.530029467179759,-6.530029861441942,40.083300468255324,41048.651975352564,25750.39482641625,25750.39482641625,66799.04680176881,76956.5899954318,76947.75003451727,25750.39482641625,102698.14486093352,102698.14486093352,102698.14486093352,130106.20889863433,125598.4672546118,4507.74164402254,0.0,90890.66498569254,54982.72696555412,39897.70891126491,27408.064037700806,67305.77294896572,20798.072073036234,1547.93262555313,0.0,0.8785804354286287,2.725704738224586,0.001494314320929203,1.0,1.0,-6.529705416186744,333995.15289737727,1558128.0402169374,4.665121714193514,1558128.0402169374,4.665121714193514,0.7588303954787802,0.09232149196815566,3.930777699844916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930777699844916,1.2848445884571922,1.2851357404105417,3.059340978012673,6482.37642155463,15281.133366784765,6453.492658834355,0.00032486216746484075,23122.819942038062,2357.8714384665573,19289.921424984615,1967.0245624127115,0.8342374102007727,0.8342374102007728,35527.68553471367,35405.22815468563,1.0043252890953578,0.8,4287.815262678086,4273.035954225843,1.0043252890953578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.008664438554,4632.441516551485,6.175141803903964,5.000929763395591,-3.7221819156805918,8.723111679076183,2.9372871002934264,3.5,0.8392248857981218,0.6,0.00022659300516543658,0.9978553288642136,0.0002270800171236756,199.14126607399785,0.0,0.0,0.0,0.07885319583291339,7.682156629806487e-05,0.0001497714388673717,0.0005887182319735508,0.09232149196346397,0.09232149196346397,0.09232149196346397,0.09232155253342568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.2906864641,595.6603857903285,0.0,0.09232149196346397,0.09232149196815566,0.09232149196815566,0.37100748279987017,0.37100748279987017,0.5,10.01556238925577,0.00031729199315577716,0.00031729199315577716,-5.121592039358802e-11,3.942622015529196e-07,0.00032444525521668766,-5.121592039358802e-11,27408.064037700806,20798.072073036234,0.7588303954787802,0.9924712825513328,0.6098830780307286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453084061270552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5192094581965,260.5192094581965,-12.630790541803492,244.64836894260876,276.39004997376946,125395.03447341223,125389.87734202265,5.157131389556474,0.0,nan,276.39004997376946,3.2400499737694872,270.0417137675505,-3.1082862324494727,263.6933775613169,-9.456622438683098,257.34504135508564,-15.804958644914336,250.99670514884775,-22.153294851152225,244.64836894260876,-28.501631057391222,1.0,1.0,26022.012520719443,26022.012520719443,275.62384359747654,2.4738435974765594,275.62384359747654,275.62384359747654,76947.86979268212,76947.75003451727,0.11975816484482493,0.0,8546.071908451686,8546.071908451686,0.885057828916864,3950.431588344141,275.62384359747654,2.4738435974765594,1.0,0.002,0.12885501283745776,0.004908919417773977,0.00019902746263621856,0.001800972537175213,0.09951373131810928,0.09951373131810928,0.0,-1.8856834496649988e-13,1.0,1.0000006572442208,0.00032444530643260805,0.09232149196815566,0.0,6.058895734543286e-08,0.07782548170395077,0.0,1600102.38444625,266.6199705328202,3.9431341747331317e-07,1.0,1284482.93408068,2598.2294873769097,,,,,,,,,,,,,,,,,,,2.0,15281.133366784765,1547.93262555313,0.37100748279987017,6.173730061729009,2.9372871002934264
