time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4659.0,-30.264739049174366,5.000926487853002,35.04161646926063,24.481873295176797,5.003496845898254,-26.737915459666958,-40.23066029241306,1.4766732563687386,-6.530030165736946,-6.5300305456144505,40.08330564480192,41048.62989221171,25750.393074362233,25750.393074362233,66799.02296657395,76956.63729757383,76947.79967485365,25750.393074362233,102698.19274921589,102698.19274921589,102698.19274921589,130106.27433633129,125598.52956606407,4507.744770267223,0.0,90890.67765566237,54982.67025021266,39897.786006055234,27408.081587115405,67305.86759317064,20798.084834440222,1547.933456277108,0.0,0.8785804120459317,2.725704668906311,0.001494314320929203,1.0,1.0,-6.529717974251298,333995.14387566934,1558128.2638025393,4.665122509633125,1558128.2638025393,4.665122509633125,0.7588303752064662,0.09232153902611008,3.9307735124829932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307735124829932,1.2848445388689604,1.2851356908110732,3.059337837045426,6482.369766221939,15281.12565586981,6453.493604374362,0.0003248636326382036,23122.847797518738,2357.8742789350836,19289.924251266973,1967.0248506133057,0.8342365274461104,0.8342365274461103,35527.6552572867,35405.22815468563,1.0043242192120434,0.8,4287.81160851341,4273.035954225843,1.0043242192120434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.009143639279,4632.441516551485,6.17514067412552,5.000926487853002,-3.7221829269954623,8.723109414848464,2.937287662862266,3.5,0.839225046532076,0.6,0.00022659300516543658,0.9978495338446308,0.00022708133589279005,199.1412204244669,0.0,0.0,0.0,0.07885319583291339,7.682199341831652e-05,0.00014977101174712005,0.0005887159259133588,0.09232153902603839,0.09232153902603839,0.09232153902603839,0.09232159727440963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.30729240883,595.6603806448608,0.0,0.09232153902603839,0.09232153902611008,0.09232153902611008,0.3710076382811046,0.3710076382811046,0.5,10.0155641367401,0.0003165946023955257,0.0003165946023955257,-1.4210854715202004e-11,3.798775196628412e-07,0.0003125713631675353,-1.4210854715202004e-11,27408.081587115405,20798.084834440222,0.7588303752064662,0.9924695328249789,0.609881892323706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530837275685498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51924026549335,260.51924026549335,-12.630759734506626,244.64842417949845,276.3900563514742,125394.7195954047,125389.56891102648,5.150684378218564,0.0,nan,276.3900563514742,3.240056351474209,270.0417299170892,-3.108270082910792,263.6934034826967,-9.456596517303296,257.34507704830054,-15.804922951699439,250.99675061390093,-22.15324938609905,244.64842417949845,-28.50157582050153,1.0,1.0,26022.012520719443,26022.012520719443,275.62384872185993,2.4738487218599516,275.62384872185993,275.62384872185993,76947.92676632313,76947.79967485365,0.12709146947599947,0.0,8546.071908451686,8546.071908451686,0.8850580938055272,3950.427380045408,275.62384872185993,2.4738487218599516,1.0,0.002,0.1288549544659779,0.004908919539150462,0.00019902737219669803,0.0018009726276328243,0.09951368609834901,0.09951368609834901,0.0,-1.7047778119727575e-13,1.0,1.0000006331966358,0.00031257137737839,0.09232153902611008,0.0,5.837157457923182e-08,0.0749772915187428,0.0,1600102.383606514,266.61996983426303,3.798917305175564e-07,1.0,1284482.9364157529,2598.2294779273634,,,,,,,,,,,,,,,,,,,2.0,15281.12565586981,1547.933456277108,0.3710076382811046,6.173730061729009,2.937287662862266
4660.0,-30.264683209299573,5.000923208944331,35.041619186636936,24.481901758722984,5.003498068147937,-26.737865081553572,-40.23061516983432,1.476679940392819,-6.530031809488321,-6.530032204103301,40.083311360745235,41048.639759709564,25750.39348280392,25750.39348280392,66799.03324251348,76956.69255557479,76947.85400038208,25750.39348280392,102698.247483186,102698.247483186,102698.247483186,130106.34969682913,125598.60170116047,4507.747995668662,0.0,90890.70186661367,54982.64907071238,39897.83643989032,27408.102213643124,67305.93865353345,20798.099762155765,1547.9344569737912,0.0,0.8785803813368631,2.72570450020785,0.001494314320929203,1.0,1.0,-6.529707512081245,333995.1220053513,1558128.5106896306,4.665123554303485,1558128.5106896306,4.665123554303485,0.7588303487792362,0.09232158733970248,3.930770841495886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930770841495886,1.2848445075976653,1.2851356595326917,3.059335832664635,6482.365519179562,15281.117944775837,6453.492859996104,0.00032486447315437344,23122.869668999705,2357.876509205458,19289.922026270546,1967.0246237268127,0.8342356421327798,0.8342356421327798,35527.635944260335,35405.22815468563,1.0043235367669643,0.8,4287.809277635731,4273.035954225843,1.0043235367669643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.009621915589,4632.441516551485,6.175140063819537,5.000923208944331,-3.722184676781593,8.723107885725923,2.937288224345911,3.5,0.8392252069559746,0.6,0.00022659300516543658,0.9978437219142671,0.00022708265852566545,199.1411746414572,0.0,0.0,0.0,0.07885319583291339,7.68223864682375e-05,0.00014977061869719907,0.0005887139808877487,0.09232158733196544,0.09232158733196544,0.09232158733196544,0.09232164801693288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.32615392364,595.6603747924652,0.0,0.09232158733196544,0.09232158733970248,0.09232158733970248,0.3710077935009156,0.3710077935009156,0.5,10.015565957357548,0.00031881216028750714,0.00031881216028750714,2.1032064978498966e-12,3.9461497181036975e-07,0.0003246920220476568,2.1032064978498966e-12,27408.102213643124,20798.099762155765,0.7588303487792362,0.9924686376691166,0.6098813950283506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453083394475405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5192706589291,260.5192706589291,-12.63072934107089,244.64847902949842,276.39006228834603,125394.40560729538,125389.32411645385,5.081490841542668,0.0,nan,276.39006228834603,3.240062288346053,270.0417456365852,-3.108254363414801,263.69342898482,-9.456571015179975,257.3451123330495,-15.804887666950492,250.9967956812755,-22.153204318724477,244.64847902949842,-28.50152097050156,1.0,1.0,26022.012520719443,26022.012520719443,275.62385342015455,2.473853420154569,275.62385342015455,275.62385342015455,76947.9722613892,76947.85400038208,0.11826100711186882,0.0,8546.071908451686,8546.071908451686,0.8850582627696905,3950.4246957033656,275.62385342015455,2.473853420154569,1.0,0.002,0.12885489383103435,0.004908919493124246,0.00019902727786253,0.0018009727220832728,0.099513638931265,0.099513638931265,0.0,-5.4197098198205396e-14,1.0,1.0000006577438634,0.0003246920199444503,0.09232158733970248,0.0,6.063509168419408e-08,0.07788474095958663,0.0,1600102.3817000806,266.61996819051166,3.946128686038719e-07,1.0,1284482.9420764125,2598.2294550198767,,,,,,,,,,,,,,,,,,,2.0,15281.117944775837,1547.9344569737912,0.3710077935009156,6.173730061729009,2.937288224345911
4661.0,-30.264627471650766,5.000919944601093,35.041621894315874,24.481940071005397,5.003503599566355,-26.73781436452527,-40.23056613570077,1.4766904924213142,-6.530032522515967,-6.530032901207218,40.08331651567282,41048.61777231453,25750.39173041286,25750.39173041286,66799.0095027274,76956.7398504809,76947.90332821109,25750.39173041286,102698.29505862395,102698.29505862395,102698.29505862395,130106.4147227699,125598.66360436527,4507.751118404632,0.0,90890.71444322137,54982.59236497785,39897.913420270575,27408.119664145954,67306.03308441653,20798.112451649075,1547.9352832122556,0.0,0.8785803579660572,2.725704429593046,0.001494314320929203,1.0,1.0,-6.529721328356516,333995.11281276535,1558128.7333429398,4.6651243493386465,1558128.7333429398,4.6651243493386465,0.7588303286217848,0.09232163438005372,3.9307666431487043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307666431487043,1.2848444582298644,1.2851356101537037,3.0593326826222516,6482.358844617746,15281.11023879969,6453.493821378899,0.0003248659434722481,23122.89756545156,2357.879353851882,19289.924899908056,1967.0249167562886,0.834234759951952,0.834234759951952,35527.60558739198,35405.22815468563,1.0043224640768837,0.8,4287.805613883322,4273.035954225843,1.0043224640768837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.010094676685,4632.441516551485,6.175138943496821,5.000919944601093,-3.722185699235682,8.723105643836774,2.9372887793548834,3.5,0.8392253655299667,0.6,0.00022659300516543658,0.9978379206602014,0.00022708397874427884,199.1411289422834,0.0,0.0,0.0,0.07885319583291339,7.682281359270558e-05,0.000149770191572731,0.0005887116731720822,0.09232163437978255,0.09232163437978255,0.09232163437978255,0.09232169244771497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.3426817511,595.6603696713389,0.0,0.09232163437978255,0.09232163438005372,0.09232163438005372,0.37100794903059836,0.37100794903059836,0.5,10.01556769936222,0.00031761568533283935,0.00031761568533283935,1.261923898709938e-11,3.78691254354635e-07,0.00031157285070548824,1.261923898709938e-11,27408.119664145954,20798.112451649075,0.7588303286217848,0.9924668925138819,0.6098802126821314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530830604082992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51930109620076,260.51930109620076,-12.630698903799214,244.64853358446916,276.3900686079205,125394.0968420551,125389.00802225902,5.088819796093433,0.0,nan,276.3900686079205,3.2400686079205343,270.04176160323476,-3.1082383967652163,263.69345459855316,-9.456545401446817,257.3451475938613,-15.80485240613865,250.9968405891657,-22.153159410834263,244.64853358446916,-28.501466415530814,1.0,1.0,26022.012520719443,26022.012520719443,275.62385849503914,2.473858495039167,275.62385849503914,275.62385849503914,76948.0293751907,76947.90332821109,0.12604697961069178,0.0,8546.071908451686,8546.071908451686,0.8850585283531953,3950.420476364448,275.62385849503914,2.473858495039167,1.0,0.002,0.1288548356459035,0.004908919610905862,0.00019902718770554154,0.0018009728120919196,0.09951359385277077,0.09951359385277077,0.0,-2.025389404802791e-13,1.0,1.0000006311743392,0.00031157283808624925,0.09232163438005372,0.0,5.81851599802261e-08,0.07473784561502765,0.0,1600102.3808412151,266.619967477484,3.786786351156479e-07,1.0,1284482.944455715,2598.2294453913487,,,,,,,,,,,,,,,,,,,2.0,15281.11023879969,1547.9352832122556,0.37100794903059836,6.173730061729009,2.9372887793548834
4662.0,-30.264571572102373,5.000916676865318,35.0416246121093,24.481968499626987,5.003504799310117,-26.737763934960824,-40.23052097819743,1.4766971621587814,-6.5300341815008665,-6.530034574195064,40.08332222289725,41048.627825046904,25750.392142062028,25750.392142062028,66799.01996710894,76956.79510988753,76947.95750933175,25750.392142062028,102698.34965139379,102698.34965139379,102698.34965139379,130106.48991668902,125598.7355769955,4507.7543396935225,0.0,90890.73861641575,54982.57133153638,39897.96364986596,27408.140265295246,67306.1039151612,20798.127360135655,1547.936283046674,0.0,0.8785803272114734,2.725704259425484,0.001494314320929203,1.0,1.0,-6.5297114441780195,333995.090750594,1558128.9798521078,4.66512539555744,1558128.9798521078,4.66512539555744,0.7588303021956829,0.09232168268972622,3.9307639702558936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307639702558936,1.2848444270254138,1.285135578942182,3.0593306765988286,6482.35459409483,15281.102532636945,6453.4930818047305,0.0003248667850491424,23122.91943860947,2357.881584293257,19289.922689271374,1967.024691334082,0.8342338752027153,0.8342338752027153,35527.58626057935,35405.22815468563,1.0043217811448917,0.8,4287.803281341786,4273.035954225843,1.0043217811448917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.010566525509,4632.441516551485,6.175138343478467,5.000916676865318,-3.7221874613455914,8.723104138210909,2.937289333292914,3.5,0.8392255237979754,0.6,0.00022659300516543658,0.9978321025919351,0.00022708530280479672,199.14108311038956,0.0,0.0,0.0,0.07885319583291339,7.68232069507282e-05,0.00014976979821470837,0.0005887097266548711,0.09232168268167708,0.09232168268167708,0.09232168268167708,0.09232174308424995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.3615426689,595.6603638187077,0.0,0.09232168268167708,0.09232168268972622,0.09232168268972622,0.3710081042624205,0.3710081042624205,0.5,10.015569511357988,0.0003193218323644942,0.0003193218323644942,-2.177102942368947e-11,3.926941758436442e-07,0.0003231300170227769,-2.177102942368947e-11,27408.140265295246,20798.127360135655,0.7588303021956829,0.9924660035486315,0.6098797202225279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530827269529225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.519331190269,260.519331190269,-12.630668809730992,244.64858788663722,276.39007449388873,125393.78840805839,125388.75696881705,5.031439241354806,0.0,nan,276.39007449388873,3.2400744938887556,270.04177717244306,-3.108222827556915,263.6934798510014,-9.45652014899855,257.3451825295488,-15.804817470451155,250.99688520809465,-22.153114791905324,244.64858788663722,-28.50141211336276,1.0,1.0,26022.012520719443,26022.012520719443,275.6238631619372,2.4738631619372313,275.6238631619372,275.6238631619372,76948.07483083941,76947.95750933175,0.11732150765601546,0.0,8546.071908451686,8546.071908451686,0.8850586974378635,3950.417790107173,275.6238631619372,2.4738631619372313,1.0,0.002,0.12885477530246242,0.004908919560882668,0.00019902709381567387,0.0018009729060526572,0.09951354690783694,0.09951354690783694,0.0,-1.316689812735916e-13,1.0,1.0000006545804612,0.0003231300387938063,0.09232168268972622,0.0,6.034345838558194e-08,0.07751014345033355,0.0,1600102.3789159402,266.6199658184991,3.927159468730679e-07,1.0,1284482.9501660333,2598.2294222829205,,,,,,,,,,,,,,,,,,,2.0,15281.102532636945,1547.936283046674,0.3710081042624205,6.173730061729009,2.937289333292914
4663.0,-30.264515775449688,5.000913423528467,35.04162732006568,24.482006776984804,5.003510288930028,-26.73771316900991,-40.230471978988476,1.4767076824731984,-6.530034917011562,-6.530035293456541,40.08332737462648,41048.60597124857,25750.390409685424,25750.390409685424,66798.996380934,76956.84240146013,76948.00675191857,25750.390409685424,102698.39716160399,102698.39716160399,102698.39716160399,130106.55487905766,125598.79742092297,4507.757458134685,0.0,90890.751126032,54982.51469575308,39898.04047808769,27408.15771745366,67306.19819554135,20798.140049548063,1547.9371098807155,0.0,0.8785803037327873,2.725704186564141,0.001494314320929203,1.0,1.0,-6.529725553644937,333995.0812658613,1558129.2023682224,4.6651261942625615,1558129.2023682224,4.6651261942625615,0.7588302819895004,0.09232172973488086,3.9307597651680033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307597651680033,1.2848443778059933,1.2851355297116083,3.05932752095642,6482.347907667232,15281.09483157551,6453.494053851792,0.0003248682586008473,23122.947357773028,2357.8844312556307,19289.92559478509,1967.0249876140265,0.8342329935850749,0.8342329935850749,35527.55585496053,35405.22815468563,1.0043207067325404,0.8,4287.799611705712,4273.035954225843,1.0043207067325404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.011032868221,4632.441516551485,6.175137237460441,5.000913423528467,-3.722188501951941,8.723101925480409,2.937289880766957,3.5,0.8392256802191306,0.6,0.00022659300516543658,0.9978262952696247,0.00022708662443517627,199.14103736288067,0.0,0.0,0.0,0.07885319583291339,7.682363377519046e-05,0.00014976937139024612,0.0005887074191152833,0.0923217297343404,0.0923217297343404,0.0923217297343404,0.09232178746311247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.3781037731,595.6603586866071,0.0,0.0923217297343404,0.09232172973488086,0.09232172973488086,0.3710082597914641,0.3710082597914641,0.5,10.015571243251458,0.00031766480702799527,0.00031766480702799527,-7.275957614183426e-12,3.7644497297151247e-07,0.00030973981159831965,-7.275957614183426e-12,27408.15771745366,20798.140049548063,0.7588302819895004,0.9924642629028934,0.6098785412302162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530823925291219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51936138416767,260.51936138416767,-12.63063861583231,244.64864200319337,276.3900807651295,125393.4837509886,125388.43562103689,5.048129951725134,0.0,nan,276.3900807651295,3.2400807651295054,270.0417930127478,-3.1082069872521743,263.6935052603678,-9.456494739632205,257.34521750797916,-15.80478249202082,250.99692975558855,-22.153070244411424,244.64864200319337,-28.501357996806604,1.0,1.0,26022.012520719443,26022.012520719443,275.6238682046898,2.473868204689836,275.6238682046898,275.6238682046898,76948.13183960787,76948.00675191857,0.12508768930274528,0.0,8546.071908451686,8546.071908451686,0.8850589634477032,3950.413563993843,275.6238682046898,2.473868204689836,1.0,0.002,0.12885471745965346,0.004908919673520353,0.00019902700417836973,0.0018009729956613763,0.09951350208918486,0.09951350208918486,0.0,-1.6025375471073744e-13,1.0,1.0000006274620197,0.00030973981887427726,0.09232172973488086,0.0,5.784290856274829e-08,0.07429822997886261,0.0,1600102.378030242,266.6199650829884,3.7645224892912665e-07,1.0,1284482.952620951,2598.2294123483825,,,,,,,,,,,,,,,,,,,2.0,15281.09483157551,1547.9371098807155,0.3710082597914641,6.173730061729009,2.937289880766957
4664.0,-30.264459817556517,5.000910166712566,35.041630037895594,24.48204051414507,5.003511447274786,-26.737662691074505,-40.23042678656054,1.4767143207810747,-6.530036594455737,-6.530036984469733,40.08333307545331,41048.60258974555,25750.39083170198,25750.39083170198,66798.99342144752,76956.89315049283,76948.06081607219,25750.39083170198,102698.45164777417,102698.45164777417,102698.45164777417,130106.62995351314,125598.86927987645,4507.7606736366815,0.0,90890.76612083377,54982.47556004032,39898.10062310383,27408.178305738973,67306.2789288428,20798.154947650077,1547.9381095297185,0.0,0.8785802729052091,2.7257040145774276,0.001494314320929203,1.0,1.0,-6.529716091528428,333995.05896673666,1558129.4486012855,4.665127242964583,1558129.4486012855,4.665127242964583,0.7588302555407402,0.09232177804010214,3.9307557865164604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307557865164604,1.2848443467485904,1.2851354986471677,3.059324498304855,6482.341503031274,15281.08713031605,6453.494828061017,0.00032486965905133877,23122.974577208104,2357.887206865556,19289.927908948273,1967.0252235929981,0.834232111640256,0.834232111640256,35527.52708662307,35405.22815468563,1.0043196901753433,0.8,4287.796139672154,4273.035954225843,1.0043196901753433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.011498271738,4632.441516551485,6.175136649473086,5.000910166712566,-3.722190279126198,8.723100445838764,2.937290427138449,3.5,0.8392258363252711,0.6,0.00022659300516543658,0.9978204712019941,0.0002270879498919061,199.14099148319227,0.0,0.0,0.0,0.07885319583291339,7.682402744132075e-05,0.00014976897772411583,0.0005887052758297231,0.09232177803235798,0.09232177803235798,0.09232177803235798,0.09232183801928351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.3969934234,595.6603528243198,0.0,0.09232177803235798,0.09232177804010214,0.09232177804010214,0.37100841501659276,0.37100841501659276,0.5,10.015573042869754,0.0003189202394651147,0.0003189202394651147,1.5347723092418164e-11,3.900140086443571e-07,0.000320892941317652,1.5347723092418164e-11,27408.178305738973,20798.154947650077,0.7588302555407402,0.9924630284801276,0.6098777594456342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530820587210564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5193912806514,260.5193912806514,-12.630608719348572,244.64869595636006,276.39008660493073,125393.13713728082,125388.13873214783,4.99840513300638,0.0,nan,276.39008660493073,3.2400866049307524,270.04180847522133,-3.108191524778647,263.6935303455151,-9.456469654484863,257.3452522157993,-15.804747784200686,250.99697408608182,-22.153025913918157,244.64869595636006,-28.50130404363992,1.0,1.0,26022.012520719443,26022.012520719443,275.62387283987584,2.4738728398758667,275.62387283987584,275.62387283987584,76948.17758637696,76948.06081607219,0.11677030476857908,0.0,8546.071908451686,8546.071908451686,0.8850592151333533,3950.409565449043,275.62387283987584,2.4738728398758667,1.0,0.002,0.1288546575339539,0.0049089196184857135,0.00019902691092639027,0.0018009730889898203,0.09951345546319514,0.09951345546319514,0.0,-8.378931229402475e-14,1.0,1.0000006500497534,0.0003208929259699289,0.09232177804010214,0.0,5.992574575760646e-08,0.07697359919461302,0.0,1600102.3760826208,266.61996340554424,3.8999866092126467e-07,1.0,1284482.958392598,2598.229388991758,,,,,,,,,,,,,,,,,,,2.0,15281.08713031605,1547.9381095297185,0.37100841501659276,6.173730061729009,2.937290427138449
4665.0,-30.264403829309895,5.0009069097518895,35.041632736951556,24.482069082465046,5.003511492926538,-26.73761229708579,-40.23037782227618,1.4767199607059436,-6.530038161900336,-6.530038514049117,40.08333796947255,41048.594785766465,25750.3908464705,25750.3908464705,66798.98563223696,76956.94810931371,76948.10402397721,25750.3908464705,102698.49487044771,102698.49487044771,102698.49487044771,130106.69021593919,125598.92647388986,4507.763742049327,0.0,90890.78850861685,54982.43518508365,39898.17035948134,27408.19534549147,67306.3657049728,20798.167289307774,1547.9389361851254,0.0,0.8785802460187234,2.725703859671081,0.001494314320929203,1.0,1.0,-6.529748794500051,333995.0387961354,1558129.6599856708,4.6651281575973504,1558129.6599856708,4.6651281575973504,0.7588302340646074,0.09232182508859196,3.9307528332382335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307528332382335,1.2848443203621351,1.285135472254733,3.0593222625838012,6482.336765806641,15281.07943414666,6453.4944347751725,0.0003248706271897584,23122.997645654355,2357.889559192421,19289.926733390566,1967.0251037194728,0.8342312285369211,0.8342312285369211,35527.50573242337,35405.22815468563,1.004318935604051,0.8,4287.793562446476,4273.035954225843,1.004318935604051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0119581625395,4632.441516551485,6.175135971988211,5.0009069097518895,-3.722191937707699,8.723098847459589,2.9372909670381993,3.5,0.8392259905823426,0.6,0.00022659300516543658,0.9978146440118897,0.00022708927607474215,199.14094557863834,0.0,0.0,0.0,0.07885319583291339,7.68244539657707e-05,0.00014976855119966587,0.0005887031569580721,0.09232182508168062,0.09232182508168062,0.09232182508168062,0.09232187925045161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.41282468603,595.6603479168828,0.0,0.09232182508168062,0.09232182508859196,0.09232182508859196,0.37100857052975994,0.37100857052975994,0.5,10.015574667671203,0.0003136316819336571,0.0003136316819336571,1.460875864722766e-11,3.521487883517693e-07,0.0002897195490731974,1.460875864722766e-11,27408.19534549147,20798.167289307774,0.7588302340646074,0.9924616331988586,0.6098768572009478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530817239485105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.519420835402,260.519420835402,-12.630579164597975,244.64874977097207,276.3900918998197,125392.81546437579,125387.87419381803,4.941270557758738,0.0,nan,276.3900918998197,3.2400918998197312,270.04182347405566,-3.108176525944316,263.69355504829224,-9.456444951707738,257.34528662252245,-15.804713377477526,250.99701819675,-22.152981803249986,244.64874977097207,-28.501250229027903,1.0,1.0,26022.012520719443,26022.012520719443,275.6238763661754,2.473876366175432,275.6238763661754,275.6238763661754,76948.2235712437,76948.10402397721,0.11954726648400538,0.0,8546.071908451686,8546.071908451686,0.8850594019548519,3950.4065974044247,275.6238763661754,2.473876366175432,1.0,0.002,0.12885460342959948,0.004908919567780155,0.00019902682673199345,0.0018009731730707227,0.09951341336599673,0.09951341336599673,0.0,-1.9728402939067635e-13,1.0,1.0000005869160764,0.00028971953446443877,0.09232182508859196,0.0,5.410423974557591e-08,0.06949597421244313,0.0,1600102.3741905296,266.61996183809964,3.521341795931221e-07,1.0,1284482.9636133239,2598.2293678645974,,,,,,,,,,,,,,,,,,,2.0,15281.07943414666,1547.9389361851254,0.37100857052975994,6.173730061729009,2.9372909670381993
4666.0,-30.26433628826185,5.000903677016778,35.041635424674375,24.48211193494501,5.00352006499033,-26.737550652954333,-40.23032347960395,1.4767344296360505,-6.530038390872392,-6.530038727000849,40.08334304034691,41048.59544347191,25750.387935858565,25750.387935858565,66798.98337933047,76956.99716065987,76948.1538681439,25750.387935858565,102698.54180400247,102698.54180400247,102698.54180400247,130106.75391235203,125598.98716429758,4507.766748054442,0.0,90890.79862892737,54982.3969115548,39898.22413041396,27408.21210834956,67306.43623876352,20798.179509415655,1547.939718342957,0.0,0.8785802255886004,2.725703838244181,0.001494314320929203,1.0,1.0,-6.529762175044539,333995.03598761413,1558129.879009525,4.665128852595602,1558129.879009525,4.665128852595602,0.7588302158198694,0.09232187156079823,3.9307484230374343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307484230374343,1.2848442526690802,1.2851354045463386,3.0593189912877508,6482.329834322854,15281.071740450618,6453.495582261879,0.00032487216453528744,23123.02616372805,2357.892467226632,19289.93016330512,1967.0254534734206,0.8342303479967635,0.8342303479967635,35527.473843681764,35405.22815468563,1.0043178087847469,0.8,4287.789713813195,4273.035954225843,1.0043178087847469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.012413392472,4632.441516551485,6.175134599877509,5.000903677016778,-3.7221925973240104,8.723096274340788,2.9372915014662495,3.5,0.8392261432760713,0.6,0.00022659300516543658,0.997807614468808,0.00022709087591606068,199.140890202014,0.0,0.0,0.0,0.07885319583291339,7.682492734354438e-05,0.0001497680778218922,0.0005887006357197505,0.09232187156352147,0.09232187156352147,0.09232187156352147,0.09232192302719865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.42990111257,595.6603426132612,0.0,0.09232187156352147,0.09232187156079823,0.09232187156079823,0.37100872535913404,0.37100872535913404,0.5,10.015576211563854,0.000306292517905149,0.000306292517905149,-9.947598300641403e-12,3.361284370839712e-07,0.0002765519562899499,-9.947598300641403e-12,27408.21210834956,20798.179509415655,0.7588302158198694,0.9924605596761519,0.609876227852203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453081388994527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51945193593474,260.51945193593474,-12.630548064065238,244.64880554521727,276.39009832663953,125392.5943436453,125387.39463307698,5.199710568291099,0.0,nan,276.39009832663953,3.240098326639554,270.04183977036047,-3.108160229639509,263.69358121408237,-9.456418785917606,257.3453226577985,-15.8046773422015,250.99706410151032,-22.15293589848966,244.64880554521727,-28.501194454782706,1.0,1.0,26022.012520719443,26022.012520719443,275.62388198563036,2.473881985630385,275.62388198563036,275.62388198563036,76948.29167203791,76948.1538681439,0.13780389401654247,0.0,8546.071908451686,8546.071908451686,0.8850596809398079,3950.4021651526214,275.62388198563036,2.473881985630385,1.0,0.002,0.12885455178443342,0.004908919746455119,0.00019902674687455497,0.0018009732529200892,0.09951337343727748,0.09951337343727748,0.0,-2.0535569772439644e-13,1.0,1.000000560248557,0.0002765519662375482,0.09232187156079823,0.0,5.1645262434395e-08,0.06633745978586182,0.0,1600102.373899182,266.6199616091276,3.3613838468227186e-07,1.0,1284482.9643402495,2598.229364922886,,,,,,,,,,,,,,,,,,,2.0,15281.071740450618,1547.939718342957,0.37100872535913404,6.173730061729009,2.9372915014662495
4667.0,-30.26428023682428,5.000900423857493,35.04163813467826,24.482134950254135,5.0035174492432555,-26.73750046822009,-40.23027455024419,1.4767376806292665,-6.530040993751982,-6.530041360016536,40.083349058855994,41048.59571437314,25750.390397496296,25750.390397496296,66798.98611186944,76957.05494514707,76948.20973720765,25750.390397496296,102698.60013470394,102698.60013470394,102698.60013470394,130106.83498683575,125599.06502856282,4507.769958272931,0.0,90890.82538016434,54982.366149351554,39898.28803423643,27408.234852131798,67306.52288636823,20798.195908300782,1547.940843462173,0.0,0.8785801884529157,2.725703570329457,0.001494314320929203,1.0,1.0,-6.5297400199772255,333995.0012663222,1558130.1389638635,4.665130115888878,1558130.1389638635,4.665130115888878,0.7588301844503171,0.09232192063897657,3.9307462072271715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307462072271715,1.2848442374592723,1.2851353893330841,3.059317302928535,6482.326256892275,15281.06428006197,6453.494489071684,0.0003248728398302882,23123.046004102256,2357.894490381757,19289.926895686473,1967.0251202690495,0.8342294908838676,0.8342294908838676,35527.45782186869,35405.22815468563,1.004317242638693,0.8,4287.787780150093,4273.035954225843,1.004317242638693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.012870223581,4632.441516551485,6.17513451370131,5.000900423857493,-3.7221950916639437,8.723095515521436,2.9372920377740774,3.5,0.8392262965068793,0.6,0.00022659300516543658,0.9978017807829683,0.00022709220361145335,199.14084424569677,0.0,0.0,0.0,0.07885319583291339,7.682535356838453e-05,0.00014976765159705206,0.0005886986284804329,0.09232192062195624,0.09232192062195624,0.09232192062195624,0.09232197715458455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.4508266962,595.6603361045807,0.0,0.09232192062195624,0.09232192063897657,0.09232192063897657,0.3710088798795767,0.3710088798795767,0.5,10.01557790748852,0.0003062515239093955,0.0003062515239093955,1.5120349416974932e-11,3.662645440272172e-07,0.0003013400393001575,1.5120349416974932e-11,27408.234852131798,20798.195908300782,0.7588301844503171,0.9924593226223312,0.6098754467479233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530809849252284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51948223961375,260.51948223961375,-12.630517760386226,244.64886083652283,276.39010364269177,125392.24846385197,125387.18197925112,5.0664846008680975,0.0,nan,276.39010364269177,3.2401036426917926,270.0418550814636,-3.108144918536368,263.69360652023664,-9.456393479763335,257.3453579590023,-15.804642040997692,250.99710939776563,-22.15289060223435,244.64886083652283,-28.50113916347715,1.0,1.0,26022.012520719443,26022.012520719443,275.62388589001154,2.473885890011559,275.62388589001154,275.62388589001154,76948.32730022472,76948.20973720765,0.11756301706191152,0.0,8546.071908451686,8546.071908451686,0.885059821109762,3950.3999382633074,275.62388589001154,2.473885890011559,1.0,0.002,0.12885449551007422,0.004908919505228092,0.00019902665887707257,0.0018009733411769732,0.09951332943853629,0.09951332943853629,0.0,5.404574357492642e-14,1.0,1.00000061045037,0.0003013400241798081,0.09232192063897657,0.0,5.627438773593763e-08,0.07228349288121975,0.0,1600102.3708900588,266.619959006248,3.662494236778002e-07,1.0,1284482.973327109,2598.2293285549913,,,,,,,,,,,,,,,,,,,2.0,15281.06428006197,1547.940843462173,0.3710088798795767,6.173730061729009,2.9372920377740774
4668.0,-30.26422432781416,5.000897203298145,35.04164081960904,24.48217790750789,5.003526551726439,-26.737449239862098,-40.23022925304247,1.4767514637366457,-6.530040809567197,-6.530041137823503,40.0833537552863,41048.585232349986,25750.386472973896,25750.386472973896,66798.97170532389,76957.0986701609,76948.25563285884,25750.386472973896,102698.64210583274,102698.64210583274,102698.64210583274,130106.89173759245,125599.11882942414,4507.772908168299,0.0,90890.83431556591,54982.320877606,39898.3482643999,27408.24963175971,67306.59789615961,20798.20672150737,1547.9415204876773,0.0,0.8785801718026471,2.7257035934114984,0.001494314320929203,1.0,1.0,-6.529771112470996,333995.0041967945,1558130.3418143592,4.665130682302921,1558130.3418143592,4.665130682302921,0.7588301697824272,0.09232196639102697,3.9307416097525962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307416097525962,1.2848441729748548,1.285135324834054,3.0593138782359746,6482.31900037969,15281.056591749493,6453.4958671754885,0.0003248744616509774,23123.07532249281,2357.8974800255755,19289.931014930968,1967.025540315089,0.8342286112854038,0.8342286112854038,35527.424578999366,35405.22815468563,1.004316067970387,0.8,4287.783768087941,4273.035954225843,1.004316067970387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.013317216972,4632.441516551485,6.175132910644868,5.000897203298145,-3.7221954243539335,8.723092627652079,2.937292562532721,3.5,0.8392264464379203,0.6,0.00022659300516543658,0.9977959619572493,0.00022709352794027943,199.14079840617637,0.0,0.0,0.0,0.07885319583291339,7.68257481553566e-05,0.00014976725701007997,0.0005886963889080325,0.09232196639547047,0.09232196639547047,0.09232196639547047,0.09232201656578759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.46627965494,595.6603313104551,0.0,0.09232196639547047,0.09232196639102697,0.09232196639102697,0.37100903502429905,0.37100903502429905,0.5,10.0155794125769,0.00029892617794757825,0.00029892617794757825,4.638422979041934e-11,3.2825630569277564e-07,0.000270025352506309,4.638422979041934e-11,27408.24963175971,20798.20672150737,0.7588301697824272,0.9924580025331411,0.6098746113372066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530806495935413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51951294366944,260.51951294366944,-12.630487056330537,244.64891581462464,276.3901100727005,125391.96886131578,125386.83543774382,5.133423571964125,0.0,nan,276.3901100727005,3.2401100727005314,270.0418712210933,-3.108128778906689,263.6936323694814,-9.45636763051857,257.34539351786816,-15.804606482131817,250.9971546662489,-22.152845333751088,244.64891581462464,-28.501084185375333,1.0,1.0,26022.012520719443,26022.012520719443,275.62389148258427,2.4738914825842926,275.62389148258427,275.62389148258427,76948.39322482026,76948.25563285884,0.1375919614220038,0.0,8546.071908451686,8546.071908451686,0.8850601119413913,3950.3953178013594,275.62389148258427,2.4738914825842926,1.0,0.002,0.12885444508358618,0.0049089197571947065,0.00019902658107999653,0.001800973418699591,0.09951329053999826,0.09951329053999826,0.0,-2.2041266381500613e-13,1.0,1.000000547030477,0.0002700253061220792,0.09232196639102697,0.0,5.042647877248871e-08,0.06477195334985461,0.0,1600102.3710516847,266.6199591904328,3.282099214629852e-07,1.0,1284482.972568618,2598.229331624435,,,,,,,,,,,,,,,,,,,2.0,15281.056591749493,1547.9415204876773,0.37100903502429905,6.173730061729009,2.937292562532721
4669.0,-30.264168244345054,5.000893967937434,35.041643533961064,24.482206615526252,5.003525782003804,-26.737398841712743,-40.230180288758106,1.4767563793734388,-6.530043101060983,-6.530043474328316,40.083359974115616,41048.57574155428,25750.388261014657,25750.388261014657,66798.96400256894,76957.1534337286,76948.31523913637,25750.388261014657,102698.70350015102,102698.70350015102,102698.70350015102,130106.97649841169,125599.20035810747,4507.776140304228,0.0,90890.85544901254,54982.277756845964,39898.41965796286,27408.272998260672,67306.69265622353,20798.223588324643,1547.942668265166,0.0,0.878580135510357,2.725703355411798,0.001494314320929203,1.0,1.0,-6.529736315519301,333994.97338399326,1558130.6104196485,4.665131916905436,1558130.6104196485,4.665131916905436,0.7588301382449196,0.09232201559711647,3.9307384591825585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307384591825585,1.284844149976996,1.285135301830984,3.0593114808927875,6482.31392069715,15281.048902452101,6453.495717441262,0.00032487551882717027,23123.099232583972,2357.899918176337,19289.930567365343,1967.0254946760967,0.8342277293081409,0.8342277293081409,35527.40179822983,35405.22815468563,1.0043152629904555,0.8,4287.781018690398,4273.035954225843,1.0043152629904555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.013767968833,4632.441516551485,6.175132671937765,5.000893967937434,-3.7221976939060757,8.72309166184351,2.937293091703747,3.5,0.839226597629642,0.6,0.00022659300516543658,0.9977901250111805,0.00022709485640870372,199.1407524236391,0.0,0.0,0.0,0.07885319583291339,7.682617468863908e-05,0.00014976683047679748,0.0005886942404650224,0.09232201558180954,0.09232201558180954,0.09232201558180954,0.0923220731464031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.4880254173,595.6603245449205,0.0,0.09232201558180954,0.09232201559711647,0.09232201559711647,0.37100918942001043,0.37100918942001043,0.5,10.015581139290086,0.00030141522773874385,0.00030141522773874385,-4.990852175978944e-11,3.732673121703556e-07,0.00030715880899379044,-4.990852175978944e-11,27408.272998260672,20798.223588324643,0.7588301382449196,0.9924564908240572,0.6098736116958603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453080315114091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5195430936927,260.5195430936927,-12.630456906307302,244.6489704768547,276.39011571051753,125391.61991145856,125386.57911692023,5.040794538373374,0.0,nan,276.39011571051753,3.240115710517557,270.04188666379036,-3.1081133362096125,263.6936576170639,-9.4563423829361,257.34542857033404,-15.804571429665941,250.9971995235956,-22.152800476404366,244.6489704768547,-28.501029523145263,1.0,1.0,26022.012520719443,26022.012520719443,275.6238961207783,2.4738961207783063,275.6238961207783,275.6238961207783,76948.43303285698,76948.31523913637,0.11779372060846072,0.0,8546.071908451686,8546.071908451686,0.8850603112432591,3950.392151478471,275.6238961207783,2.4738961207783063,1.0,0.002,0.12885438772239874,0.0049089195741141125,0.00019902649152505022,0.0018009735083919524,0.09951324576252511,0.09951324576252511,0.0,-8.299741102724134e-14,1.0,1.0000006222349094,0.0003071588589023122,0.09232201559711647,0.0,5.7361096511452725e-08,0.07367935221429407,0.0,1600102.3684291209,266.619956898939,3.7331722069211537e-07,1.0,1284482.9805438472,2598.229299350379,,,,,,,,,,,,,,,,,,,2.0,15281.048902452101,1547.942668265166,0.37100918942001043,6.173730061729009,2.937293091703747
4670.0,-30.264112195345042,5.0008907548795,35.041646230021335,24.48224478811028,5.003531510110214,-26.737347824802377,-40.23013502648098,1.4767671395402926,-6.530043472261241,-6.5300438164588135,40.08336487503673,41048.57080094105,25750.385574587544,25750.385574587544,66798.95637552859,76957.20083545748,76948.36226545414,25750.385574587544,102698.74784004169,102698.74784004169,102698.74784004169,130107.0369245013,125599.25776675777,4507.77915774353,0.0,90890.86832352736,54982.23828890314,39898.477816249135,27408.289084459615,67306.76690070875,20798.235312666387,1547.9434209833728,0.0,0.8785801150269041,2.725703321036136,0.001494314320929203,1.0,1.0,-6.5297605923361175,333994.9688723566,1558130.822104155,4.665132613717988,1558130.822104155,4.665132613717988,0.7588301206461989,0.09232206199152189,3.9307343273986897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307343273986897,1.284844099635445,1.2851352514780252,3.059308384973691,6482.307360816085,15281.041218513337,6453.496608834729,0.0003248769600993735,23123.126813731466,2357.902730670664,19289.933231800067,1967.0257663728255,0.8342268494737014,0.8342268494737014,35527.371922609746,35405.22815468563,1.0043142073074978,0.8,4287.777413019558,4273.035954225843,1.0043142073074978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0142103451135,4632.441516551485,6.17513137262341,5.0008907548795,-3.7221984546052114,8.723089209484712,2.9372936110420964,3.5,0.8392267460120275,0.6,0.00022659300516543658,0.9977842916893138,0.00022709618406780072,199.140706469384,0.0,0.0,0.0,0.07885319583291339,7.6826568975276e-05,0.00014976643619016056,0.0005886920718248295,0.09232206199258684,0.09232206199258684,0.09232206199258684,0.09232211472310674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.5040970316,595.6603195596757,0.0,0.09232206199258684,0.09232206199152189,0.09232206199152189,0.3710093447186659,0.3710093447186659,0.5,10.015582721155104,0.0002979003834298055,0.0002979003834298055,-4.638422979041934e-11,3.4419758776493836e-07,0.0002832241227110899,-4.638422979041934e-11,27408.289084459615,20798.235312666387,0.7588301206461989,0.9924552827514463,0.6098728655544559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530799795910827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5195733779945,260.5195733779945,-12.630426622005473,244.64902493376295,276.39012182221234,125391.32042573826,125386.25718119611,5.063244542178675,0.0,nan,276.39012182221234,3.240121822212359,270.0419024445302,-3.108097555469783,263.69368306684515,-9.456316933154824,257.34546368915534,-15.80453631084464,250.99724431146086,-22.152755688539116,244.64902493376295,-28.500975066237032,1.0,1.0,26022.012520719443,26022.012520719443,275.62390128132995,2.4739012813299723,275.62390128132995,275.62390128132995,76948.49029386627,76948.36226545414,0.12802841213124339,0.0,8546.071908451686,8546.071908451686,0.8850605726156799,3950.387999035683,275.62390128132995,2.4739012813299723,1.0,0.002,0.12885433483104575,0.004908919734256789,0.00019902640968994488,0.0018009735901124034,0.09951320484497243,0.09951320484497243,0.0,-1.9765179076758344e-13,1.0,1.000000573761363,0.00028322416909531967,0.09232206199152189,0.0,5.289138355211114e-08,0.06793808205186697,0.0,1600102.367952311,266.61995652773874,3.442439719947288e-07,1.0,1284482.981711588,2598.2292946247826,,,,,,,,,,,,,,,,,,,2.0,15281.041218513337,1547.9434209833728,0.3710093447186659,6.173730061729009,2.9372936110420964
4671.0,-30.26405603435123,5.000887529003269,35.04164893273666,24.482268292363756,5.003530193058278,-26.73729741160965,-40.230086097121216,1.4767715703119124,-6.530045714143569,-6.530046062411664,40.08337045925604,41048.57380359836,25750.38712064787,25750.38712064787,66798.96092424623,76957.25997052094,76948.41318972758,25750.38712064787,102698.80031037545,102698.80031037545,102698.80031037545,130107.10999824728,125599.32771187669,4507.782286370592,0.0,90890.89772167249,54982.21155473103,39898.54018549051,27408.30968787183,67306.84987336234,20798.250186802736,1547.9444348876536,0.0,0.8785800816379674,2.7257030927944803,0.001494314320929203,1.0,1.0,-6.5297595198333624,333994.93925546604,1558131.063300715,4.665133749553408,1558131.063300715,4.665133749553408,0.7588300929044871,0.09232211025871222,3.9307323447137867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307323447137867,1.2848440789060356,1.2851352307439183,3.0593068911992494,6482.304195687291,15281.033535753493,6453.49511892816,0.000324877520909755,23123.145956225275,2357.9046826617932,19289.928778369627,1967.0253122493032,0.8342259662628796,0.8342259662628796,35527.357586441154,35405.22815468563,1.0043137007256606,0.8,4287.7756827958865,4273.035954225843,1.0043137007256606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.014653859153,4632.441516551485,6.175131086605917,5.000887529003269,-3.722200657935562,8.723088186938831,2.937294131716182,3.5,0.8392268947760521,0.6,0.00022659300516543658,0.9977784467485481,0.00022709751438691948,199.14066042332718,0.0,0.0,0.0,0.07885319583291339,7.682699520853686e-05,0.00014976600995689971,0.0005886900994763127,0.09232211024541517,0.09232211024541517,0.09232211024541517,0.09232216395486263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.52333139826,595.6603135795852,0.0,0.09232211024541517,0.09232211025871222,0.09232211025871222,0.37100949945299416,0.37100949945299416,0.5,10.015584332302069,0.0002964387518886724,0.0002964387518886724,-6.536993168992922e-12,3.4826808814614196e-07,0.0002865425782943021,-6.536993168992922e-12,27408.30968787183,20798.250186802736,0.7588300929044871,0.9924541268820083,0.6098721583439299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530796442744427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51960314187255,260.51960314187255,-12.630396858127426,244.64907917797774,276.39012710575423,125391.00931957121,125386.03308487528,4.976234695900388,0.0,nan,276.39012710575423,3.2401271057542544,270.04191752020694,-3.1080824797930404,263.69370793465566,-9.456292065344314,257.3454983491,-15.804501650899965,250.9972887635406,-22.152711236459368,244.64907917797774,-28.500920822022238,1.0,1.0,26022.012520719443,26022.012520719443,275.6239049941701,2.473904994170141,275.6239049941701,275.6239049941701,76948.53158237011,76948.41318972758,0.11839264252921566,0.0,8546.071908451686,8546.071908451686,0.8850606980382827,3950.3860064373557,275.6239049941701,2.473904994170141,1.0,0.002,0.12885428131991875,0.004908919551545323,0.0001990263261188379,0.001800973673852118,0.09951316305941894,0.09951316305941894,0.0,-2.904404147741069e-14,1.0,1.0000005804819483,0.00028654258483129524,0.09232211025871222,0.0,5.3511116155457736e-08,0.06873411844427738,0.0,1600102.3653292318,266.6199542858564,3.4827462513931096e-07,1.0,1284482.989377283,2598.229263603352,,,,,,,,,,,,,,,,,,,2.0,15281.033535753493,1547.9444348876536,0.37100949945299416,6.173730061729009,2.937294131716182
