time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4672.0,-30.264000021459523,5.000884331542642,35.04165161745404,24.48231114484372,5.003539574447174,-26.737246061870213,-40.230037028063066,1.4767856148199896,-6.530045764792646,-6.53004608640451,40.083375345211856,41048.549155530396,25750.383702035535,25750.383702035535,66798.93285756593,76957.30377731448,76948.46108945175,25750.383702035535,102698.8447914873,102698.8447914873,102698.8447914873,130107.17028276078,125599.38504081011,4507.785241950672,0.0,90890.90707826457,54982.15245633095,39898.616246592916,27408.325491273485,67306.94173786641,20798.26172500053,1547.9451666929224,0.0,0.87858006293399,2.725703090707279,0.001494314320929203,1.0,1.0,-6.529781469390514,333994.93893878657,1558131.2743369436,4.665134385831255,1558131.2743369436,4.665134385831255,0.758830076343864,0.09232215635158575,3.930727823432296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930727823432296,1.2848440131986685,1.2851351650216616,3.0593035287191,6482.297070995341,15281.025857105558,6453.496409132476,0.0003248791088463234,23123.17493377066,2357.9076375490777,19289.93263487667,1967.0257055035788,0.8342250876069937,0.8342250876069937,35527.324894476675,35405.22815468563,1.0043125455249124,0.8,4287.771737222113,4273.035954225843,1.0043125455249124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.015089517838,4632.441516551485,6.175129621656345,5.000884331542642,-3.7222011784272913,8.723085509969934,2.9372946431683182,3.5,0.8392270409052338,0.6,0.00022659300516543658,0.9977726172582555,0.0002270988412050068,199.14061449871957,0.0,0.0,0.0,0.07885319583291339,7.68274226609328e-05,0.00014976558250450378,0.0005886877421429982,0.0923221563550487,0.0923221563550487,0.0923221563550487,0.0923222055649016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.5398396389,595.6603084516381,0.0,0.0923221563550487,0.09232215635158575,0.09232215635158575,0.37100965431979444,0.37100965431979444,0.5,10.015585808580918,0.00029008304642275107,0.00029008304642275107,-2.808064891723916e-11,3.216118784621358e-07,0.0002646170140110371,-2.808064891723916e-11,27408.325491273485,20798.26172500053,0.758830076343864,0.992452355326454,0.6098709597503043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453079308287948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51963343907005,260.51963343907005,-12.630366560929929,244.64913331984684,276.3901335582792,125390.7438848415,125385.67848407653,5.065400764994057,0.0,nan,276.3901335582792,3.24013355827924,270.04193351060127,-3.108066489398709,263.6937334629194,-9.45626653708058,257.34553341523224,-15.804466584767738,250.99733336754124,-22.152666632458732,244.64913331984684,-28.500866680153138,1.0,1.0,26022.012520719443,26022.012520719443,275.6239105750592,2.4739105750592216,275.6239105750592,275.6239105750592,76948.59825315121,76948.46108945175,0.1371636994590517,0.0,8546.071908451686,8546.071908451686,0.8850609840498496,3950.381462549458,275.6239105750592,2.4739105750592216,1.0,0.002,0.12885423190331455,0.00490891975475245,0.00019902624978089452,0.001800973750016443,0.09951312489044727,0.09951312489044727,0.0,-2.0266253952794244e-13,1.0,1.0000005360774094,0.000264617042091686,0.09232215635158575,0.0,4.941660015814626e-08,0.06347478230004809,0.0,1600102.365231785,266.61995423520733,3.2163995911105303e-07,1.0,1284482.9894592487,2598.229263271654,,,,,,,,,,,,,,,,,,,2.0,15281.025857105558,1547.9451666929224,0.37100965431979444,6.173730061729009,2.9372946431683182
4673.0,-30.263932275450905,5.000881120417746,35.04165433460741,24.4823447423056,5.003539761528204,-26.73718507177153,-40.229982720315434,1.4767925578303764,-6.530048010976884,-6.530048383811009,40.083381650619785,41048.55648819199,25750.385352717363,25750.385352717363,66798.94184090936,76957.35970117245,76948.52209578229,25750.385352717363,102698.90744849965,102698.90744849965,102698.90744849965,130107.25662255382,125599.46814417667,4507.788478377148,0.0,90890.92253694046,54982.11932388712,39898.670236725935,27408.34917405417,67307.0194107801,20798.278823333658,1547.9463285205777,0.0,0.8785800265250534,2.7257028566184247,0.001494314320929203,1.0,1.0,-6.529741667481517,333994.9086439471,1558131.546683797,4.665135624402083,1558131.546683797,4.665135624402083,0.758830044496884,0.092322205652693,3.9307239378183603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307239378183603,1.2848439807157297,1.285135132531362,3.0593005818719936,6482.2908269799345,15281.018177362677,6453.497080881387,0.00032488046831940923,23123.201724358936,2357.9103694287996,19289.934642779117,1967.0259102526468,0.8342242079070868,0.8342242079070868,35527.296798818345,35405.22815468563,1.004311552739098,0.8,4287.768346373799,4273.035954225843,1.004311552739098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.01552789851,4632.441516551485,6.175129368329796,5.000881120417746,-3.7222034203453496,8.723084540763095,2.9372951578160347,3.5,0.8392271879474384,0.6,0.00022659300516543658,0.9977655667036733,0.00022710044596350808,199.14055895423357,0.0,0.0,0.0,0.07885319583291339,7.682789575137967e-05,0.00014976510941405692,0.0005886853006238194,0.09232220563890921,0.09232220563890921,0.09232220563890921,0.09232226310365349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.56201706093,595.6603015499976,0.0,0.09232220563890921,0.092322205652693,0.092322205652693,0.37100980866118205,0.37100980866118205,0.5,10.015587532590578,0.00029423820637930476,0.00029423820637930476,5.474021236295812e-11,3.7283410847521736e-07,0.0003067163294758757,5.474021236295812e-11,27408.34917405417,20798.278823333658,0.758830044496884,0.9924513434955439,0.6098703648971495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530789731876381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5196644034232,260.5196644034232,-12.6303355965768,244.64918932102478,276.39013948580805,125390.43551163124,125385.25856919584,5.176942435405948,0.0,nan,276.39013948580805,3.240139485808072,270.0419494528584,-3.108050547141602,263.69375941990796,-9.456240580092015,257.3455693869505,-15.804430613049476,250.99737935398932,-22.15262064601066,244.64918932102478,-28.5008106789752,1.0,1.0,26022.012520719443,26022.012520719443,275.6239154161757,2.473915416175714,275.6239154161757,275.6239154161757,76948.64409947488,76948.52209578229,0.12200369259517174,0.0,8546.071908451686,8546.071908451686,0.8850612298497049,3950.377557507452,275.6239154161757,2.473915416175714,1.0,0.002,0.12885417462483892,0.004908919578788327,0.00019902616036977154,0.0018009738396829057,0.09951308018488576,0.09951308018488576,0.0,5.267704675238072e-14,1.0,1.0000006213385446,0.0003067162747356633,0.092322205652693,0.0,5.727856077263518e-08,0.07357333742228854,0.0,1600102.3626709695,266.6199519890231,3.727793682628544e-07,1.0,1284482.9973004172,2598.229231540125,,,,,,,,,,,,,,,,,,,2.0,15281.018177362677,1547.9463285205777,0.37100980866118205,6.173730061729009,2.9372951578160347
4674.0,-30.263876111738377,5.000877926968128,35.04165703752943,24.48237722218039,5.003543454422426,-26.737134155124938,-40.22993372110648,1.4768014977806285,-6.5300486510976725,-6.530049000851692,40.083386674350145,41048.54612547484,25750.383222561937,25750.383222561937,66798.92934803678,76957.41009282309,76948.57004222226,25750.383222561937,102698.9532647842,102698.9532647842,102698.9532647842,130107.31925639164,125599.52773104346,4507.7915253481815,0.0,90890.9407311483,54982.07676368798,39898.737741622564,27408.365991607432,67307.10373323,20798.291060209267,1547.9471226174917,0.0,0.8785800040867199,2.725702794240095,0.001494314320929203,1.0,1.0,-6.529761345544273,333994.90050797904,1558131.7636715285,4.66513638771651,1558131.7636715285,4.66513638771651,0.7588300253498439,0.0923222523876436,3.930720702850958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930720702850958,1.2848439388900914,1.285135090696246,3.0592981636715346,6482.285703103338,15281.010734540336,6453.497081132398,0.0003248815452803081,23123.22538338197,2357.912781977737,19289.934643529406,1967.025910329155,0.8342233543851783,0.8342233543851783,35527.27340777725,35405.22815468563,1.004310726195391,0.8,4287.765523322944,4273.035954225843,1.004310726195391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.01595822859,4632.441516551485,6.175128220252812,5.000877926968128,-3.7222043918770207,8.72308231884515,2.9372956630125953,3.5,0.8392273322893129,0.6,0.00022659300516543658,0.9977597215982773,0.0002271017763700312,199.14051290601589,0.0,0.0,0.0,0.07885319583291339,7.68283225999276e-05,0.00014976468256550898,0.000588683138316148,0.09232225238751762,0.09232225238751762,0.09232225238751762,0.09232230599433541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.5785558171,595.6602964188845,0.0,0.09232225238751762,0.0923222523876436,0.0923222523876436,0.37100996400991204,0.37100996400991204,0.5,10.015589140732448,0.0002931441691771397,0.0002931441691771397,1.2749978850479238e-10,3.4975403195858235e-07,0.00028765530743157797,1.2749978850479238e-10,27408.365991607432,20798.291060209267,0.7588300253498439,0.992449914540858,0.6098694468888411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453078567893495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51969517940165,260.51969517940165,-12.630304820598326,244.6492448747452,276.39014548404526,125390.13001957293,125384.98457116121,5.14544841169051,0.0,nan,276.39014548404526,3.2401454840452857,270.04196536219155,-3.10803463780843,263.6937852403382,-9.456214759661805,257.34560511847667,-15.804394881523308,250.99742499661298,-22.152575003387,244.6492448747452,-28.500755125254784,1.0,1.0,26022.012520719443,26022.012520719443,275.6239204094833,2.4739204094832985,275.6239204094833,275.6239204094833,76948.69466481262,76948.57004222226,0.12462259035964962,0.0,8546.071908451686,8546.071908451686,0.8850614344903137,3950.3743063652128,275.6239204094833,2.4739204094832985,1.0,0.002,0.12885412090589526,0.004908919692070471,0.00019902607714396533,0.0018009739226618924,0.09951303857198267,0.09951303857198267,0.0,-1.9414244517568235e-13,1.0,1.0000005827352094,0.00028765517993178946,0.0923222523876436,0.0,5.3718971968748717e-08,0.06900110623943799,0.0,1600102.3618872813,266.6199513489023,3.4962653217007755e-07,1.0,1284482.9994062383,2598.2292230183184,,,,,,,,,,,,,,,,,,,2.0,15281.010734540336,1547.9471226174917,0.37100996400991204,6.173730061729009,2.9372956630125953
4675.0,-30.263819889463328,5.0008747393812465,35.04165974394803,24.482410435471706,5.003546924627757,-26.73708320805561,-40.22988845882935,1.4768102431990522,-6.53004989786092,-6.530050252291169,40.0833921810455,41048.54971284285,25750.38252206793,25750.38252206793,66798.93223491078,76957.46144770844,76948.62288386477,25750.38252206793,102699.0054059327,102699.0054059327,102699.0054059327,130107.39084914331,125599.59621395437,4507.794635188945,0.0,90890.95924682259,54982.047511874116,39898.79081660941,27408.38544321062,67307.17625982003,20798.305161915476,1547.9480577675765,0.0,0.8785799763761226,2.725702667010916,0.001494314320929203,1.0,1.0,-6.529758610932845,333994.8840030401,1558132.0015200325,4.665137330384528,1558132.0015200325,4.665137330384528,0.7588300013150706,0.09232230007773705,3.9307173182099118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307173182099118,1.2848438979745747,1.2851350497714575,3.059295626812165,6482.280327802749,15281.003061944195,6453.497146797348,0.0003248826796680162,23123.250004712943,2357.9152926547745,19289.934839806338,1967.0259303438318,0.8342224746034703,0.8342224746034703,35527.24893448855,35405.22815468563,1.0043098614096269,0.8,4287.762569656269,4273.035954225843,1.0043098614096269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.016388541746,4632.441516551485,6.175127415044245,5.0008747393812465,-3.7222058419111135,8.72308058129236,2.9372961681893237,3.5,0.8392274766255211,0.6,0.00022659300516543658,0.9977538704351159,0.00022710310817097647,199.14046680980454,0.0,0.0,0.0,0.07885319583291339,7.68287168967565e-05,0.00014976428826868007,0.0005886810815470823,0.0923223000729696,0.0923223000729696,0.0923223000729696,0.09232235454709169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.59730539995,595.6602905926183,0.0,0.0923223000729696,0.09232230007773705,0.09232230007773705,0.3710101189104865,0.3710101189104865,0.5,10.015590774685318,0.0002932948152079007,0.0002932948152079007,-3.842615114990622e-11,3.544302558111667e-07,0.0002916413583307076,-3.842615114990622e-11,27408.38544321062,20798.305161915476,0.7588300013150706,0.9924488880212815,0.6098688430248018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530782318912332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51972578633695,260.51972578633695,-12.630274213663029,244.64930007045734,276.3901515022032,125389.8203691925,125384.70318319848,5.117185994028343,0.0,nan,276.3901515022032,3.2401515022032186,270.0419812158598,-3.1080187841401994,263.69381092951835,-9.456189070481628,257.3456406431683,-15.804359356831696,250.9974703568145,-22.15252964318549,244.64930007045734,-28.500699929542634,1.0,1.0,26022.012520719443,26022.012520719443,275.62392534119357,2.473925341193592,275.62392534119357,275.62392534119357,76948.74590275958,76948.62288386477,0.12301889481022954,0.0,8546.071908451686,8546.071908451686,0.8850616485990892,3950.3709048009614,275.62392534119357,2.473925341193592,1.0,0.002,0.12885406644236846,0.004908919693581137,0.00019902599250850106,0.0018009740072388446,0.09951299625425053,0.09951299625425053,0.0,-2.5265423433951106e-13,1.0,1.0000005908082579,0.00029164139675685874,0.09232230007773705,0.0,5.4463416780728693e-08,0.06995733317708736,0.0,1600102.3604322409,266.61995010213906,3.544686819623166e-07,1.0,1284483.0036781868,2598.2292057306527,,,,,,,,,,,,,,,,,,,2.0,15281.003061944195,1547.9480577675765,0.3710101189104865,6.173730061729009,2.9372961681893237
4676.0,-30.2637636840791,5.000871557730011,35.04166245258612,24.48244368368762,5.003550331909675,-26.737032282476335,-40.2298394246958,1.4768189302954653,-6.530051146719757,-6.530051503893409,40.083397657944325,41048.53779117114,25750.381809702525,25750.381809702525,66798.91960087366,76957.51276562664,76948.67531960376,25750.381809702525,102699.05712930628,102699.05712930628,102699.05712930628,130107.46185723082,125599.66410784876,4507.797749382066,0.0,90890.9776547291,54982.002680228434,39898.861082778516,27408.404727924546,67307.26581070306,20798.319143846795,1547.9489847812624,0.0,0.8785799487789132,2.7257025398099066,0.001494314320929203,1.0,1.0,-6.529757604116696,333994.86749815,1558132.2380804392,4.665138269195318,1558132.2380804392,4.665138269195318,0.7588299775308269,0.09232234774831062,3.9307139187139595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307139187139595,1.2848438573319205,1.2851350091195937,3.059293077741288,6482.27492662744,15280.99539239338,6453.497232073869,0.0003248838208652031,23123.274686056666,2357.9178094514095,19289.935094703564,1967.0259563361153,0.8342215951936683,0.8342215951936685,35527.224353784404,35405.22815468563,1.0043089928283904,0.8,4287.759603025686,4273.035954225843,1.0043089928283904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0168158277,4632.441516551485,6.175126611471797,5.000871557730011,-3.7222072925426772,8.723078850272689,2.937296669812228,3.5,0.8392276199463508,0.6,0.00022659300516543658,0.9977480210668048,0.0002271044395790036,199.14042072746315,0.0,0.0,0.0,0.07885319583291339,7.682914405376548e-05,0.0001497638611116711,0.0005886788933919899,0.09232234774446152,0.09232234774446152,0.09232234774446152,0.09232240262743942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.6158502795,595.6602848314484,0.0,0.09232234774446152,0.09232234774831062,0.09232234774831062,0.3710102739298664,0.3710102739298664,0.5,10.015592421215855,0.000293867147547644,0.000293867147547644,-3.808509063674137e-11,3.5717363289222703e-07,0.0002938997766932516,-3.808509063674137e-11,27408.404727924546,20798.319143846795,0.7588299775308269,0.9924473798822985,0.6098678544841988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453077895538774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51975624770927,260.51975624770927,-12.63024375229071,244.64935496976526,276.3901575256409,125389.51204434897,125384.41919530083,5.092849048142115,0.0,nan,276.3901575256409,3.2401575256409387,270.0419970144694,-3.108002985530561,263.69383650330445,-9.456163496695524,257.34567599212755,-15.804324007872424,250.9975154809478,-22.152484519052166,244.64935496976526,-28.500645030234722,1.0,1.0,26022.012520719443,26022.012520719443,275.6239302252452,2.473930225245226,275.6239302252452,275.6239302252452,76948.79722018249,76948.67531960376,0.12190057872794569,0.0,8546.071908451686,8546.071908451686,0.8850618636475399,3950.367488307529,275.6239302252452,2.473930225245226,1.0,0.002,0.12885401155723122,0.004908919697452757,0.00019902590722182615,0.0018009740926817365,0.09951295361091307,0.09951295361091307,0.0,-9.643718115737165e-14,1.0,1.000000595382095,0.00029389981477834226,0.09232234774831062,0.0,5.4885199383252344e-08,0.07049910599574223,0.0,1600102.3589717445,266.6199488532802,3.572117179828638e-07,1.0,1284483.0079501234,2598.22918844304,,,,,,,,,,,,,,,,,,,2.0,15280.99539239338,1547.9489847812624,0.3710102739298664,6.173730061729009,2.937296669812228
4677.0,-30.26370741976409,5.000868381924157,35.041665162886986,24.482476931903534,5.003553703965268,-26.736981307392647,-40.22979416241867,1.4768275915786828,-6.530052406944833,-6.530052765847645,40.08340312321242,41048.54130484061,25750.38110824617,25750.38110824617,66798.92241308678,76957.5640957609,76948.72755236452,25750.38110824617,102699.10866061068,102699.10866061068,102699.10866061068,130107.53263125694,125599.7317640039,4507.800867253037,0.0,90890.99601464764,54981.973223667504,39898.91421220014,27408.423970646247,67307.33818284639,20798.3330948097,1547.9499100351857,0.0,0.8785799211699992,2.7257024115737383,0.001494314320929203,1.0,1.0,-6.529757465772889,333994.85085711355,1558132.4741386734,4.6651392084043195,1558132.4741386734,4.6651392084043195,0.7588299537793274,0.09232239542468068,3.9307105127152573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307105127152573,1.2848438168100362,1.285134968588527,3.0592905233215686,6482.269514118577,15280.987724378263,6453.497326030411,0.00032488496504921995,23123.299393488516,2357.9203289082934,19289.935375545956,1967.0259849740694,0.8342207159665964,0.8342207159665965,35527.1997260566,35405.22815468563,1.004308122585682,0.8,4287.7566307198485,4273.035954225843,1.004308122585682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.017240113511,4632.441516551485,6.1751258149583155,5.000868381924157,-3.722208751484631,8.723077133408788,2.9372971679130737,3.5,0.8392277622608783,0.6,0.00022659300516543658,0.9977421656025426,0.00022710577239020032,199.1403745968263,0.0,0.0,0.0,0.07885319583291339,7.682953835449218e-05,0.00014976346681094441,0.0005886768334144618,0.09232239542090925,0.09232239542090925,0.09232239542090925,0.09232245056653159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.63430092233,595.6602791003492,0.0,0.09232239542090925,0.09232239542468068,0.09232239542468068,0.37101042901523823,0.37101042901523823,0.5,10.015594075628917,0.0002946088181374762,0.0002946088181374762,-9.890754881780595e-12,3.589028096939728e-07,0.0002953000747538681,-9.890754881780595e-12,27408.423970646247,20798.3330948097,0.7588299537793274,0.9924463545359875,0.609867250927805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530775592875202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51978659213813,260.51978659213813,-12.630213407861845,244.64940963641644,276.39016354784707,125389.20557023783,125384.13227293664,5.0732973011797435,0.0,nan,276.39016354784707,3.2401635478470894,270.04201276556694,-3.1079872344330397,263.6938619832875,-9.456138016712487,257.34571120100037,-15.804288798999607,250.9975604187106,-22.15243958128937,244.64940963641644,-28.50059036358354,1.0,1.0,26022.012520719443,26022.012520719443,275.62393507519374,2.473935075193765,275.62393507519374,275.62393507519374,76948.84856514662,76948.72755236452,0.12101278209593147,0.0,8546.071908451686,8546.071908451686,0.885062079107317,3950.3640652788336,275.62393507519374,2.473935075193765,1.0,0.002,0.1288539564106242,0.004908919700119051,0.0001990258215270662,0.0018009741783755189,0.09951291076353311,0.09951291076353311,0.0,-9.741513151695358e-14,1.0,1.0000005982179752,0.000295300084644623,0.09232239542468068,0.0,5.5146724888411224e-08,0.07083503130079098,0.0,1600102.357496431,266.61994759305514,3.589127004488546e-07,1.0,1284483.0122572985,2598.229171012823,,,,,,,,,,,,,,,,,,,2.0,15280.987724378263,1547.9499100351857,0.37101042901523823,6.173730061729009,2.9372971679130737
4678.0,-30.26365117212368,5.000865211768934,35.04166787447355,24.482510180119448,5.003557024775022,-26.736930352435877,-40.22974512828512,1.4768362050687827,-6.530053684075199,-6.530054043998566,40.08340858092271,41048.52933995584,25750.380430191773,25750.380430191773,66798.90977014761,76957.61539202102,76948.7796279894,25750.380430191773,102699.16005818117,102699.16005818117,102699.16005818117,130107.60324987724,125599.79926234766,4507.803987529576,0.0,90891.0142847545,54981.92823261634,39898.984502375744,27408.443191696075,67307.42769407181,20798.34702918443,1547.9508346294017,0.0,0.8785798935022704,2.725702281706311,0.001494314320929203,1.0,1.0,-6.52975796232721,333994.83400306216,1558132.7098713943,4.665140149614137,1558132.7098713943,4.665140149614137,0.7588299300226471,0.09232244311117281,3.930707094774213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930707094774213,1.2848437765117549,1.2851349282811138,3.059287959074495,6482.264080786729,15280.980059417237,6453.4974360580445,0.00032488611473273013,23123.324148368134,2357.922853203503,19289.935704425916,1967.0260185104921,0.8342198371070818,0.8342198371070818,35527.175011973115,35405.22815468563,1.00430724929167,0.8,4287.7536479917935,4273.035954225843,1.00430724929167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.017661384411,4632.441516551485,6.175125028521547,5.000865211768934,-3.7222102232152317,8.723075434984166,2.937297662474524,3.5,0.8392279035641498,0.6,0.00022659300516543658,0.9977363119106587,0.00022710710481360793,199.14032847988219,0.0,0.0,0.0,0.07885319583291339,7.682996551572414e-05,0.00014976303964971244,0.0005886746424860765,0.09232244310632172,0.09232244310632172,0.09232244310632172,0.0923224984048364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.6526935237,595.6602733877502,0.0,0.09232244310632172,0.09232244311117281,0.09232244311117281,0.37101058414789645,0.37101058414789645,0.5,10.015595734501742,0.00029536433356724956,0.00029536433356724956,6.161826604511589e-11,3.5992337643619976e-07,0.0002960816713653003,6.161826604511589e-11,27408.443191696075,20798.34702918443,0.7588299300226471,0.9924448468564936,0.6098662621090071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530772226838664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51981683471183,260.51981683471183,-12.630183165288145,244.64946410936673,276.39016956004457,125388.89985385614,125383.84358576799,5.056268088145009,0.0,nan,276.39016956004457,3.240169560044592,270.0420284699149,-3.1079715300850808,263.69388737978505,-9.456112620214924,257.34574628965015,-15.804253710349826,250.99760519950948,-22.152394800490498,244.64946410936673,-28.500535890633245,1.0,1.0,26022.012520719443,26022.012520719443,275.6239398905587,2.473939890558711,275.6239398905587,275.6239398905587,76948.8998627605,76948.7796279894,0.12023477110778913,0.0,8546.071908451686,8546.071908451686,0.8850622953225231,3950.360630248084,275.6239398905587,2.473939890558711,1.0,0.002,0.12885390111793893,0.004908919700326879,0.0001990257356000694,0.0018009742642517608,0.0995128678000347,0.0995128678000347,0.0,-1.48169670977083e-13,1.0,1.0000005998007457,0.00029608160974703424,0.09232244311117281,0.0,5.5292701199942655e-08,0.07102253563434899,0.0,1600102.35600022,266.6199463159248,3.5986175817015464e-07,1.0,1284483.0166196085,2598.229153359487,,,,,,,,,,,,,,,,,,,2.0,15280.980059417237,1547.9508346294017,0.37101058414789645,6.173730061729009,2.937297662474524
4679.0,-30.26359486552605,5.000862047237166,35.04167058697271,24.48254342833536,5.003560325221713,-26.736879346452845,-40.229696094151564,1.47684480613228,-6.530054969374362,-6.530055329498609,40.08341403043554,41048.51754844399,25750.37975536917,25750.37975536917,66798.89730381317,76957.66670438102,76948.83156881492,25750.37975536917,102699.21132418409,102699.21132418409,102699.21132418409,130107.67370586909,125599.86659760427,4507.807108264827,0.0,90891.03252971057,54981.88337370955,39899.054617778915,27408.462381685,67307.51699946391,20798.360940699797,1547.9517579117419,0.0,0.8785798658251713,2.725702151086801,0.001494314320929203,1.0,1.0,-6.529759024881798,333994.8170502308,1558132.9452497384,4.665141091142755,1558132.9452497384,4.665141091142755,0.7588299062919256,0.09232249079689642,3.930703674031462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930703674031462,1.284843736271614,1.2851348880318543,3.059285392508243,6482.258642540821,15280.97239599764,6453.497550264268,0.0003248872657382384,23123.348913373993,2357.925378531302,19289.93604579596,1967.026053320549,0.8342189584242756,0.8342189584242756,35527.15027762705,35405.22815468563,1.0043063752818138,0.8,4287.750662818259,4273.035954225843,1.0043063752818138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.018079598658,4632.441516551485,6.175124247386358,5.000862047237166,-3.722211701074434,8.7230737483116,2.937298153447572,3.5,0.8392280438421634,0.6,0.00022659300516543658,0.9977304521202055,0.00022710843864083734,199.14028231462092,0.0,0.0,0.0,0.07885319583291339,7.68303926791517e-05,0.0001497626124862849,0.0005886724511323902,0.09232249079159767,0.09232249079159767,0.09232249079159767,0.0923225461384317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.67104025075,595.6602676896661,0.0,0.09232249079159767,0.09232249079689642,0.09232249079689642,0.37101073931419254,0.37101073931419254,0.5,10.015597394668573,0.000296015923026971,0.000296015923026971,-8.753886504564434e-12,3.6012426107845386e-07,0.0002963046168247274,-8.753886504564434e-12,27408.462381685,20798.360940699797,0.7588299062919256,0.992443344839852,0.6098652777337029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530768861801253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51984699745793,260.51984699745793,-12.630153002542045,244.64951843383395,276.39017556106927,125388.595607827,125383.55268613914,5.042921687872581,0.0,nan,276.39017556106927,3.240175561069293,270.04204413562877,-3.107955864371206,263.69391271018776,-9.456087289812217,257.3457812847402,-15.804218715259765,250.99764985928783,-22.152350140712144,244.64951843383395,-28.50048156616603,1.0,1.0,26022.012520719443,26022.012520719443,275.62394468280127,2.4739446828012888,275.62394468280127,275.62394468280127,76948.95120161946,76948.83156881492,0.11963280454801861,0.0,8546.071908451686,8546.071908451686,0.8850625117149312,3950.357192401619,275.62394468280127,2.4739446828012888,1.0,0.002,0.1288538457834398,0.004908919699269276,0.00019902564960542398,0.0018009743501666172,0.09951282480271198,0.09951282480271198,0.0,-2.2795871093550524e-13,1.0,1.0000006002524016,0.0002963046255786139,0.09232249079689642,0.0,5.5334377013893804e-08,0.07107606775237331,0.0,1600102.3544934613,266.6199450306256,3.601330149649584e-07,1.0,1284483.0210074824,2598.2291356026885,,,,,,,,,,,,,,,,,,,2.0,15280.97239599764,1547.9517579117419,0.37101073931419254,6.173730061729009,2.937298153447572
4680.0,-30.263538500860832,5.000858888229603,35.041673300224126,24.482576676551275,5.0035636058288855,-26.736828290190452,-40.22965083187444,1.47685339514483,-6.530056266232691,-6.530056626340396,40.083419477145824,41048.52123470262,25750.37909248165,25750.37909248165,66798.90032718427,76957.71802598369,76948.88344316569,25750.37909248165,102699.26253564734,102699.26253564734,102699.26253564734,130107.74410036909,125599.93387116032,4507.810229208773,0.0,90891.05074585254,54981.85395451725,39899.10754592809,27408.48156472175,67307.58911064985,20798.374846599363,1547.9526811129922,0.0,0.8785798380978642,2.725702019328433,0.001494314320929203,1.0,1.0,-6.529760353211827,333994.7999490531,1558133.1805064674,4.665142034379404,1558133.1805064674,4.665142034379404,0.7588298825488221,0.09232253848856438,3.930700251222961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930700251222961,1.2848436960878562,1.2851348478389906,3.059282824199796,6482.25320060341,15280.964735634076,6453.497668522815,0.00032488841779994,23123.37368324475,2357.927904355183,19289.93639927867,1967.0260893657542,0.8342180800916695,0.8342180800916694,35527.125528339864,35405.22815468563,1.0043055007441524,0.8,4287.747675841491,4273.035954225843,1.0043055007441524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.018494757289,4632.441516551485,6.175123473638315,5.000858888229603,-3.7222131881061413,8.723072076335743,2.9372986408334367,3.5,0.8392281830952676,0.6,0.00022659300516543658,0.9977245863238715,0.00022710977385083923,199.140236101772,0.0,0.0,0.0,0.07885319583291339,7.683078698580307e-05,0.0001497622181796335,0.0005886703886223933,0.09232253848342636,0.09232253848342636,0.09232253848342636,0.09232259382333186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.689374019,595.6602619956568,0.0,0.09232253848342636,0.09232253848856438,0.09232253848856438,0.37101089450147573,0.37101089450147573,0.5,10.015599054712046,0.0002965350274166667,0.0002965350274166667,1.3130829756846651e-11,3.6010771964356536e-07,0.00029627312858337973,1.3130829756846651e-11,27408.48156472175,20798.374846599363,0.7588298825488221,0.9924423264867008,0.6098646791110165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453076549323826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51987709836544,260.51987709836544,-12.630122901634536,244.64957264666407,276.3901815500538,125388.29252308371,125383.25994012035,5.0325829633851376,0.0,nan,276.3901815500538,3.240181550053819,270.04205976938243,-3.107940230617544,263.6939379887107,-9.456062011289305,257.34581620803203,-15.804183791967944,250.99769442734933,-22.152305572650647,244.64957264666407,-28.50042735333591,1.0,1.0,26022.012520719443,26022.012520719443,275.6239494559237,2.47394945592373,275.6239494559237,275.6239494559237,76949.00257808968,76948.88344316569,0.11913492399617098,0.0,8546.071908451686,8546.071908451686,0.8850627282379857,3950.353752479076,275.6239494559237,2.47394945592373,1.0,0.002,0.1288537904548699,0.0049089196964791386,0.00019902556361533585,0.001800974436201049,0.09951278180766793,0.09951278180766793,0.0,-1.836152757617171e-13,1.0,1.0000006001885793,0.00029627311545255,0.09232253848856438,0.0,5.53285205616074e-08,0.07106854548374734,0.0,1600102.3529727054,266.6199437337673,3.600945888138085e-07,1.0,1284483.0254337578,2598.229117690511,,,,,,,,,,,,,,,,,,,2.0,15280.964735634076,1547.9526811129922,0.37101089450147573,6.173730061729009,2.9372986408334367
4681.0,-30.263482153930717,5.000855734629651,35.04167601404962,24.482609889842593,5.003566852289002,-26.73677725330559,-40.229601797740884,1.4768619516562342,-6.530057575942237,-6.530057935628409,40.083424920218654,41048.5094818697,25750.378443587862,25750.378443587862,66798.88792545756,76957.76931776432,76948.93523643167,25750.378443587862,102699.31368001954,102699.31368001954,102699.31368001954,130107.81442037065,125600.0010708319,4507.813349538749,0.0,90891.06889832972,54981.80906240487,39899.17759547205,27408.50074035112,67307.67833582318,20798.388746435485,1547.9536042496854,0.0,0.8785798103166579,2.725701886305735,0.001494314320929203,1.0,1.0,-6.529761990863733,333994.78268315754,1558133.415607145,4.665142979449653,1558133.415607145,4.665142979449653,0.7588298587896072,0.0923225861844704,3.930696820691404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930696820691404,1.2848436560561576,1.2851348077982205,3.0592802495182356,6482.247745162137,15280.957078310685,6453.497797710284,0.0003248895734623046,23123.39848239481,2357.930433164721,19289.93678542866,1967.0261287420947,0.8342172021173797,0.8342172021173797,35527.100723205294,35405.22815468563,1.0043046242332274,0.8,4287.744682124535,4273.035954225843,1.0043046242332274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.018906842786,4632.441516551485,6.175122707797034,5.000855734629651,-3.722214685185386,8.723070419815038,2.9372991246115507,3.5,0.839228321317586,0.6,0.00022659300516543658,0.9977187224103875,0.0002271111086479472,199.14018990348544,0.0,0.0,0.0,0.07885319583291339,7.68312141534534e-05,0.00014976179101198317,0.0005886681957918528,0.09232258617961468,0.09232258617961468,0.09232258617961468,0.09232264145588505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.7076987145,595.6602563044204,0.0,0.09232258617961468,0.0923225861844704,0.0923225861844704,0.37101104970407545,0.37101104970407545,0.5,10.015600712989913,0.00029688910677805325,0.00029688910677805325,-9.606537787476555e-12,3.596861688492936e-07,0.00029594476467309505,-9.606537787476555e-12,27408.50074035112,20798.388746435485,0.7588298587896072,0.9924408266197049,0.609863696041681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530762121202916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51990714396237,260.51990714396237,-12.630092856037606,244.6496267647812,276.39018752313086,125387.98967954685,125382.96634413664,5.023335410198462,0.0,nan,276.39018752313086,3.240187523130885,270.0420753714672,-3.1079246285327713,263.69396321980315,-9.456036780196825,257.34585106813313,-15.804148931866848,250.99773891645853,-22.152261083541447,244.6496267647812,-28.500373235218774,1.0,1.0,26022.012520719443,26022.012520719443,275.623954207112,2.4739542071120013,275.623954207112,275.623954207112,76949.05380026683,76948.93523643167,0.11856383515987545,0.0,8546.071908451686,8546.071908451686,0.8850629452495612,3950.350304794861,275.623954207112,2.4739542071120013,1.0,0.002,0.1288537351876917,0.0049089196912439,0.00019902547771496405,0.0018009745221769788,0.09951273885748202,0.09951273885748202,0.0,-1.080572263612023e-13,1.0,1.000000599523602,0.00029594477427963284,0.0923225861844704,0.0,5.52672313589935e-08,0.07098982079033156,0.0,1600102.3514363659,266.61994242405774,3.596957753870811e-07,1.0,1284483.0299026652,2598.2290996058,,,,,,,,,,,,,,,,,,,2.0,15280.957078310685,1547.9536042496854,0.37101104970407545,6.173730061729009,2.9372991246115507
4682.0,-30.263425749101486,5.000852586432167,35.04167872821142,24.48264310313391,5.003570079859265,-26.736726166203663,-40.22955653546376,1.476870496947009,-6.530058892596628,-6.53005925145136,40.08343035757722,41048.513201868,25750.377795289227,25750.377795289227,66798.89099715723,76957.82062554853,76948.98693697237,25750.377795289227,102699.3647322616,102699.3647322616,102699.3647322616,130107.88463127636,125600.06816330453,4507.816467971836,0.0,90891.08702777055,54981.779604032985,39899.23047081952,27408.51989901476,67307.75036983428,20798.402633563328,1547.954526741932,0.0,0.878579782522057,2.7257017526293197,0.001494314320929203,1.0,1.0,-6.5297640071043475,333994.76533163886,1558133.6504605461,4.6651439249756,1558133.6504605461,4.6651439249756,0.7588298350364756,0.0923226338777725,3.9306933876836996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306933876836996,1.2848436160769576,1.2851347678099612,3.0592776727843156,6482.24228537216,15280.949422510823,6453.497930670853,0.00032489073029941875,23123.42329029417,2357.9329628664395,19289.9371828567,1967.026169268476,0.8342163243170599,0.8342163243170599,35527.07590016211,35405.22815468563,1.0043037470896394,0.8,4287.741686246199,4273.035954225843,1.0043037470896394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.01931583303,4632.441516551485,6.175121946682198,5.000852586432167,-3.722216187855584,8.72306877428775,2.937299604755948,3.5,0.8392284585016994,0.6,0.00022659300516543658,0.9977128525086911,0.0002271124448238605,199.14014365774935,0.0,0.0,0.0,0.07885319583291339,7.683160846400265e-05,0.00014976139670143393,0.0005886661317446017,0.09232263387209266,0.09232263387209266,0.09232263387209266,0.09232268902644408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.7260143505,595.660250615848,0.0,0.09232263387209266,0.0923226338777725,0.0923226338777725,0.37101120491540585,0.37101120491540585,0.5,10.015602367414612,0.0002970346616848474,0.0002970346616848474,9.663381206337363e-12,3.5885472016161657e-07,0.0002952443470007893,9.663381206337363e-12,27408.51989901476,20798.402633563328,0.7588298350364756,0.9924398101276446,0.6098630986226656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530758750230148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51993714785164,260.51993714785164,-12.630062852148342,244.6496808152351,276.39019348045576,125387.68762146789,125382.67125936392,5.01636210399211,0.0,nan,276.39019348045576,3.240193480455787,270.04209094741645,-3.1079090525835227,263.6939884143793,-9.456011585620672,257.3458858813363,-15.804114118663676,250.9977833482867,-22.152216651713275,244.6496808152351,-28.50031918476489,1.0,1.0,26022.012520719443,26022.012520719443,275.62395894091526,2.4739589409152813,275.62395894091526,275.62395894091526,76949.10504821106,76948.98693697237,0.11811123868392315,0.0,8546.071908451686,8546.071908451686,0.8850631624177441,3950.346854622118,275.62395894091526,2.4739589409152813,1.0,0.002,0.12885368005118866,0.004908919683819265,0.00019902539201377506,0.0018009746077855618,0.09951269600688753,0.09951269600688753,0.0,-2.0066327072187917e-13,1.0,1.0000005981050422,0.00029524433733740807,0.0923226338777725,0.0,5.513645374217924e-08,0.07082183940846408,0.0,1600102.3498912377,266.61994110740335,3.5884505678041023e-07,1.0,1284483.034393733,2598.229081431403,,,,,,,,,,,,,,,,,,,2.0,15280.949422510823,1547.954526741932,0.37101120491540585,6.173730061729009,2.937299604755948
4683.0,-30.263369362516247,5.000849443623527,35.04168144263185,24.482676351349824,5.003573300844231,-26.73667509618027,-40.22950746640561,1.476879034493686,-6.530060216406298,-6.530060574269045,40.08343579336559,41048.50155085353,25750.377148635704,25750.377148635704,66798.87869948923,76957.87191044063,76949.03860693226,25750.377148635704,102699.41575556796,102699.41575556796,102699.41575556796,130107.95480921253,125600.1352248504,4507.819584362139,0.0,90891.10513580294,54981.73477615823,39899.30039960523,27408.53905364458,67307.8394532498,20798.416517418776,1547.9554491958224,0.0,0.8785797546953702,2.7257016182411307,0.001494314320929203,1.0,1.0,-6.529766139259152,333994.74788750964,1558133.885246445,4.665144871593097,1558133.885246445,4.665144871593097,0.7588298112756637,0.09232268157042224,3.9306899537927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306899537927,1.2848435761339907,1.285134727857943,3.0592750952764898,6482.2368239423695,15280.941769749104,6453.498066235487,0.0003248918876599798,23123.448097986624,2357.9354925470598,19289.937588068464,1967.0262105885765,0.8342154468627044,0.8342154468627044,35527.05107072774,35405.22815468563,1.0043028697203669,0.8,4287.738689596515,4273.035954225843,1.0043028697203669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.01972173438,4632.441516551485,6.175121190536168,5.000849443623527,-3.722217696463856,8.723067140087384,2.9373000812740897,3.5,0.8392285946497399,0.6,0.00022659300516543658,0.9977069845428289,0.00022711378057483123,199.14009742699278,0.0,0.0,0.0,0.07885319583291339,7.68320359401303e-05,0.00014976096922530627,0.0005886639372041691,0.09232268156525007,0.09232268156525007,0.09232268156525007,0.09232273656722663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.7443440181,595.6602449226374,0.0,0.09232268156525007,0.09232268157042224,0.09232268157042224,0.37101136012708,0.37101136012708,0.5,10.015604017354178,0.0002969917480868389,0.0002969917480868389,7.958078640513122e-13,3.578627456590766e-07,0.0002944350098914583,7.958078640513122e-13,27408.53905364458,20798.416517418776,0.7588298112756637,0.9924383139037751,0.6098621183549459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530755375795112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51996711535713,260.51996711535713,-12.630032884642844,244.64973480711635,276.39019942358675,125387.3860222586,125382.37574292945,5.0102793291500864,0.0,nan,276.39019942358675,3.2401994235867733,270.0421065002959,-3.107893499704062,263.69401357700957,-9.455986422990406,257.3459206537164,-15.804079346283572,250.9978277304179,-22.15217226958208,244.64973480711635,-28.50026519288363,1.0,1.0,26022.012520719443,26022.012520719443,275.62396366414544,2.473963664145458,275.62396366414544,275.62396366414544,76949.15644263448,76949.03860693226,0.11783570222905837,0.0,8546.071908451686,8546.071908451686,0.8850633796417722,3950.3434035616633,275.62396366414544,2.473963664145458,1.0,0.002,0.12885362506580086,0.0049089196748374085,0.00019902530654312457,0.0018009746932943014,0.09951265327156228,0.09951265327156228,0.0,-1.6257394735985642e-13,1.0,1.0000005964659506,0.00029443500909565046,0.09232268157042224,0.0,5.498534068622588e-08,0.07062773750007756,0.0,1600102.3483375295,266.6199397835937,3.5786194985121256e-07,1.0,1284483.038908772,2598.2290631600044,,,,,,,,,,,,,,,,,,,2.0,15280.941769749104,1547.9554491958224,0.37101136012708,6.173730061729009,2.9373000812740897
4684.0,-30.26331291835704,5.000846306082852,35.04168415723606,24.48270956464114,5.003576488897348,-26.736623977629513,-40.22945839734746,1.476887548157011,-6.530061553246696,-6.530061909954413,40.08344122751213,41048.49003604708,25750.376516507687,25750.376516507687,66798.86655255477,76957.92320762252,76949.0902265985,25750.376516507687,102699.4667431062,102699.4667431062,102699.4667431062,130108.02495445879,125600.2022559334,4507.822698525381,0.0,90891.12319921982,54981.690027593846,39899.37019069552,27408.55821135258,67307.9284020481,20798.430402730493,1547.9563721020754,0.0,0.8785797268053962,2.7257014825498764,0.001494314320929203,1.0,1.0,-6.529768433651327,333994.730273942,1558134.1199609328,4.665145820363553,1558134.1199609328,4.665145820363553,0.758829787482795,0.09232272926587567,3.930686513922875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930686513922875,1.2848435363027644,1.2851346880176906,3.0592725128490947,6482.231352088602,15280.934118502058,6453.498209831192,0.0003248930477707123,23123.472929544136,2357.9380246612386,19289.938017285636,1967.0262543565475,0.8342145695874035,0.8342145695874035,35527.026198057945,35405.22815468563,1.004301990823487,0.8,4287.735687728771,4273.035954225843,1.004301990823487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.020124551004,4632.441516551485,6.175120442441581,5.000846306082852,-3.722219215479843,8.723065521562695,2.93730055417087,3.5,0.8392287297631057,0.6,0.00022659300516543658,0.9977011106227112,0.00022711511769693175,199.1400511490535,0.0,0.0,0.0,0.07885319583291339,7.683246341845594e-05,0.00014976054174698064,0.0005886617417626405,0.09232272926110924,0.09232272926110924,0.09232272926110924,0.09232278408419352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.76269118587,595.6602392236563,0.0,0.09232272926110924,0.09232272926587567,0.09232272926587567,0.3710115153365274,0.3710115153365274,0.5,10.015605662016515,0.00029677032443942153,0.00029677032443942153,1.028865881380625e-11,3.5670774423124385e-07,0.0002934763031134935,1.028865881380625e-11,27408.55821135258,20798.430402730493,0.758829787482795,0.992436821908222,0.6098611413332107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530752002453093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51999705533586,260.51999705533586,-12.630002944664113,244.64978876071953,276.39020534994046,125387.08465112977,125382.07897408782,5.005677041942778,0.0,nan,276.39020534994046,3.2402053499404815,270.04212203209954,-3.1078779679004356,263.69403871426385,-9.455961285736123,257.34595539642066,-15.804044603579314,250.9978720785712,-22.152127921428786,244.64978876071953,-28.500211239280446,1.0,1.0,26022.012520719443,26022.012520719443,275.6239683686229,2.473968368622934,275.6239683686229,275.6239683686229,76949.20769619315,76949.0902265985,0.11746959463926032,0.0,8546.071908451686,8546.071908451686,0.8850635972439828,3950.3399464924896,275.6239683686229,2.473968368622934,1.0,0.002,0.12885357025949362,0.004908919662778688,0.00019902522134382407,0.0018009747785367868,0.09951261067191204,0.09951261067191204,0.0,-1.193893074680208e-13,1.0,1.0000005945243118,0.00029347629282483467,0.09232272926587567,0.0,5.480632944637057e-08,0.07039780084856584,0.0,1600102.3467682814,266.6199384467533,3.5669745557243004e-07,1.0,1284483.0434676697,2598.2290447111354,,,,,,,,,,,,,,,,,,,2.0,15280.934118502058,1547.9563721020754,0.3710115153365274,6.173730061729009,2.93730055417087
