time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4685.0,-30.263244823782053,5.000843160916397,35.04168686409675,24.48274305732923,5.0035766303789995,-26.73656267838367,-40.229404089599825,1.4768944849649381,-6.53006362225392,-6.530063958664785,40.08344643337903,41048.49867933329,25750.37743347864,25750.37743347864,66798.87611281192,76957.97915262575,76949.13650297433,25750.37743347864,102699.51393645298,102699.51393645298,102699.51393645298,130108.09093340316,125600.2651624769,4507.825770926258,0.0,90891.13856391312,54981.65809055878,39899.422748171484,27408.576996950185,67307.99974512166,20798.44397543586,1547.9572943995106,0.0,0.8785796959225796,2.7257012746668074,0.001494314320929203,1.0,1.0,-6.5297871930550855,333994.7032576071,1558134.3448146232,4.66514687094558,1558134.3448146232,4.66514687094558,0.7588297625867315,0.09232277696483693,3.9306826395895187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306826395895187,1.284843503848868,1.28513465555644,3.0592695747106897,6482.225126525889,15280.926470287965,6453.4988836657685,0.0003248944034658833,23123.499630436938,2357.940747394568,19289.940031422277,1967.0264597413263,0.8342136934165175,0.8342136934165175,35526.99818390709,35405.22815468563,1.0043010009198938,0.8,4287.732306717546,4273.035954225843,1.0043010009198938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.020524259492,4632.441516551485,6.175120070434513,5.000843160916397,-3.722221277723044,8.72306443863944,2.9373010234188057,3.5,0.8392288638339445,0.6,0.00022659300516543658,0.9976940243396125,0.00022711673081877144,199.1399953190963,0.0,0.0,0.0,0.07885319583291339,7.683293653760226e-05,0.00014976006862783432,0.0005886593018591633,0.09232277695445987,0.09232277695445987,0.09232277695445987,0.0923228288051223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.78036448784,595.660233732582,0.0,0.09232277695445987,0.09232277696483693,0.09232277696483693,0.37101167054052925,0.37101167054052925,0.5,10.015607217494404,0.0002935081669193096,0.0002935081669193096,1.290345608140342e-11,3.364108920322906e-07,0.0002767656097262261,1.290345608140342e-11,27408.576996950185,20798.44397543586,0.7588297625867315,0.9924359120128713,0.6098606233252146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530748625668268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52002775495936,260.52002775495936,-12.62997224504062,244.64984466765202,276.39021084225374,125386.78297305673,125381.65029060662,5.132682450113084,0.0,nan,276.39021084225374,3.2402108422537594,270.04213760733785,-3.1078623926621276,263.69406437242554,-9.455935627574434,257.3459911375067,-15.804008862493276,250.9979179025806,-22.152082097419367,244.64984466765202,-28.50015533234796,1.0,1.0,26022.012520719443,26022.012520719443,275.6239717348419,2.473971734841939,275.6239717348419,275.6239717348419,76949.25848958075,76949.13650297433,0.12198660642025061,0.0,8546.071908451686,8546.071908451686,0.8850638423298197,3950.336052787466,275.6239717348419,2.473971734841939,1.0,0.002,0.1288535185738679,0.004908919508087315,0.0001990251406730291,0.0018009748593177984,0.09951257033651455,0.09951257033651455,0.0,-9.172350379227368e-15,1.0,1.000000560681098,0.00027676559682277,0.09232277696483693,0.0,5.168565379502194e-08,0.066389346251663,0.0,1600102.3443131542,266.61993637774606,3.3639798857620917e-07,1.0,1284483.050460266,2598.229016413571,,,,,,,,,,,,,,,,,,,2.0,15280.926470287965,1547.9572943995106,0.37101167054052925,6.173730061729009,2.9373010234188057
4686.0,-30.26318835256249,5.000840020488028,35.04168954958222,24.4827757467516,5.003578368772598,-26.736511680427792,-40.22935505546627,1.4769016966416504,-6.530065064951259,-6.5300653602138885,40.08345123023395,41048.48462428253,25750.376861809687,25750.376861809687,66798.86148609221,76958.02905784744,76949.17913670666,25750.376861809687,102699.55599851636,102699.55599851636,102699.55599851636,130108.14954745257,125600.32084557509,4507.828701877483,0.0,90891.15372929284,54981.609295742885,39899.4938150555,27408.59354893621,67308.08736399171,20798.45597146028,1547.9580948655275,0.0,0.8785796700985029,2.7257011328115186,0.001494314320929203,1.0,1.0,-6.5298224598935235,333994.68477528886,1558134.5520036004,4.665147749437723,1558134.5520036004,4.665147749437723,0.7588297420050405,0.09232282360461715,3.930678939406638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930678939406638,1.284843470108998,1.2851346218089243,3.0592667751762668,6482.219194648382,15280.919057352005,6453.499465071993,0.000324895690951733,23123.52525617711,2357.94336049284,19289.94176928439,1967.0266369539436,0.8342128440874891,0.8342128440874891,35526.97142898131,35405.22815468563,1.004300055512261,0.8,4287.729077681447,4273.035954225843,1.004300055512261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.020917554127,4632.441516551485,6.175119350939191,5.000840020488028,-3.722222853305935,8.723062873793964,2.9373014851370636,3.5,0.8392289957534468,0.6,0.00022659300516543658,0.9976881476857835,0.00022711806859792506,199.13994901901796,0.0,0.0,0.0,0.07885319583291339,7.68333637163019e-05,0.00014975964144913468,0.0005886570686172031,0.0923228235996815,0.0923228235996815,0.0923228235996815,0.09232286902783017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.7969885508,595.6602285626045,0.0,0.0923228235996815,0.09232282360461715,0.09232282360461715,0.3710118254026074,0.3710118254026074,0.5,10.015608580375106,0.00028389200605261067,0.00028389200605261067,6.536993168992922e-12,2.95262623239978e-07,0.0002429003203587854,6.536993168992922e-12,27408.59354893621,20798.45597146028,0.7588297420050405,0.992434402791069,0.6098596206173366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530744551896724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5200581646166,260.5200581646166,-12.629941835383363,244.64990017961162,276.39021614960916,125386.44611012061,125381.36190732569,5.084202794914158,0.0,nan,276.39021614960916,3.240216149609182,270.0421529556132,-3.1078470443868014,263.69408976162237,-9.455910238377612,257.34602656762434,-15.803973432375642,250.99796337361906,-22.15203662638092,244.64990017961162,-28.500099820388357,1.0,1.0,26022.012520719443,26022.012520719443,275.6239753219862,2.473975321986245,275.6239753219862,275.6239753219862,76949.30815336906,76949.17913670666,0.12901666239486076,0.0,8546.071908451686,8546.071908451686,0.8850640763990626,3950.332334103671,275.6239753219862,2.473975321986245,1.0,0.002,0.12885347321259308,0.004908919444135743,0.00019902507003543307,0.0018009749299445572,0.09951253501771654,0.09951253501771654,0.0,-2.0009601614523476e-14,1.0,1.0000004920956893,0.00024290031382179222,0.09232282360461715,0.0,4.5361373931611385e-08,0.058265916177742696,0.0,1600102.3425626582,266.6199349350487,2.95256086246809e-07,1.0,1284483.0552440214,2598.228997054755,,,,,,,,,,,,,,,,,,,2.0,15280.919057352005,1547.9580948655275,0.3710118254026074,6.173730061729009,2.9373014851370636
4687.0,-30.263131809572176,5.000836881553266,35.041692223622405,24.482803895976417,5.00358028067136,-26.736460600547204,-40.22930975826455,1.4769090716464233,-6.530066677987293,-6.530066948804399,40.08345627085947,41048.49913798635,25750.376683824,25750.376683824,66798.87582181035,76958.08454016366,76949.22479910094,25750.376683824,102699.60148292493,102699.60148292493,102699.60148292493,130108.21283225219,125600.3812334759,4507.831598776289,0.0,90891.1789361874,54981.59353401022,39899.539335752415,27408.611349327257,67308.15068507967,20798.4688575344,1547.958959594332,0.0,0.8785796423349103,2.72570097173007,0.001494314320929203,1.0,1.0,-6.529844153715885,333994.66382630705,1558134.769721877,4.665148693909016,1558134.769721877,4.665148693909016,0.7588297193336246,0.09232287051062309,3.930676487330489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930676487330489,1.2848434356049983,1.285134587297106,3.0592649488687615,6482.215324921929,15280.911413831309,6453.4984883421985,0.0003248964357731779,23123.54609420323,2357.945485380148,19289.938849773673,1967.0263392467023,0.834211966070784,0.834211966070784,35526.95369874263,35405.22815468563,1.0042994289995768,0.8,4287.726937829473,4273.035954225843,1.0042994289995768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02130760112,4632.441516551485,6.175118730661206,5.000836881553266,-3.7222245720803198,8.723061453633585,2.9373019430426996,3.5,0.8392291265836285,0.6,0.00022659300516543658,0.9976822636005649,0.00022711940808457234,199.13990266011726,0.0,0.0,0.0,0.07885319583291339,7.683375834131176e-05,0.00014975924682412482,0.0005886551502519106,0.09232287050423413,0.09232287050423413,0.09232287050423413,0.09232291222825044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.8153268945,595.6602228471927,0.0,0.09232287050423413,0.09232287051062309,0.09232287051062309,0.37101197950727666,0.37101197950727666,0.5,10.015609832150766,0.0002722454744912284,0.0002722454744912284,-1.0743406164692715e-11,2.708171109588875e-07,0.0002227950885185237,-1.0743406164692715e-11,27408.611349327257,20798.4688575344,0.7588297193336246,0.9924336821308297,0.6098592625140368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530741173496469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5200883593263,260.5200883593263,-12.629911640673697,244.64995538238537,276.39022133625514,125386.15569350714,125381.10742791355,5.048265593585783,0.0,nan,276.39022133625514,3.2402213362551606,270.04216814548425,-3.107831854515723,263.6941149547198,-9.455885045280183,257.34606176394607,-15.80393823605391,250.99800857316694,-22.151991426833035,244.64995538238537,-28.500044617614606,1.0,1.0,26022.012520719443,26022.012520719443,275.62397907648136,2.4739790764813847,275.62397907648136,275.62397907648136,76949.35892730682,76949.22479910094,0.134128205885645,0.0,8546.071908451686,8546.071908451686,0.8850642315145131,3950.329869767141,275.62397907648136,2.4739790764813847,1.0,0.002,0.1288534316058839,0.0049089193305286525,0.00019902500512057126,0.00180097499491102,0.09951250256028563,0.09951250256028563,0.0,3.1591049221013634e-14,1.0,1.0000004513777487,0.00022279509926192986,0.09232287051062309,0.0,4.160676721813024e-08,0.05344318770077075,0.0,1600102.3406363046,266.6199333220127,2.708278543650522e-07,1.0,1284483.060666217,2598.2289751122885,,,,,,,,,,,,,,,,,,,2.0,15280.911413831309,1547.958959594332,0.37101197950727666,6.173730061729009,2.9373019430426996
4688.0,-30.263074771516933,5.000833749319548,35.04169489108258,24.48283330248671,5.003574114088743,-26.736409882955574,-40.22926079398019,1.4769092255317289,-6.530068008366925,-6.530068265427956,40.08346142898528,41048.47969902885,25750.3758791475,25750.3758791475,66798.85557817636,76958.13814827755,76949.27306218234,25750.3758791475,102699.64894132984,102699.64894132984,102699.64894132984,130108.27838085321,125600.44391653365,4507.834464319557,0.0,90891.19181356033,54981.53336432892,39899.62049914602,27408.629439523364,67308.24993866938,20798.48196935229,1547.9598316882095,0.0,0.8785796155972609,2.725700838140533,0.001494314320929203,1.0,1.0,-6.529856786355481,333994.646463894,1558134.9925152962,4.665149603479456,1558134.9925152962,4.665149603479456,0.7588296968749846,0.09232291734012973,3.930672041262884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930672041262884,1.284843434885045,1.2851345865769896,3.0592614901865933,6482.207996389445,15280.903773630796,6453.499939810968,0.00032489807779697834,23123.575525868073,2357.94848657473,19289.943188310954,1967.026781654383,0.8342110919105706,0.8342110919105706,35526.92155053479,35405.22815468563,1.004298293016198,0.8,4287.723057881366,4273.035954225843,1.004298293016198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.021693573493,4632.441516551485,6.17511796613239,5.000833749319548,-3.722226086065408,8.723059835384955,2.9373023961648594,3.5,0.8392292560471027,0.6,0.00022659300516543658,0.9976763280348756,0.00022712075930653495,199.13985589534082,0.0,0.0,0.0,0.07885319583291339,7.683418491571182e-05,0.00014975882024972475,0.0005886528076881069,0.0923229173355799,0.0923229173355799,0.0923229173355799,0.09232295690692147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.83454506216,595.660216851473,0.0,0.0923229173355799,0.09232291734012973,0.09232291734012973,0.37101213317944737,0.37101213317944737,0.5,10.015611019269327,0.00026056697680587604,0.00026056697680587604,-1.750777300912887e-11,2.5706100359457196e-07,0.0002114790724476734,-1.750777300912887e-11,27408.629439523364,20798.48196935229,0.7588296968749846,0.992431917915602,0.609858074402942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530737790804091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52011768876827,260.52011768876827,-12.629882311231711,244.65001034425896,276.3902250332658,125385.71682632044,125380.8132251858,4.903601134655357,0.0,nan,276.3902250332658,3.2402250332658014,270.04218209546747,-3.10781790453251,263.6941391576759,-9.455860842324057,257.34609621987306,-15.803903780126916,250.99805328206824,-22.151946717931736,244.65001034425896,-28.499989655741018,1.0,1.0,26022.012520719443,26022.012520719443,275.62398340725724,2.473983407257265,275.62398340725724,275.62398340725724,76949.38401314287,76949.27306218234,0.11095096053031739,0.0,8546.071908451686,8546.071908451686,0.8850645127674752,3950.3254014691984,275.62398340725724,2.473983407257265,1.0,0.002,0.12885339211236257,0.004908919257168427,0.0001990249435809536,0.0018009750563847903,0.09951247179047679,0.09951247179047679,0.0,-3.4256018160983004e-14,1.0,1.0000004284600794,0.0002114790899554464,0.09232291734012973,0.0,3.949353314865843e-08,0.05072877451279108,0.0,1600102.339056651,266.61993199163305,2.570785113675811e-07,1.0,1284483.0651601073,2598.22895692648,,,,,,,,,,,,,,,,,,,2.0,15280.903773630796,1547.9598316882095,0.37101213317944737,6.173730061729009,2.9373023961648594
4689.0,-30.263018441654058,5.000830674144972,35.04169752541924,24.482879402954154,5.003595047569724,-26.73635709272808,-40.22921148044986,1.4769336986022863,-6.530066614306065,-6.530066825787634,40.083465807969375,41048.47218990101,25750.36902368354,25750.36902368354,66798.84121358456,76958.18038641126,76949.3186828076,25750.36902368354,102699.68770649114,102699.68770649114,102699.68770649114,130108.32980127264,125600.49270836757,4507.837092905077,0.0,90891.20972357133,54981.501526897366,39899.675774082185,27408.64209478151,67308.3178688637,20798.49131521006,1547.96037927248,0.0,0.8785796067455582,2.7257009850158798,0.001494314320929203,1.0,1.0,-6.529892869753269,333994.66544868884,1558135.1816547583,4.665149904599696,1558135.1816547583,4.665149904599696,0.7588296874864153,0.09232296152190664,3.9306691230986823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306691230986823,1.2848433203876664,1.2851344720536653,3.059259491587434,6482.2037615976515,15280.896145232851,6453.499226485637,0.0003248989178071185,23123.59724949798,2357.950701768492,19289.941056133808,1967.0265642328225,0.8342102159971065,0.8342102159971065,35526.90045014336,35405.22815468563,1.0042975474166427,0.8,4287.720511287657,4273.035954225843,1.0042975474166427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02207681148,4632.441516551485,6.1751157546324125,5.000830674144972,-3.7222255027928406,8.723056176937813,2.937302846076943,3.5,0.8392293845934123,0.6,0.00022659300516543658,0.997670466203375,0.00022712209375880797,199.13980971122382,0.0,0.0,0.0,0.07885319583291339,7.683461453493833e-05,0.00014975839063049824,0.0005886506819762505,0.09232296153036032,0.09232296153036032,0.09232296153036032,0.09232299361047977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.8510792923,595.6602116902093,0.0,0.09232296153036032,0.09232296152190664,0.09232296152190664,0.3710122866042956,0.3710122866042956,0.5,10.01561198164399,0.00024272564570537725,0.00024272564570537725,1.1368683772161603e-12,2.1148156292838394e-07,0.00017395603435943485,1.1368683772161603e-12,27408.64209478151,20798.49131521006,0.7588296874864153,0.992430702899577,0.6098573473471057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530734378495984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5201487095244,260.5201487095244,-12.629851290475585,244.6500652330725,276.39023218596316,125385.6392820647,125380.45290942573,5.1863726389581934,0.0,nan,276.39023218596316,3.2402321859631797,270.0421987953895,-3.107801204610496,263.69416540482155,-9.45583459517843,257.3461320142414,-15.803867985758586,250.99809862365836,-22.151901376341613,244.6500652330725,-28.49993476692748,1.0,1.0,26022.012520719443,26022.012520719443,275.6239901850957,2.4739901850957153,275.6239901850957,275.6239901850957,76949.48041808752,76949.3186828076,0.16173527992214076,0.0,8546.071908451686,8546.071908451686,0.8850646973670525,3950.3224687141756,275.6239901850957,2.4739901850957153,1.0,0.002,0.12885335962621558,0.004908919655276283,0.00019902489399221818,0.0018009751057946406,0.09951244699610909,0.09951244699610909,0.0,-2.1314113668458035e-13,1.0,1.0000003524667807,0.00017395603322256648,0.09232296152190664,0.0,3.2486151385207776e-08,0.04172791114689627,0.0,1600102.340626182,266.6199333856939,2.1148042606000672e-07,1.0,1284483.0602463004,2598.228976811611,,,,,,,,,,,,,,,,,,,2.0,15280.896145232851,1547.96037927248,0.3710122866042956,6.173730061729009,2.937302846076943
4690.0,-30.262961776658827,5.000827545516273,35.041700252579,24.482908320520096,5.003592061769872,-26.73630639281901,-40.22916628802193,1.4769366779736979,-6.530070998233668,-6.530071357437223,40.08347375526076,41048.47473816883,25750.375469720155,25750.375469720155,66798.85020788899,76958.23464711977,76949.39652173124,25750.375469720155,102699.77199145139,102699.77199145139,102699.77199145139,130108.4465958324,125600.60611717401,4507.840478658389,0.0,90891.22742403323,54981.46751525453,39899.73323197634,27408.674604381016,67308.40783635735,20798.514660344892,1547.962015511179,0.0,0.87857955199712,2.7257005226357403,0.001494314320929203,1.0,1.0,-6.529775807648093,333994.6056896149,1558135.524918344,4.665151767050806,1558135.524918344,4.665151767050806,0.7588296391763667,0.09232301399864337,3.930665457553177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930665457553177,1.2848433064486644,1.2851344581115047,3.0592566718642322,6482.197786942545,15280.88850454872,6453.499727846696,0.0003249002086560115,23123.623316600602,2357.9533598732087,19289.942554735564,1967.0267170476732,0.8342093404058865,0.8342093404058865,35526.87394565197,35405.22815468563,1.004296610858961,0.8,4287.717312476337,4273.035954225843,1.004296610858961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.022470264688,4632.441516551485,6.175116717796887,5.000827545516273,-3.722229443304861,8.723056988821135,2.937303307981479,3.5,0.8392295165661369,0.6,0.00022659300516543658,0.9976645695346145,0.00022712343615764218,199.13976325235774,0.0,0.0,0.0,0.07885319583291339,7.683500825309175e-05,0.0001497579969123448,0.0005886485854557091,0.09232301395037147,0.09232301395037147,0.09232301395037147,0.09232306978403072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.8814325602,595.6602022107553,0.0,0.09232301395037147,0.09232301399864337,0.09232301399864337,0.3710124391393337,0.3710124391393337,0.5,10.015613656501321,0.00025492462253851045,0.00025492462253851045,-1.2278178473934531e-11,3.5920356822316535e-07,0.00029554978914347885,-1.2278178473934531e-11,27408.674604381016,20798.514660344892,0.7588296391763667,0.9924295099995945,0.6098565700434836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530731008557136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5201789700697,260.5201789700697,-12.62982102993027,244.6501199025472,276.3902380375781,125385.24673047326,125380.18745771567,5.059272757601793,0.0,nan,276.3902380375781,3.2402380375781377,270.04221441057933,-3.1077855894206436,263.69419078358027,-9.45580921641971,257.34616715657194,-15.80383284342804,250.9981435295612,-22.151856470438787,244.6501199025472,-28.499880097452774,1.0,1.0,26022.012520719443,26022.012520719443,275.6239947615983,2.4739947615983056,275.6239947615983,275.6239947615983,76949.51392219824,76949.39652173124,0.11740046700288076,0.0,8546.071908451686,8546.071908451686,0.8850649292450454,3950.318784840943,275.6239947615983,2.4739947615983056,1.0,0.002,0.1288533044324269,0.0049089190654938815,0.00019902480688717265,0.001800975193636053,0.09951240344358632,0.09951240344358632,0.0,5.232255601006486e-13,1.0,1.0000005987236222,0.0002955498014216573,0.09232301399864337,0.0,5.5193720640052394e-08,0.07089540004781496,0.0,1600102.3356966556,266.6199290017663,3.592158464016393e-07,1.0,1284483.075713659,2598.2289142185155,,,,,,,,,,,,,,,,,,,2.0,15280.88850454872,1547.962015511179,0.3710124391393337,6.173730061729009,2.937303307981479
4691.0,-30.262905183092876,5.000824431715346,35.04170294272496,24.482941708434396,5.003593790277199,-26.736255285756194,-40.22911721896378,1.476943892946212,-6.530071953591857,-6.53007224743979,40.08347814173917,41048.460154905384,25750.37366406501,25750.37366406501,66798.8338189704,76958.28555672038,76949.43496621535,25750.37366406501,102699.80863028037,102699.80863028037,102699.80863028037,130108.49750302572,125600.65413974498,4507.843363280745,0.0,90891.24322061104,54981.41781881863,39899.806001991565,27408.688872745355,67308.49487473692,20798.525038802338,1547.9626943151338,0.0,0.878579530502935,2.7257004330758474,0.001494314320929203,1.0,1.0,-6.529830497687783,333994.59395317343,1558135.7143817695,4.66515249824739,1558135.7143817695,4.66515249824739,0.7588296228019856,0.09232305985635302,3.930661666728807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930661666728807,1.2848432726933852,1.2851344243485763,3.059253801819002,6482.191705661097,15280.88087245607,6453.50030814467,0.0003249015274458707,23123.64963638627,2357.9560437444256,19289.944289285042,1967.0268939224957,0.8342084659045909,0.8342084659045909,35526.846535300414,35405.22815468563,1.0042956422921603,0.8,4287.71400433729,4273.035954225843,1.0042956422921603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.022845616463,4632.441516551485,6.175115728954305,5.000824431715346,-3.7222306368001274,8.723055068515473,2.9373037486353963,3.5,0.8392296424672561,0.6,0.00022659300516543658,0.9976586803364448,0.00022712477687160667,199.1397168520773,0.0,0.0,0.0,0.07885319583291339,7.683543574670804e-05,0.00014975756941872854,0.0005886463374166745,0.092323059854225,0.092323059854225,0.092323059854225,0.0923231049768753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.89611691807,595.6601976513358,0.0,0.092323059854225,0.09232305985635302,0.09232305985635302,0.3710125945402535,0.3710125945402535,0.5,10.015615010137461,0.0002526105925539923,0.0002526105925539923,-1.0402345651527867e-11,2.938479042313702e-07,0.00024174975197865933,-1.0402345651527867e-11,27408.688872745355,20798.525038802338,0.7588296228019856,0.9924279831733718,0.6098555647589174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530727618570538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5202090307044,260.5202090307044,-12.629790969295584,244.65017442308397,276.39024363830964,125384.91403608258,125379.88818646845,5.025849614157711,0.0,nan,276.39024363830964,3.240243638309664,270.04222979527367,-3.1077702047263074,263.6942159522353,-9.455784047764666,257.3462021091873,-15.803797890812689,250.9981882661369,-22.15181173386307,244.65017442308397,-28.49982557691601,1.0,1.0,26022.012520719443,26022.012520719443,275.6239983700934,2.4739983700933976,275.6239983700934,275.6239983700934,76949.56467666704,76949.43496621535,0.12971045168524142,0.0,8546.071908451686,8546.071908451686,0.8850651690479912,3950.314975062451,275.6239983700934,2.4739983700933976,1.0,0.002,0.12885325928585561,0.004908919091998656,0.00019902473679044683,0.0018009752631076021,0.09951236839522341,0.09951236839522341,0.0,-1.0195099972576394e-13,1.0,1.0000004897655175,0.00024174976238100498,0.09232305985635302,0.0,4.514662272962181e-08,0.057990072958972017,0.0,1600102.3344830172,266.6199280464081,2.938583065770217e-07,1.0,1284483.078751388,2598.2289019254845,,,,,,,,,,,,,,,,,,,2.0,15280.88087245607,1547.9626943151338,0.3710125945402535,6.173730061729009,2.9373037486353963
4692.0,-30.262848574487887,5.0008213362874,35.04170563127186,24.482974328007572,5.0036000568753245,-26.736203711351113,-40.229068080056436,1.4769551937143706,-6.530072649859221,-6.5300729433544085,40.08348347564117,41048.45714649551,25750.371460691294,25750.371460691294,66798.8286071868,76958.33764613893,76949.48744413775,25750.371460691294,102699.85890482905,102699.85890482905,102699.85890482905,130108.56609005449,125600.71978216819,4507.846307886298,0.0,90891.2659866284,54981.38548688953,39899.86722193207,27408.70718522545,67308.57440715752,20798.538349338596,1547.9635620754884,0.0,0.8785795064579048,2.7257003623709255,0.001494314320929203,1.0,1.0,-6.5298314577662495,333994.5847757266,1558135.9447658458,4.66515331621953,1558135.9447658458,4.66515331621953,0.7588296014395733,0.09232310677591833,3.9306590051094714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306590051094714,1.2848432198226978,1.2851343714659083,3.059251856154001,6482.187583030434,15280.873240821285,6453.499514538898,0.00032490233824258077,23123.671086318773,2357.9582310288197,19289.94191714428,1967.0266520314563,0.8342075894928839,0.8342075894928839,35526.8272898998,35405.22815468563,1.0042949622405744,0.8,4287.711681621322,4273.035954225843,1.0042949622405744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0232203367395,4632.441516551485,6.175114645671418,5.0008213362874,-3.7222316793956316,8.723053015683032,2.9373041885479774,3.5,0.8392297681565649,0.6,0.00022659300516543658,0.9976527896107975,0.00022712611794914605,199.13967043948816,0.0,0.0,0.0,0.07885319583291339,7.683586385105982e-05,0.00014975714131437674,0.0005886442560868066,0.09232310677600265,0.09232310677600265,0.09232310677600265,0.09232315180998768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.91539500357,595.6601916447537,0.0,0.09232310677600265,0.09232310677591833,0.09232310677591833,0.3710127486691803,0.3710127486691803,0.5,10.015616361137871,0.000250636531291093,0.000250636531291093,-4.1950443119276315e-11,2.934951908173389e-07,0.00024148558816250443,-4.1950443119276315e-11,27408.70718522545,20798.538349338596,0.7588296014395733,0.9924267330802878,0.6098547994522739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530724232858787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5202393416971,260.5202393416971,-12.629760658302871,244.65022886561508,276.39024981776373,125384.6710829895,125379.60337600754,5.067706981974542,0.0,nan,276.39024981776373,3.240249817763754,270.0422456273416,-3.1077543726584054,263.6942414369199,-9.455758563080053,257.34623724648907,-15.80376275351091,250.99823305605327,-22.15176694394671,244.65022886561508,-28.4997711343849,1.0,1.0,26022.012520719443,26022.012520719443,275.62400381476857,2.4740038147685937,275.62400381476857,275.62400381476857,76949.62222052214,76949.48744413775,0.13477638439508155,0.0,8546.071908451686,8546.071908451686,0.8850653374187752,3950.3123001350186,275.62400381476857,2.4740038147685937,1.0,0.002,0.12885321418855214,0.00490891915519405,0.00019902466684919282,0.0018009753330128894,0.09951233342459641,0.09951233342459641,0.0,-1.3791788891492907e-13,1.0,1.000000489230582,0.00024148563011294755,0.09232310677591833,0.0,4.5097318856101374e-08,0.057926743074841615,0.0,1600102.333666113,266.61992735014076,2.9353714126045816e-07,1.0,1284483.081126773,2598.228892312805,,,,,,,,,,,,,,,,,,,2.0,15280.873240821285,1547.9635620754884,0.3710127486691803,6.173730061729009,2.9373041885479774
4693.0,-30.262791919151386,5.000818241001269,35.04170833958503,24.4830074365251,5.003603754306168,-26.73615235180742,-40.22902278285471,1.4769641869496977,-6.53007429281422,-6.530074619137498,40.08348942313342,41048.46310009428,25750.37144837023,25750.37144837023,66798.83454846451,76958.38908373164,76949.54556868286,25750.37144837023,102699.9170170531,102699.9170170531,102699.9170170531,130108.64586497787,125600.79646651857,4507.849398459297,0.0,90891.2848101729,54981.35882648637,39899.917759651704,27408.72884792476,67308.64660757646,20798.55402438076,1547.9646127520525,0.0,0.8785794747750959,2.725700191680372,0.001494314320929203,1.0,1.0,-6.52980615719548,333994.56267788087,1558136.2016542708,4.665154394016307,1558136.2016542708,4.665154394016307,0.7588295735924109,0.09232315513913761,3.9306557067547896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306557067547896,1.2848431777478144,1.2851343293814905,3.0592493892093406,6482.182355870724,15280.865611374235,6453.499496872083,0.0003249034355841827,23123.695279130454,2357.9606980090507,19289.941864336986,1967.026646646611,0.834206714432295,0.834206714432295,35526.803440446194,35405.22815468563,1.0042941195012305,0.8,4287.708803244934,4273.035954225843,1.0042941195012305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.023595357553,4632.441516551485,6.175114087373,5.000818241001269,-3.722233463030802,8.723051704032072,2.937304628813406,3.5,0.8392298939466875,0.6,0.00022659300516543658,0.9976468940598144,0.0002271274601410738,199.13962398860616,0.0,0.0,0.0,0.07885319583291339,7.683625848794141e-05,0.00014975674667749516,0.0005886422109529278,0.09232315513157516,0.09232315513157516,0.09232315513157516,0.09232320536327827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.93688770616,595.6601849481933,0.0,0.09232315513157516,0.09232315513913761,0.09232315513913761,0.3710129028004309,0.3710129028004309,0.5,10.015617868184997,0.00025480594030113934,0.00025480594030113934,1.2391865311656147e-11,3.26323288390995e-07,0.00026846194202789775,1.2391865311656147e-11,27408.72884792476,20798.55402438076,0.7588295735924109,0.9924257567963851,0.6098542337274353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530720846248901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5202696282149,260.5202696282149,-12.629730371785058,244.6502832290386,276.390256027377,125384.37554440311,125379.31192927863,5.063615124487457,0.0,nan,276.390256027377,3.240256027377029,270.042261467714,-3.107738532285964,263.6942669080582,-9.455733091941795,257.34627234838683,-15.803727651613144,250.99827778871457,-22.151722211285403,244.6502832290386,-28.499716770961385,1.0,1.0,26022.012520719443,26022.012520719443,275.6240089403026,2.4740089403026104,275.6240089403026,275.6240089403026,76949.67362627557,76949.54556868286,0.12805759270850103,0.0,8546.071908451686,8546.071908451686,0.8850655460686329,3950.3089852885637,275.6240089403026,2.4740089403026104,1.0,0.002,0.12885316405352476,0.004908919061930199,0.0001990245887259911,0.0018009754112914918,0.09951229436299554,0.09951229436299554,0.0,1.7482976871763256e-14,1.0,1.0000005438641153,0.00026846192963603244,0.09232315513913761,0.0,5.013515469334904e-08,0.06439775826003111,0.0,1600102.331786405,266.61992570718576,3.2631089652568335e-07,1.0,1284483.0868463274,2598.2288691669855,,,,,,,,,,,,,,,,,,,2.0,15280.865611374235,1547.9646127520525,0.3710129028004309,6.173730061729009,2.937304628813406
4694.0,-30.262735292205353,5.0008151530843366,35.0417110534432,24.48304578373211,5.003607379866364,-26.736101024998845,-40.22897371379656,1.4769731126417085,-6.530075576570539,-6.530075912483055,40.08349499984163,41048.439909843306,25750.370561764423,25750.370561764423,66798.81047160772,76958.43597778391,76949.59953998055,25750.370561764423,102699.97010174498,102699.97010174498,102699.97010174498,130108.71867105184,125600.8661962249,4507.85247482694,0.0,90891.29440555506,54981.29833754271,39899.99563112484,27408.748569306867,67308.74420043171,20798.56832001398,1547.9655614835765,0.0,0.878579446572469,2.7257000601511483,0.001494314320929203,1.0,1.0,-6.529799582273142,333994.54562293895,1558136.442526966,4.66515535342309,1558136.442526966,4.66515535342309,0.7588295491646355,0.09232320290555877,3.9306510916168955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306510916168955,1.2848431359889356,1.2851342876131489,3.059245896652978,6482.174955562887,15280.857984750326,6453.501005132399,0.00032490509665220627,23123.724870773614,2357.9637155168803,19289.946372628005,1967.0271063643554,0.834205841854174,0.834205841854174,35526.77006970538,35405.22815468563,1.0042929403198946,0.8,4287.704775750048,4273.035954225843,1.0042929403198946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.023966020276,4632.441516551485,6.175113325868884,5.0008151530843366,-3.7222349583234142,8.723050111407751,2.937305063962569,3.5,0.8392300182750196,0.6,0.00022659300516543658,0.9976410015006826,0.0002271288016677225,199.13957756102275,0.0,0.0,0.0,0.07885319583291339,7.683668598798905e-05,0.00014975631917744751,0.0005886398394513623,0.09232320290077774,0.09232320290077774,0.09232320290077774,0.09232325452853904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.9563863663,595.6601788818007,0.0,0.09232320290077774,0.09232320290555877,0.09232320290555877,0.3710130575702212,0.3710130575702212,0.5,10.015619416973104,0.0002595772004383434,0.0002595772004383434,4.331468517193571e-11,3.35912488935719e-07,0.0002763302098856002,4.331468517193571e-11,27408.748569306867,20798.56832001398,0.7588295491646355,0.9924239601424517,0.6098530049470159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530717456844882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5202998855938,260.5202998855938,-12.629700114406205,244.65033752218045,276.39026224899374,125384.0374583065,125378.97871495075,5.0587433557366275,0.0,nan,276.39026224899374,3.2402622489937585,270.0422773036355,-3.107722696364476,263.6942923582833,-9.455707641716685,257.3463074129181,-15.803692587081855,250.9983224675514,-22.151677532448588,244.65033752218045,-28.499662477819527,1.0,1.0,26022.012520719443,26022.012520719443,275.624013962291,2.4740139622909965,275.624013962291,275.624013962291,76949.72517350964,76949.59953998055,0.12563352908182424,0.0,8546.071908451686,8546.071908451686,0.8850658380165278,3950.30434707498,275.624013962291,2.4740139622909965,1.0,0.002,0.12885311244895123,0.004908919043631965,0.0001990245084893698,0.0018009754914010813,0.09951225424468489,0.09951225424468489,0.0,-1.0954908855054235e-13,1.0,1.0000005597991928,0.000276330166570915,0.09232320290555877,0.0,5.1604570864632406e-08,0.06628519870738164,0.0,1600102.3302947243,266.61992442342944,3.358691742505471e-07,1.0,1284483.0912606372,2598.228851303229,,,,,,,,,,,,,,,,,,,2.0,15280.857984750326,1547.9655614835765,0.3710130575702212,6.173730061729009,2.937305063962569
4695.0,-30.262678523653292,5.000812069914097,35.04171377046114,24.483073932956927,5.003608774761769,-26.73604979380883,-40.22892460981382,1.4769800449110486,-6.530077012471281,-6.530077352618477,40.08350051878107,41048.438726004606,25750.369992507705,25750.369992507705,66798.80871851231,76958.49135553624,76949.65220077877,25750.369992507705,102700.02219328648,102700.02219328648,102700.02219328648,130108.79036617071,125600.9348046938,4507.855561476918,0.0,90891.3188078095,54981.266178253165,39900.058477284816,27408.768172884233,67308.82665016905,20798.582521396384,1547.9665081459548,0.0,0.8785794177944776,2.725699913776073,0.001494314320929203,1.0,1.0,-6.529797542879976,333994.52663196984,1558136.6809050308,4.665156332402863,1558136.6809050308,4.665156332402863,0.7588295245596856,0.09232325070971949,3.9306485247429848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306485247429848,1.2848431035562933,1.2851342551731573,3.0592439760647943,6482.17088606699,15280.850359446173,6453.500177278348,0.0003249058938689891,23123.746179710295,2357.965888423702,19289.943898116846,1967.0268540344407,0.8342049661072054,0.8342049661072054,35526.751509371614,35405.22815468563,1.0042922844760438,0.8,4287.702535714391,4273.035954225843,1.0042922844760438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.024334182272,4632.441516551485,6.175112644170522,5.000812069914097,-3.7222365650916585,8.723048635005757,2.937305496175963,3.5,0.8392301417645608,0.6,0.00022659300516543658,0.9976350942438098,0.0002271301465564322,199.13953101736038,0.0,0.0,0.0,0.07885319583291339,7.683711379450803e-05,0.00014975589137092854,0.0005886377734887109,0.0923232507034172,0.0923232507034172,0.0923232507034172,0.09232330300707303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.9755081503,595.6601729351154,0.0,0.0923232507034172,0.09232325070971949,0.09232325070971949,0.37101321252172575,0.37101321252172575,0.5,10.015620985997112,0.0002641430380094789,0.0002641430380094789,5.121592039358802e-11,3.401472099540115e-07,0.0002798097385152687,5.121592039358802e-11,27408.768172884233,20798.582521396384,0.7588295245596856,0.9924227184302662,0.6098522403213147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530714069140904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52032992921755,260.52032992921755,-12.629670070782424,244.65039176200128,276.390268096421,125383.74084179215,125378.71783631109,5.023005481078034,0.0,nan,276.390268096421,3.240268096421005,270.04229282954134,-3.1077071704586388,263.6943175626674,-9.455682437332598,257.34634229578154,-15.803657704218438,250.99836702889309,-22.151632971106892,244.65039176200128,-28.4996082379987,1.0,1.0,26022.012520719443,26022.012520719443,275.6240186841442,2.4740186841441982,275.6240186841442,275.6240186841442,76949.77094828319,76949.65220077877,0.11874750441347715,0.0,8546.071908451686,8546.071908451686,0.8850660003937612,3950.3017673666996,275.6240186841442,2.4740186841441982,1.0,0.002,0.12885306019459628,0.004908919001714674,0.00019902442718905603,0.0018009755727012358,0.09951221359452801,0.09951221359452801,0.0,-1.0970824942946322e-13,1.0,1.000000566846057,0.0002798096872993483,0.09232325070971949,0.0,5.225439671267086e-08,0.06711988927830279,0.0,1600102.328617021,266.6199229875287,3.400959940336179e-07,1.0,1284483.0961760445,2598.2288314116267,,,,,,,,,,,,,,,,,,,2.0,15280.850359446173,1547.9665081459548,0.37101321252172575,6.173730061729009,2.937305496175963
4696.0,-30.262621801641064,5.000809002028907,35.041716481203835,24.48311193091797,5.003614363440396,-26.735998185129024,-40.2288792776875,1.4769907469093713,-6.530077891253086,-6.530078221843594,40.08350577172036,41048.43619582801,25750.36815580556,25750.36815580556,66798.80435163357,76958.53877680995,76949.7028302829,25750.36815580556,102700.07098608845,102700.07098608845,102700.07098608845,130108.85718251862,125600.99859069982,4507.858591818808,0.0,90891.33141728485,54981.22883622793,39900.11397895213,27408.786196430174,67308.90017538231,20798.595614453123,1547.967365891718,0.0,0.8785793931184295,2.7256998255789044,0.001494314320929203,1.0,1.0,-6.5298062129758705,333994.51516844315,1558136.90779373,4.6651571718413285,1558136.90779373,4.6651571718413285,0.7588295032620602,0.09232329784029457,3.9306444029491563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306444029491563,1.2848430534869655,1.2851342050924834,3.059240887267662,6482.164341276512,15280.842738866426,6453.501088231755,0.0003249073332415265,23123.77363596901,2357.968688182918,19289.946621017538,1967.0271316930389,0.8342040933583627,0.8342040933583627,35526.721705849974,35405.22815468563,1.004291231345571,0.8,4287.6989387450685,4273.035954225843,1.004291231345571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02469918012,4632.441516551485,6.175111663215907,5.000809002028907,-3.7222377382542002,8.723046740283108,2.9373059246747477,3.5,0.839230264192785,0.6,0.00022659300516543658,0.9976291918675008,0.0002271314903499048,199.1394845118771,0.0,0.0,0.0,0.07885319583291339,7.683750874159995e-05,0.0001497554964238366,0.0005886356038292258,0.09232329783853066,0.09232329783853066,0.09232329783853066,0.09232334858407432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.99356911983,595.660167320301,0.0,0.09232329783853066,0.09232329784029457,0.09232329784029457,0.371013367569117,0.371013367569117,0.5,10.015622508271946,0.0002660296197518619,0.0002660296197518619,-2.8990143619012088e-11,3.3059052384487586e-07,0.0002720088677392596,-2.8990143619012088e-11,27408.786196430174,20798.595614453123,0.7588295032620602,0.9924215694741764,0.6098515365556537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530710672966933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5203601749722,260.5203601749722,-12.629639825027766,244.6504459882812,276.3902743616501,125383.44446784665,125378.38766796085,5.056799885815455,0.0,nan,276.3902743616501,3.2402743616501084,270.0423086869809,-3.1076913130190746,263.69434301231723,-9.455656987682744,257.3463773376411,-15.803622662358862,250.9984116629627,-22.151588337037282,244.6504459882812,-28.49955401171877,1.0,1.0,26022.012520719443,26022.012520719443,275.62402373922026,2.4740237392202857,275.62402373922026,275.62402373922026,76949.82810317226,76949.7028302829,0.12527288935962133,0.0,8546.071908451686,8546.071908451686,0.8850662611332476,3950.297624963902,275.62402373922026,2.4740237392202857,1.0,0.002,0.12885300939697222,0.004908919057300727,0.00019902434837226854,0.0018009756514527548,0.09951217418613427,0.09951217418613427,0.0,-1.749767865322216e-13,1.0,1.0000005510475658,0.0002720088967294032,0.09232329784029457,0.0,5.0797626392952755e-08,0.06524869257833509,0.0,1600102.3275730184,266.6199221087469,3.3061951398849487e-07,1.0,1284483.0991431354,2598.2288194044563,,,,,,,,,,,,,,,,,,,2.0,15280.842738866426,1547.967365891718,0.371013367569117,6.173730061729009,2.9373059246747477
4697.0,-30.26256501223388,5.000805931226121,35.04171920457899,24.48314008014279,5.003615538261121,-26.735946957186343,-40.22883020862935,1.476997483201412,-6.53007972743967,-6.530080076986114,40.08351155775272,41048.434555250176,25750.36851051845,25750.36851051845,66798.80306576862,76958.59408344851,76949.75799689679,25750.36851051845,102700.12650741523,102700.12650741523,102700.12650741523,130108.93377893044,125601.07204810093,4507.861730829509,0.0,90891.35546968125,54981.19594143486,39900.1772536071,27408.80727151521,67308.9845251223,20798.61085480537,1547.9683926307387,0.0,0.8785793610783041,2.725699636847385,0.001494314320929203,1.0,1.0,-6.52979249723694,333994.4907052145,1558137.1577069766,4.665158261793598,1558137.1577069766,4.665158261793598,0.7588294758240163,0.0923233462464386,3.930641784277066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930641784277066,1.2848430219712077,1.285134173569584,3.0592389241813143,6482.160181732105,15280.835119246616,6453.500326277724,0.00032490815399735984,23123.79516069237,2357.970883093857,19289.94434348595,1967.0268994494502,0.8342032183487121,0.834203218348712,35526.70277097187,35405.22815468563,1.0042905622671328,0.8,4287.696653505878,4273.035954225843,1.0042905622671328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.025063728511,4632.441516551485,6.175111208443068,5.000805931226121,-3.722239658252863,8.723045589478984,2.9373063526459053,3.5,0.8392303864702587,0.6,0.00022659300516543658,0.9976232825159381,0.0002271328357473619,199.13943795115947,0.0,0.0,0.0,0.07885319583291339,7.683793624807874e-05,0.00014975506891735783,0.0005886335312938584,0.0923233462374844,0.0923233462374844,0.0923233462374844,0.09232340006102731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.0137620266,595.6601610384438,0.0,0.0923233462374844,0.0923233462464386,0.0923233462464386,0.3710135224440094,0.3710135224440094,0.5,10.015624123002976,0.00027100864559770343,0.00027100864559770343,1.2164491636212915e-11,3.495464397929027e-07,0.0002875797491697085,1.2164491636212915e-11,27408.80727151521,20798.61085480537,0.7588294758240163,0.9924203066952635,0.6098507479329052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530707279578796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52039019097396,260.52039019097396,-12.629609809026022,244.65050017499678,276.39028020693854,125383.1440057802,125378.12561835504,5.018387425167177,0.0,nan,276.39028020693854,3.2402802069385643,270.042324200554,-3.1076757994459854,263.6943681941748,-9.455631805825192,257.3464121877866,-15.80358781221338,250.99845618139284,-22.151543818607138,244.65050017499678,-28.4994998250032,1.0,1.0,26022.012520719443,26022.012520719443,275.624028339279,2.474028339279016,275.624028339279,275.624028339279,76949.87357436221,76949.75799689679,0.11557746541802771,0.0,8546.071908451686,8546.071908451686,0.8850664267871228,3950.2949931984513,275.624028339279,2.474028339279016,1.0,0.002,0.1288529556914986,0.004908918946440924,0.00019902426466084506,0.001800975735317449,0.09951213233042253,0.09951213233042253,0.0,-2.17057274931598e-14,1.0,1.000000582582274,0.0002875797370052169,0.0923233462464386,0.0,5.3705506170858595e-08,0.06898381534744698,0.0,1600102.3254469251,266.6199202725603,3.4953427530126646e-07,1.0,1284483.105474921,2598.2287937810743,,,,,,,,,,,,,,,,,,,2.0,15280.835119246616,1547.9683926307387,0.3710135224440094,6.173730061729009,2.9373063526459053
